time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3025.0,-29.94929775263851,5.103675634231429,35.04583470467029,27.66903176615017,5.02680251627131,-26.451687725746986,-39.95335955461485,1.5291924893679465,-6.874565393355965,-6.874565393361124,40.0916038647746,37825.89495256296,20637.872029561317,20637.872029561317,58463.766982124274,82006.85350678898,81998.10143295066,20637.872029561317,102635.97346251197,102635.97346251197,102635.97346251197,130337.82179603956,125777.06625935415,4560.755536685404,0.0,94674.68713929958,50494.02902915516,49089.620122382694,27701.848333527578,76791.46845591028,20989.647226949186,1568.7233219577363,0.0,0.8766701039579452,2.69087646940354,0.0014957518510113484,1.0,1.0,-6.874565393355965,329475.98454346147,1558486.7153747133,4.73019821925483,1558486.7153747133,4.73019821925483,0.7576984385386802,0.0922628418545356,3.603372393786309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603372393786309,1.2845821427241915,1.2848836454229886,2.805093013471835,5943.655493612037,14604.38964361736,6454.811980875956,0.0004234092267336946,26273.911434343434,2679.1933467946174,19293.864966855992,1967.4266917709915,0.7343354648610252,0.7343354648610252,32556.200756874714,32395.05729023726,1.006221764724352,0.8,4309.2275184031405,4287.898129693729,1.006221764724352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.665628907469,3099.015535412006,7.6730251551544475,5.103675634231429,-2.3260579777838224,7.4297336120152515,2.7639209050652287,3.5,0.789691687161494,0.6,0.00023469655465936803,1.0001250245256499,0.0002346672155020643,198.88034512211706,0.0,5.852136125786645e-06,16.584953780479353,0.05041841893584659,7.927289836473577e-05,0.00015542365629463227,0.0005600493124334096,0.09226284184651859,0.09226284184651859,0.09226284184651859,0.09225387333135467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.6889677087,595.8443309046322,0.0,0.09226284184651859,0.0922628418545356,0.0922628418545356,0.3696225769761673,0.3696225769761673,0.5,10.14102854686835,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27701.848333527578,20989.647226949186,0.7576984385386802,0.761331540569395,0.49257939342937096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511843719200914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.618945100934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69167827064797,260.69167827064797,-12.458321729352008,244.95473578818346,276.4286207531144,113946.13412267013,114045.59857701606,-99.4644543459457,0.0,nan,276.4286207531144,3.27862075311441,270.1338437601267,-3.0161562398732826,263.8390667671414,-9.310933232858588,257.54428977415336,-15.605710225846622,251.2495127811688,-21.900487218831188,244.95473578818346,-28.19526421181652,1.0,1.0,25762.5980482374,25762.5980482374,275.8370075443345,2.687007544334506,275.8370075443345,275.8370075443345,81996.34652180948,81998.10143295066,-1.7549111411790363,0.0,8575.796259387458,8575.796259387458,0.906341087083875,3621.389255755241,275.8370075443345,2.687007544334506,1.0,0.002,0.12472932239303981,0.0048637088044834655,0.00019251874459199668,0.001807481254380864,0.09625937229599833,0.09625937229599833,0.0,-1.0271393111049854e-12,0.9999022853823031,0.9999022853823031,0.0,0.09225382642621614,9.015428319447348e-06,0.0,0.0,0.0,1599697.5365285147,266.275434606644,0.0,1.0,1285657.7545480777,2593.481527566751,,,,,,,,,,,,,,,,,,,3.0,14604.38964361736,1568.7233219577363,0.3696225769761673,6.1796691888313084,2.7639209050652287
3026.0,-29.950495794460636,5.1033601062995,35.04583206039076,27.66890834262597,5.026720679270916,-26.452774147093194,-39.95441102944312,1.5289990318709665,-6.874617637818119,-6.87461763780726,40.091593164475974,37825.137287483434,20637.86335213089,20637.86335213089,58463.00063961433,82006.65083516635,81997.9149006671,20637.86335213089,102635.778252798,102635.778252798,102635.778252798,130337.65264754152,125777.01597560871,4560.636671932805,0.0,94674.88070531971,50493.666663107644,49090.23782468007,27701.87439474352,76792.1122194236,20989.661796853925,1568.7259590765066,0.0,0.8766698582222398,2.690871214926752,0.0014957518510113484,1.0,1.0,-6.874617637818119,329475.3029342147,1558486.2531223597,4.730206601960505,1558486.2531223597,4.730206601960505,0.757698251669091,0.09226288499437814,3.603370303785463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603370303785463,1.2845831080355177,1.284884573270334,2.805089278572261,5943.6475798080155,14604.3673005473,6454.806031936827,0.00042340961004644676,26273.980391596313,2679.200378477494,19293.847185078834,1967.424878534345,0.7343328607815334,0.7343328607815334,32556.185650472464,32395.05729023726,1.0062211811032025,0.8,4309.22551887854,4287.898129693729,1.0062211811032025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.7112370989935,3099.015535412006,7.672891821052879,5.1033601062995,-2.3261604121367645,7.429520518436265,2.763999017715584,3.5,0.7897140050615955,0.6,0.0002346672155020643,1.0001246495657796,0.00023463796798124005,198.88133418932364,0.0,5.8349817301556e-06,16.536338223260973,0.050424253917576746,7.926346997737694e-05,0.00015540374552468737,0.0005599772417206916,0.09226288499256226,0.09226288499256226,0.09226288499256226,0.09225382241188655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.94752958755,595.8439213407506,0.0,0.09226288499256226,0.09226288499437814,0.09226288499437814,0.3696228438752159,0.3696228438752159,0.5,10.140756669313832,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27701.87439474352,20989.661796853925,0.757698251669091,0.7613151787329904,0.4925653975945207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191568100075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.57032954371,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6910299382387,260.6910299382387,-12.45897006176125,244.95357746837158,276.4284824081071,113949.84865082668,114049.02778846398,-99.1791376372791,0.0,nan,276.4284824081071,3.278482408107095,270.1335014201563,-3.0164985798436987,263.8385204322113,-9.311479567788695,257.54353944426725,-15.606460555732724,251.24855845631876,-21.901441543681216,244.95357746837158,-28.1964225316284,1.0,1.0,25762.5980482374,25762.5980482374,275.83693354887214,2.6869335488721617,275.83693354887214,275.83693354887214,81996.14836777252,81997.9149006671,-1.7665328945877263,0.0,8575.796259387458,8575.796259387458,0.9063412157267172,3621.3871553043905,275.83693354887214,2.6869335488721617,1.0,0.002,0.12473843225503492,0.004863661528836066,0.0001925327849592843,0.0018074672149580118,0.09626639247964214,0.09626639247964214,0.0,-8.270380907893227e-14,0.9999012619009601,0.9999012619009601,0.0,0.09225377513250185,9.109861876284582e-06,0.0,0.0,0.0,1599697.475010904,266.27538236218186,0.0,1.0,1285657.9325221325,2593.4808092499065,,,,,,,,,,,,,,,,,,,3.0,14604.3673005473,1568.7259590765066,0.3696228438752159,6.1796691888313084,2.763999017715584
3027.0,-29.95169019405253,5.103044673511178,35.045829228241615,27.66880451180043,5.0266381156872,-26.45385736308036,-39.955458243470616,1.5288052846770324,-6.874669877298857,-6.874669877311944,40.09158245890147,37824.35727613633,20637.851934852388,20637.851934852388,58462.209210988716,82006.47726089564,81997.73264233691,20637.851934852388,102635.5845771893,102635.5845771893,102635.5845771893,130337.48555821984,125776.9691212388,4560.516436981032,0.0,94675.09489919667,50493.27347480625,49090.91269376713,27701.900981030536,76792.81367479767,20989.676732117372,1568.7286235252177,0.0,0.8766696125336859,2.690865960958999,0.0014957518510113484,1.0,1.0,-6.874669877298857,329474.62139105843,1558485.7906422296,4.73021498306068,1558485.7906422296,4.73021498306068,0.7576980636271315,0.09226292434900947,3.6033662543877893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033662543877893,1.2845840745138304,1.2848855024026038,2.8050840158138626,5943.636428654483,14604.34498985104,6454.801684745962,0.00042341075712173346,26274.069360535195,2679.2094507844367,19293.834191034424,1967.4235535105695,0.7343298796346565,0.7343298796346565,32556.15638166107,32395.05729023726,1.006220050331351,0.8,4309.221644778843,4287.898129693729,1.006220050331351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.75655039719,3099.015535412006,7.672758314058142,5.103044673511178,-2.326263132242617,7.429307805753795,2.7640766261798384,3.5,0.7897361789085252,0.6,0.00023463796798124005,1.0001242718060146,0.00023460881272037635,198.8823202582473,0.0,5.816785963257617e-06,16.48477141987209,0.050430070703540004,7.925408082625367e-05,0.0001553838871549864,0.0005599050554498783,0.0922629243434678,0.0922629243434678,0.0922629243434678,0.09225377312145926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487144.2188872805,595.8435076175016,0.0,0.0922629243434678,0.09226292434900947,0.09226292434900947,0.3696230969047056,0.3696230969047056,0.5,10.140482131551796,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27701.900981030536,20989.676732117372,0.7576980636271315,0.7612979185599915,0.4925507409627544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119874269674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.51876274032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6903833968876,260.6903833968876,-12.459616603112352,244.95242269620198,276.428344097575,113953.48128043259,114052.38642954714,-98.9051491145632,0.0,nan,276.428344097575,3.2783440975750295,270.13315981729534,-3.016840182704641,263.8379755370262,-9.312024462973795,257.5427912567512,-15.607208743248805,251.24760697647616,-21.902393023523814,244.95242269620198,-28.197577303798,1.0,1.0,25762.5980482374,25762.5980482374,275.8368600567252,2.686860056725209,275.8368600567252,275.8368600567252,81995.97919336412,81997.73264233691,-1.7534489727840992,0.0,8575.796259387458,8575.796259387458,0.9063414649734408,3621.3830856597283,275.8368600567252,2.686860056725209,1.0,0.002,0.12474763116300774,0.004863613880621531,0.00019254696276728195,0.0018074530366821882,0.09627348138364097,0.09627348138364097,0.0,-5.505301076125235e-13,0.9999002968014604,0.9999002968014604,0.0,0.09225372544034526,9.19890866421156e-06,0.0,0.0,0.0,1599697.4134991204,266.2753301227011,0.0,1.0,1285658.1104791716,2593.4800910020344,,,,,,,,,,,,,,,,,,,3.0,14604.34498985104,1568.7286235252177,0.3696230969047056,6.1796691888313084,2.7640766261798384
3028.0,-29.952881031831396,5.102729361233992,35.04582621117562,27.668697712384187,5.026556115990393,-26.45493731704849,-39.956501161772735,1.5286124011978455,-6.874721886640884,-6.874721886596642,40.091571462727806,37823.57896230804,20637.837473457243,20637.837473457243,58461.416435765284,82006.29912008312,81997.5510486741,20637.837473457243,102635.38852213134,102635.38852213134,102635.38852213134,130337.31516423695,125776.92032158928,4560.394842647669,0.0,94675.30472084528,50492.88219890605,49091.58057993247,27701.926642105605,76793.50722203808,20989.691006206216,1568.7312405631328,0.0,0.8766693692252907,2.6908607301454612,0.0014957518510113484,1.0,1.0,-6.874721886640884,329473.942851517,1558485.3156082202,4.730223282970144,1558485.3156082202,4.730223282970144,0.7576978770242965,0.09226295952473788,3.603362568775429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603362568775429,1.2845850367637075,1.2848864274239113,2.8050790454896513,5943.625897133902,14604.322712186067,6454.797048217542,0.00042341176057060937,26274.154463734645,2679.218128895662,19293.8203321407,1967.422140296707,0.7343269736337787,0.7343269736337787,32556.12974226309,32395.05729023726,1.0062190211445314,0.8,4309.2181187154765,4287.898129693729,1.0062190211445314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.8015729036174,3099.015535412006,7.672624509316082,5.102729361233992,-2.3263659842217024,7.4290953454556945,2.7641537374658602,3.5,0.7897582107045314,0.6,0.00023460881272037635,1.000123902402947,0.00023457974772595042,198.88330339520084,0.0,5.798465928308054e-06,16.432852440825023,0.050435869169468316,7.924473121178847e-05,0.00015536408150858787,0.0005598331158402204,0.09226295952224323,0.09226295952224323,0.09226295952224323,0.09225372208659621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.5013027759,595.8430902857582,0.0,0.09226295952224323,0.09226295952473788,0.09226295952473788,0.3696233366787198,0.3696233366787198,0.5,10.140205008018018,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27701.926642105605,20989.691006206216,0.7576978770242965,0.7612807195630742,0.4925361574246929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512058955489555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.46684376128,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6897386960117,260.6897386960117,-12.460261303988261,244.95127144699342,276.42820594503274,113957.11942046837,114055.74302151818,-98.623601049834,0.0,nan,276.42820594503274,3.2782059450327665,270.1328190454185,-3.0171809545814767,263.8374321458177,-9.312567854182305,257.54204524620746,-15.607954753792512,251.2466583466008,-21.903341653399167,244.95127144699342,-28.19872855300656,1.0,1.0,25762.5980482374,25762.5980482374,275.8367868723032,2.68678687230323,275.8367868723032,275.8367868723032,81995.80551784484,81997.5510486741,-1.7455308292555856,0.0,8575.796259387458,8575.796259387458,0.9063416918285231,3621.3793816193065,275.8367868723032,2.68678687230323,1.0,0.002,0.12475691657853182,0.004863565916979568,0.0001925612741868463,0.001807438725576662,0.09628063709342315,0.09628063709342315,0.0,-2.3649181571383515e-13,0.9998993592247021,0.9998993592247021,0.0,0.09225367410896003,9.285415777850432e-06,0.0,0.0,0.0,1599697.352258286,266.2752781133591,0.0,1.0,1285658.2876521708,2593.4793759188783,,,,,,,,,,,,,,,,,,,3.0,14604.322712186067,1568.7312405631328,0.3696233366787198,6.1796691888313084,2.7641537374658602
3029.0,-29.954068237085718,5.102414189534671,35.04582301706673,27.668588642869167,5.026474427770195,-26.456013970607003,-39.957543556205906,1.5284201612403063,-6.8747739888233355,-6.8747739888062895,40.09156032375838,37822.81569635302,20637.820604068645,20637.820604068645,58460.63630042167,82006.11789551635,81997.37123785328,20637.820604068645,102635.19184192193,102635.19184192193,102635.19184192193,130337.14413961716,125776.87217787358,4560.271961743584,0.0,94675.51122204699,50492.50571659553,49092.22833939051,27701.952297695225,76794.18063708574,20989.705258131737,1568.7338619343695,0.0,0.8766691259555559,2.690855490002599,0.0014957518510113484,1.0,1.0,-6.8747739888233355,329473.2631018344,1558484.834405145,4.7302315815637055,1558484.834405145,4.7302315815637055,0.7576976897717804,0.0922629909974986,3.603359157528779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603359157528779,1.28458599581902,1.2848873493658097,2.805074295731651,5943.615832966655,14604.300466062763,6454.792196371768,0.00042341265612105437,26274.23664505773,2679.2265090584174,19293.805829648994,1967.420661454115,0.7343241248182266,0.7343241248182266,32556.105085960113,32395.05729023726,1.0062180685728155,0.8,4309.214855139972,4287.898129693729,1.0062180685728155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.8463091885637,3099.015535412006,7.672490630252543,5.102414189534671,-2.326469155860911,7.428883345395582,2.7642303593847606,3.5,0.7897801026813601,0.6,0.00023457974772595042,1.0001235256313679,0.0002345507746934186,198.88428354172865,0.0,5.780542104592862e-06,16.382056324416173,0.05044164971157291,7.923538731264541e-05,0.00015534436041330502,0.0005597615236657338,0.09226299099050375,0.09226299099050375,0.09226299099050375,0.0922536709902022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.7949724489,595.8426692889258,0.0,0.09226299099050375,0.0922629909974986,0.0922629909974986,0.3696235634703754,0.3696235634703754,0.5,10.139925406225045,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,-1.7053025658242404e-11,27701.952297695225,20989.705258131737,0.7576976897717804,0.7612638850422168,0.49252189921911194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451213027137704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.41604764487,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6890958595238,260.6890958595238,-12.460904140476202,244.95012371047525,276.42806800857426,113960.75723905647,114059.09563378686,-98.33839473037698,0.0,nan,276.42806800857426,3.27806800857428,270.13247914895067,-3.017520851049312,263.83689028933566,-9.313109710664321,257.54130142971246,-15.608698570287515,251.24571257009407,-21.904287429905906,244.95012371047525,-28.199876289524724,1.0,1.0,25762.5980482374,25762.5980482374,275.83671380284864,2.686713802848658,275.83671380284864,275.83671380284864,81995.62872965158,81997.37123785328,-1.7425082016998203,0.0,8575.796259387458,8575.796259387458,0.9063419017958998,3621.375953316423,275.83671380284864,2.686713802848658,1.0,0.002,0.12476628496631142,0.004863517589537958,0.00019257571363366405,0.0018074242854834157,0.09628785681683202,0.09628785681683202,0.0,-8.829204728444395e-13,0.9998984599450299,0.9998984599450299,0.0,0.09225362260832101,9.368389177591398e-06,0.0,0.0,0.0,1599697.290908092,266.27522601117664,0.0,1.0,1285658.4651413898,2593.4786595597425,,,,,,,,,,,,,,,,,,,3.0,14604.300466062763,1568.7338619343695,0.3696235634703754,6.1796691888313084,2.7642303593847606
3030.0,-29.95525055934683,5.102099260361637,35.04581971655918,27.66847559195014,5.026386984870888,-26.457086804917406,-39.95857781320808,1.5282232304437509,-6.874820359044122,-6.874820359070682,40.09155086767935,37822.04094048263,20637.791501249503,20637.791501249503,58459.83244173213,82005.94285598055,81997.23344506585,20637.791501249503,102635.02494631536,102635.02494631536,102635.02494631536,130337.00567442972,125776.85751417794,4560.148160251774,0.0,94675.72000716816,50492.11353146528,49092.89608411431,27701.980728114362,76794.87681222867,20989.721884305745,1568.7364776117327,0.0,0.8766689076900914,2.690850826354763,0.0014957518510113484,1.0,1.0,-6.874820359044122,329472.6581349548,1558484.425903953,4.730239027195951,1558484.425903953,4.730239027195951,0.757697512329996,0.09226301883449857,3.6033557322288505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033557322288505,1.2845869766234463,1.284888293180007,2.805069487548689,5943.605645003925,14604.27825301644,6454.787419768977,0.00042341358295492303,26274.319562838897,2679.2349643189978,19293.791552063605,1967.4192055455844,0.7343212639977095,0.7343212639977095,32556.08032807612,32395.05729023726,1.0062171120767995,0.8,4309.211578118929,4287.898129693729,1.0062171120767995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.8907629131218,3099.015535412006,7.672353013658817,5.102099260361637,-2.3265689915419907,7.428668251903628,2.764306498190855,3.5,0.7898018566259586,0.6,0.0002345507746934186,1.0001230187310182,0.0002345219241039194,198.88525966536298,0.0,5.76228081711958e-06,16.33030383571689,0.05044741199239003,7.92261173631194e-05,0.00015532465733029922,0.0005596899943476157,0.09226301883654196,0.09226301883654196,0.09226301883654196,0.09225364195429347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487148.10498781333,595.842243061681,0.0,0.09226301883654196,0.09226301883449857,0.09226301883449857,0.3696237776861199,0.3696237776861199,0.5,10.139644100985898,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27701.980728114362,20989.721884305745,0.757697512329996,0.7612465162835328,0.4925073456782981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512201370389102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.36429515617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6884544692003,260.6884544692003,-12.461545530799697,244.94897963909065,276.42792929931204,113964.32794642824,114062.4451129573,-98.11716652906408,0.0,nan,276.42792929931204,3.2779292993120634,270.1321393672622,-3.0178606327377793,263.83634943522765,-9.313650564772331,257.5405595031769,-15.609440496823083,251.24476957113262,-21.905230428867355,244.94897963909065,-28.201020360909325,1.0,1.0,25762.5980482374,25762.5980482374,275.83665136494653,2.686651364946556,275.83665136494653,275.83665136494653,81995.40373737215,81997.23344506585,-1.8297076937014936,0.0,8575.796259387458,8575.796259387458,0.9063421126282033,3621.372510889995,275.83665136494653,2.686651364946556,1.0,0.002,0.12477570932774192,0.004863470071346225,0.00019259024173679434,0.0018074097588509038,0.09629512086839717,0.09629512086839717,0.0,5.876982928088026e-13,0.9998978533212743,0.9998978533212743,0.0,0.09225359447355543,9.424360943146712e-06,0.0,0.0,0.0,1599697.2363072387,266.27517964095586,0.0,1.0,1285658.6231042927,2593.478022010444,,,,,,,,,,,,,,,,,,,3.0,14604.27825301644,1568.7364776117327,0.3696237776861199,6.1796691888313084,2.764306498190855
3031.0,-29.95643063255457,5.101784521823554,35.0458162142286,27.668377244286262,5.026320135857269,-26.458155555719863,-39.95961140664292,1.5280450590112986,-6.874871659760402,-6.8748716597470345,40.091538447298795,37821.27407707958,20637.768624744946,20637.768624744946,58459.042701824525,82005.74981981717,81997.04433425309,20637.768624744946,102634.81295899804,102634.81295899804,102634.81295899804,130336.81428990266,125776.79133375305,4560.022956149609,0.0,94675.91796264172,50491.73706403125,49093.53433178941,27702.001330904623,76795.53566269403,20989.732532820544,1568.7388436701763,0.0,0.8766686737455125,2.6908456668337832,0.0014957518510113484,1.0,1.0,-6.874871659760402,329471.98884362425,1558483.8893446645,4.730247007688294,1558483.8893446645,4.730247007688294,0.7576973332032944,0.09226304194931788,3.6033524549783023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033524549783023,1.2845878694444857,1.2848891491474224,2.8050649867467268,5943.596108344648,14604.256098219239,6454.7823493954265,0.0004234143603793085,26274.398395816046,2679.2430030454893,19293.77639637775,1967.417660095726,0.7343184839372042,0.7343184839372042,32556.056640280687,32395.05729023726,1.0062161969227523,0.8,4309.208442737725,4287.898129693729,1.0062161969227523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.9349521791423,3099.015535412006,7.672218470571599,5.101784521823554,-2.3266721045146364,7.42845662633819,2.764382184872881,3.5,0.7898234813922517,0.6,0.0002345219241039194,1.0001227858941284,0.00023449313165508216,198.88623394060477,0.0,5.737956984048323e-06,16.261370092792948,0.050453149949374075,7.921685436273539e-05,0.00015530506974118402,0.000559618904322472,0.0922630419591801,0.0922630419591801,0.0922630419591801,0.09225357958781687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.4130261931,595.8418173312922,0.0,0.0922630419591801,0.09226304194931788,0.09226304194931788,0.36962398240898225,0.36962398240898225,0.5,10.139360232749334,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27702.001330904623,20989.732532820544,0.7576973332032944,0.7612297016664074,0.49249313453845095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272177630876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.29536141324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68781633873795,260.68781633873795,-12.462183661262031,244.9478391421402,276.42779353533774,113968.10184700237,114065.7203346185,-97.61848761613051,0.0,nan,276.42779353533774,3.2777935353377643,270.1318026566932,-3.018197343306781,263.8358117780602,-9.314188221939787,257.5398208994175,-15.610179100582457,251.2438300207788,-21.906169979221175,244.9478391421402,-28.20216085785978,1.0,1.0,25762.5980482374,25762.5980482374,275.83657801257874,2.6865780125787637,275.83657801257874,275.83657801257874,81995.26537227076,81997.04433425309,-1.7789619823306566,0.0,8575.796259387458,8575.796259387458,0.9063423143477783,3621.3692172531937,275.83657801257874,2.6865780125787637,1.0,0.002,0.12478522037375701,0.004863421300581741,0.00019260490168601283,0.0018073950997435034,0.09630245084300641,0.09630245084300641,0.0,1.4295162276134477e-12,0.9998969138232869,0.9998969138232869,0.0,0.09225353090507141,9.511044246472135e-06,0.0,0.0,0.0,1599697.1759006998,266.2751283402396,0.0,1.0,1285658.797863168,2593.47731667169,,,,,,,,,,,,,,,,,,,3.0,14604.256098219239,1568.7388436701763,0.36962398240898225,6.1796691888313084,2.764382184872881
3032.0,-29.95761058984223,5.1014698851569005,35.04581257756142,27.668276626523607,5.0262410388880685,-26.45922542698116,-39.96064513977615,1.5278558759998302,-6.874930597856292,-6.874930597852632,40.09152756919997,37820.50071351101,20637.756400273942,20637.756400273942,58458.25711378496,82005.57657762093,81996.8617813753,20637.756400273942,102634.61818164923,102634.61818164923,102634.61818164923,130336.65318748672,125776.75625206875,4559.896935417972,0.0,94676.12872184222,50491.347639197214,49094.20120293889,27702.035005837486,76796.23620877638,20989.752061152012,1568.7420186287109,0.0,0.8766683919366254,2.6908397392002086,0.0014957518510113484,1.0,1.0,-6.874930597856292,329471.21991305426,1558483.4194118886,4.73025662096727,1558483.4194118886,4.73025662096727,0.7576971170792675,0.09226306764289272,3.6033484630948385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033484630948385,1.284588813644613,1.2848900565806138,2.8050598174457715,5943.585155216223,14604.233949067333,6454.777976089048,0.00042341547140223995,26274.485993099577,2679.251935482512,19293.763324272324,1967.4163271119419,0.7343155382502787,0.7343155382502787,32556.027787150128,32395.05729023726,1.006215082211425,0.8,4309.204623658677,4287.898129693729,1.006215082211425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.978868092021,3099.015535412006,7.672088671429648,5.1014698851569005,-2.3267802171014083,7.428250102258309,2.7644574041811616,3.5,0.789844972623189,0.6,0.00023449313165508216,1.0001227750185302,0.00023446434529074444,198.8872081285561,0.0,5.726421715166829e-06,16.228679140782795,0.05045887637108924,7.920759111181435e-05,0.00015528554054326782,0.0005595479138574353,0.09226306764534595,0.09226306764534595,0.09226306764534595,0.0922535334190472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487150.7389179339,595.8413858735739,0.0,0.09226306764534595,0.09226306764289272,0.09226306764289272,0.3696241741763479,0.3696241741763479,0.5,10.139074207203244,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27702.035005837486,20989.752061152012,0.7576971170792675,0.7612125281096038,0.492478571615061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512342850838527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.262670461234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68717977251544,260.68717977251544,-12.462820227484542,244.94670147840307,276.42765806662993,113971.68313739628,114069.06233374131,-97.37919634505124,0.0,nan,276.42765806662993,3.2776580666299537,270.13146674898024,-3.0185332510197327,263.8352754313409,-9.314724568659074,257.5390841136914,-15.61091588630859,251.24289279604685,-21.90710720395313,244.94670147840307,-28.203298521596906,1.0,1.0,25762.5980482374,25762.5980482374,275.83649778748446,2.686497787484484,275.83649778748446,275.83649778748446,81995.12983171431,81996.8617813753,-1.731949660985265,0.0,8575.796259387458,8575.796259387458,0.9063425600539655,3621.3652054103127,275.83649778748446,2.686497787484484,1.0,0.002,0.1247948050206123,0.004863370839707023,0.0001926196722166098,0.0018073803284072648,0.09630983610830489,0.09630983610830489,0.0,6.238746498576919e-13,0.999896116112721,0.999896116112721,0.0,0.09225348299677369,9.584646119028958e-06,0.0,0.0,0.0,1599697.1065011073,266.2750694021437,0.0,1.0,1285658.9986391633,2593.476506326419,,,,,,,,,,,,,,,,,,,3.0,14604.233949067333,1568.7420186287109,0.3696241741763479,6.1796691888313084,2.7644574041811616
3033.0,-29.95878325093792,5.101155456955044,35.04580879351319,27.668151107523613,5.0261502612585645,-26.460289899725186,-39.96167433271182,1.5276569100057689,-6.874983549340243,-6.874983549339371,40.091516046293314,37819.75561599988,20637.731384435087,20637.731384435087,58457.487000434965,82005.39235190487,81996.68930757805,20637.731384435087,102634.42069201314,102634.42069201314,102634.42069201314,130336.48176248201,125776.71213955383,4559.769622928186,0.0,94676.32730755201,50490.98349710724,49094.82645604974,27702.061070468877,76796.88752651862,20989.766519311896,1568.744686091918,0.0,0.8766681454772925,2.6908344136722646,0.0014957518510113484,1.0,1.0,-6.874983549340243,329470.52908748103,1558482.9216239015,4.730265028378587,1558482.9216239015,4.730265028378587,0.7576969260849524,0.09226308634716789,3.603346087582955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603346087582955,1.2845898035857284,1.2848910097732802,2.8050558065499094,5943.576656609185,14604.211762901918,6454.772382853192,0.00042341600246253785,26274.55842607081,2679.2593215900242,19293.74660571605,1967.4146222936529,0.7343128776075611,0.7343128776075611,32556.01061706807,32395.05729023726,1.0062144188629008,0.8,4309.202350979789,4287.898129693729,1.0062144188629008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.022495213001,3099.015535412006,7.671954945046268,5.101155456955044,-2.326884855409703,7.428040312364747,2.7645321296564274,3.5,0.7898663227589793,0.6,0.00023446434529074444,1.0001220169761296,0.00023443574015063456,198.88817630101295,0.0,5.725239635300774e-06,16.225329126442393,0.050464601610724545,7.919836954027743e-05,0.000155265975750467,0.0005594770462551952,0.09226308633989759,0.09226308633989759,0.09226308633989759,0.0922534817677896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.07187936775,595.8409520861181,0.0,0.09226308633989759,0.09226308634716789,0.09226308634716789,0.36962435459042264,0.36962435459042264,0.5,10.138786068120227,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27702.061070468877,20989.766519311896,0.7576969260849524,0.7611960443090756,0.49246469269917215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512413517760951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.259320446894,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6865440875409,260.6865440875409,-12.463455912459096,244.94556728681385,276.42752088826916,113975.20147734597,114072.44586425529,-97.24438690931729,0.0,nan,276.42752088826916,3.27752088826918,270.13113016797627,-3.018869832023711,263.8347394476874,-9.315260552312566,257.5383487273947,-15.611651272605286,251.24195800710396,-21.908041992896017,244.94556728681385,-28.204432713186122,1.0,1.0,25762.5980482374,25762.5980482374,275.8364247243029,2.686424724302924,275.8364247243029,275.8364247243029,81994.91683395271,81996.68930757805,-1.7724736253439914,0.0,8575.796259387458,8575.796259387458,0.9063427062701022,3621.36281802087,275.8364247243029,2.686424724302924,1.0,0.002,0.12480445932783679,0.004863321169433378,0.00019263455262947938,0.0018073654463993966,0.09631727631473969,0.09631727631473969,0.0,-9.711242227039563e-13,0.9998953610979758,0.9998953610979758,0.0,0.09225343203911515,9.654308052728635e-06,0.0,0.0,0.0,1599697.0441507087,266.27501645065973,0.0,1.0,1285659.1790213613,2593.4757782921647,,,,,,,,,,,,,,,,,,,3.0,14604.211762901918,1568.744686091918,0.36962435459042264,6.1796691888313084,2.7645321296564274
3034.0,-29.959952682167184,5.100841286918378,35.04580480604867,27.668051502574258,5.026069481249106,-26.461350465830677,-39.96270282715557,1.5274672648922267,-6.875034319708789,-6.875034319775644,40.09150261291784,37819.00210368896,20637.70040463365,20637.70040463365,58456.70250832261,82005.22561746505,81996.49870004777,20637.70040463365,102634.19910468142,102634.19910468142,102634.19910468142,130336.27704681894,125776.6362025585,4559.64084426044,0.0,94676.5396207922,50490.60819264509,49095.4793646079,27702.07794213752,76797.55730674541,20989.774497464732,1568.7468661559067,0.0,0.8766679183369921,2.6908293075150733,0.0014957518510113484,1.0,1.0,-6.875034319708789,329469.8667186578,1558482.3413042447,4.730272776766776,1558482.3413042447,4.730272776766776,0.7576967526157043,0.09226309799974577,3.6033419437248377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033419437248377,1.2845907495629276,1.2848919192244777,2.8050505150771543,5943.565444613377,14604.18968357164,6454.768167175366,0.0004234171789499799,26274.64756312397,2679.2684110398527,19293.734004772916,1967.4133373550517,0.7343099068568041,0.7343099068568041,32555.980665461742,32395.05729023726,1.0062132617134942,0.8,4309.198386503493,4287.898129693729,1.0062132617134942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.0658524237797,3099.015535412006,7.671819775727368,5.100841286918378,-2.326988340330306,7.427829627248684,2.7646063936241285,3.5,0.7898875410354653,0.6,0.00023443574015063456,1.000121682050783,0.0002344072169997517,198.88914181510322,0.0,5.68922414928834e-06,16.123261239083156,0.05047029083487383,7.918915521874564e-05,0.00015524658493188892,0.0005594065311051158,0.09226309799862595,0.09226309799862595,0.09226309799862595,0.09225341100737507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.4075132599,595.8405173360359,0.0,0.09226309799862595,0.09226309799974577,0.09226309799974577,0.3696245238061679,0.3696245238061679,0.5,10.138495458370208,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,27702.07794213752,20989.774497464732,0.7576967526157043,0.7611791905676686,0.49245058606007486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248374836988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.15725255953,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68591032608487,260.68591032608487,-12.464089673915112,244.94443658484695,276.4273840673246,113978.76563239521,114075.71576749904,-96.95013510382968,0.0,nan,276.4273840673246,3.277384067324647,270.1307945708261,-3.019205429173894,263.83420507433425,-9.315794925665728,257.53761557783616,-15.612384422163814,251.2410260813413,-21.90897391865869,244.94443658484695,-28.205563415153023,1.0,1.0,25762.5980482374,25762.5980482374,275.8363517276471,2.68635172764715,275.8363517276471,275.8363517276471,81994.75828075514,81996.49870004777,-1.7404192926333053,0.0,8575.796259387458,8575.796259387458,0.9063429613303807,3621.358653443462,275.8363517276471,2.68635172764715,1.0,0.002,0.12481419593133367,0.004863271558545274,0.00019264956092462186,0.0018073504390573706,0.09632478046231092,0.09632478046231092,0.0,-1.800773072324624e-14,0.9998944691432449,0.9998944691432449,0.0,0.09225336139596697,9.736603778795843e-06,0.0,0.0,0.0,1599696.9843685366,266.2749656802912,0.0,1.0,1285659.3519734172,2593.475080246733,,,,,,,,,,,,,,,,,,,3.0,14604.18968357164,1568.7468661559067,0.3696245238061679,6.1796691888313084,2.7646063936241285
3035.0,-29.961118561241264,5.1005273708615535,35.04580067317064,27.66795263104143,5.025988015177718,-26.462407903601875,-39.963723288942106,1.5272773575237504,-6.875086614810357,-6.8750866148097645,40.09149044515151,37818.23150562763,20637.669927022805,20637.669927022805,58455.90143265043,82005.0617535314,81996.32564521479,20637.669927022805,102633.99557223759,102633.99557223759,102633.99557223759,130336.0975791385,125776.58641585363,4559.511163284873,0.0,94676.75294221441,50490.21385984348,49096.154535967704,27702.10200690091,76798.25654286862,20989.787532637212,1568.7494281735837,0.0,0.8766676779595819,2.690824048017979,0.0014957518510113484,1.0,1.0,-6.875086614810357,329469.1844586955,1558481.8156579188,4.730280976712408,1558481.8156579188,4.730280976712408,0.7576965649541113,0.09226310890462976,3.6033377064972982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033377064972982,1.284591696598654,1.2848928298397242,2.8050451486166597,5943.554073727546,14604.167629857648,6454.7640406652945,0.00042341839448554764,26274.737661002357,2679.2775984665873,19293.721670358165,1967.4120795947817,0.7343069194176733,0.7343069194176733,32555.950038978608,32395.05729023726,1.0062120784911939,0.8,4309.194332698661,4287.898129693729,1.0062120784911939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.108948689031,3099.015535412006,7.6716855416135274,5.1005273708615535,-2.32709296200858,7.427620332870133,2.7646802114246594,3.5,0.789908631835617,0.6,0.0002344072169997517,1.0001213135785125,0.0002343787836707772,198.890104404665,0.0,5.67294500095558e-06,16.077126132708116,0.05047596377987479,7.918001384160184e-05,0.00015522720315814986,0.0005593360342138778,0.09226310890981271,0.09226310890981271,0.09226310890981271,0.09225335605789213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.75878036686,595.840077566599,0.0,0.09226310890981271,0.09226310890462976,0.09226310890462976,0.36962468037153323,0.36962468037153323,0.5,10.138202874470888,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27702.10200690091,20989.787532637212,0.7576965649541113,0.7611618292404916,0.4924360683177433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512553786188582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.11111745316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.685278398973,260.685278398973,-12.464721601026952,244.94330934534446,276.4272474526029,113982.30619027623,114078.97571552669,-96.66952525044145,0.0,nan,276.4272474526029,3.2772474526029214,270.1304598311479,-3.0195401688520747,263.8336722097015,-9.316327790298487,257.5368845882467,-15.613115411753256,251.24009696679454,-21.90990303320544,244.94330934534446,-28.206690654655517,1.0,1.0,25762.5980482374,25762.5980482374,275.8362792531652,2.6862792531651962,275.8362792531652,275.8362792531652,81994.59881626526,81996.32564521479,-1.7268289495259523,0.0,8575.796259387458,8575.796259387458,0.9063432221375665,3621.354395029785,275.8362792531652,2.6862792531651962,1.0,0.002,0.12482399889096023,0.0048632213963802845,0.00019266467103409222,0.0018073353297787345,0.0963323355170461,0.0963323355170461,0.0,8.128268023932517e-13,0.9998937499668571,0.9998937499668571,0.0,0.09225330594625077,9.802958378984575e-06,0.0,0.0,0.0,1599696.9227909502,266.2749133851896,0.0,1.0,1285659.5301195115,2593.4743612381144,,,,,,,,,,,,,,,,,,,3.0,14604.167629857648,1568.7494281735837,0.36962468037153323,6.1796691888313084,2.7646802114246594
3036.0,-29.962279593252216,5.100213813018064,35.04579646150459,27.6678295218386,5.025901274649563,-26.46346150646181,-39.9647431919351,1.5270831878619375,-6.875132783468075,-6.875132783481759,40.091479907651596,37817.49865003152,20637.626941683124,20637.626941683124,58455.12559171465,82004.87516851875,81996.19423972421,20637.626941683124,102633.82118140733,102633.82118140733,102633.82118140733,130335.9493995966,125776.56861695822,4559.380782638379,0.0,94676.94696952279,50489.860373644035,49096.762884309726,27702.128218189282,76798.89110249901,20989.802518684868,1568.751944645212,0.0,0.8766674649551552,2.690819404685032,0.0014957518510113484,1.0,1.0,-6.875132783468075,329468.5821273605,1558481.3604391548,4.7302882428914055,1558481.3604391548,4.7302882428914055,0.757696389005337,0.09226311645921086,3.603335485809357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603335485809357,1.284592663383871,1.284893760324427,2.8050413088281694,5943.5459376764975,14604.145608324125,6454.75834202978,0.000423418851048973,26274.807700359626,2679.2847404934028,19293.70463675526,1967.410342650677,0.7343043137282861,0.7343043137282861,32555.933987946813,32395.05729023726,1.0062114583763975,0.8,4309.19220814032,4287.898129693729,1.0062114583763975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.1517835312106,3099.015535412006,7.671547407854168,5.100213813018064,-2.3271939360110343,7.427407749029098,2.7647535822257145,3.5,0.7899295949216327,0.6,0.0002343787836707772,1.0001208103462862,0.00023435047170913768,198.89106300048957,0.0,5.655107768308422e-06,16.02657541538607,0.0504816188876431,7.917087844493884e-05,0.00015520790522583839,0.000559266152578399,0.09226311645545587,0.09226311645545587,0.09226311645545587,0.09225332243478958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.12389248854,595.8396333768394,0.0,0.09226311645545587,0.09226311645921086,0.09226311645921086,0.36962482625378806,0.36962482625378806,0.5,10.137909053239149,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27702.128218189282,20989.802518684868,0.757696389005337,0.7611454378123507,0.4924224569799935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262361190943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.06056673584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68464793383185,260.68464793383185,-12.465352066168123,244.94218572803504,276.42711013963026,113985.84908684377,114082.29496591116,-96.44587906737021,0.0,nan,276.42711013963026,3.277110139630281,270.13012525730534,-3.0198747426946397,263.83314037499343,-9.316859625006543,257.5361554926735,-15.613844507326462,251.23917061035343,-21.91082938964655,244.94218572803504,-28.207814271964935,1.0,1.0,25762.5980482374,25762.5980482374,275.8362177616606,2.6862177616606004,275.8362177616606,275.8362177616606,81994.35840887555,81996.19423972421,-1.8358308486640453,0.0,8575.796259387458,8575.796259387458,0.9063433588239199,3621.352163238404,275.8362177616606,2.6862177616606004,1.0,0.002,0.12483384216155938,0.004863172168714775,0.00019267984578144162,0.0018073201538789815,0.09633992289072081,0.09633992289072081,0.0,-3.395768909120189e-13,0.9998933130402673,0.9998933130402673,0.0,0.09225327318782035,9.843271390497673e-06,0.0,0.0,0.0,1599696.8684272321,266.2748672165319,0.0,1.0,1285659.6873955035,2593.4737264627724,,,,,,,,,,,,,,,,,,,3.0,14604.145608324125,1568.751944645212,0.36962482625378806,6.1796691888313084,2.7647535822257145
3037.0,-29.963438450060217,5.099900551179171,35.045792072593954,27.667738578189187,5.025835619679444,-26.464511043081252,-39.965758624579735,1.5269082126867954,-6.8751843719842896,-6.875184371933657,40.09146637365006,37816.74171060308,20637.591420855704,20637.591420855704,58454.333131458785,82004.69380981261,81996.00921834038,20637.591420855704,102633.60063919608,102633.60063919608,102633.60063919608,130335.74740734475,125776.49818626347,4559.249221081276,0.0,94677.14767534476,50489.484923063974,49097.40305808977,27702.146768148665,76799.54982623844,20989.81161590473,1568.7542308628967,0.0,0.8766672337080209,2.6908142162666913,0.0014957518510113484,1.0,1.0,-6.8751843719842896,329467.90908781404,1558480.775772901,4.730296131382904,1558480.775772901,4.730296131382904,0.7576962100294107,0.09226311995858698,3.603331729885999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603331729885999,1.2845935401521729,1.284894600926979,2.8050364704925643,5943.535685823935,14604.123645030797,6454.753706529252,0.00042341980922946314,26274.89078790426,2679.293213065039,19293.690780933975,1967.4089297501162,0.7343014643400876,0.7343014643400876,32555.906840298503,32395.05729023726,1.0062104095556217,0.8,4309.188614803553,4287.898129693729,1.0062104095556217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.1943755627667,3099.015535412006,7.671412745608201,5.099900551179171,-2.3272984268483343,7.427198978027505,2.764826537894364,3.5,0.7899504393983897,0.6,0.00023435047170913768,1.0001205851390855,0.0002343222159321387,198.89201980850086,0.0,5.6309961461142115e-06,15.958243078087676,0.05048724988378921,7.916178405774167e-05,0.000155188687651396,0.0005591963223336427,0.0922631199561442,0.0922631199561442,0.0922631199561442,0.09225325466300459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.4848238349,595.8391903985798,0.0,0.0922631199561442,0.09226311995858698,0.09226311995858698,0.36962496438841574,0.36962496438841574,0.5,10.137613093994696,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,-5.064748620497994e-11,27702.146768148665,20989.81161590473,0.7576962100294107,0.7611285907757751,0.49240837734289755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512693147972113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.99223439854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6840207794628,260.6840207794628,-12.465979220537179,244.94106564174308,276.4269759171848,113989.54643611569,114085.48584714164,-95.9394110259399,0.0,nan,276.4269759171848,3.2769759171848136,270.1297938620903,-3.0202061379096676,263.83261180700924,-9.317388192990734,257.53542975191834,-15.614570248081634,251.23824769683097,-21.91175230316901,244.94106564174308,-28.208934358256897,1.0,1.0,25762.5980482374,25762.5980482374,275.83614459837435,2.6861445983743693,275.83614459837435,275.83614459837435,81994.23549828232,81996.00921834038,-1.7737200580595527,0.0,8575.796259387458,8575.796259387458,0.9063435900060242,3621.348388535429,275.83614459837435,2.6861445983743693,1.0,0.002,0.12484375797526286,0.004863121663923665,0.00019269513035309575,0.0018073048694132118,0.09634756517654787,0.09634756517654787,0.0,-2.336924057044776e-13,0.9998925267846736,0.9998925267846736,0.0,0.09225320414442897,9.915814157999115e-06,0.0,0.0,0.0,1599696.8076815805,266.2748156280157,0.0,1.0,1285659.86313448,2593.4730171699753,,,,,,,,,,,,,,,,,,,3.0,14604.123645030797,1568.7542308628967,0.36962496438841574,6.1796691888313084,2.764826537894364
