time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3038.0,-29.964593833501088,5.099587536631916,35.045787610362645,27.66763666821646,5.025753819746563,-26.46555906817645,-39.966770075820364,1.5267190544136953,-6.87524054927718,-6.875240549264487,40.09145548171763,37815.98190847542,20637.561745952953,20637.561745952953,58453.54365442837,82004.52824823633,81995.85335692595,20637.561745952953,102633.4151028789,102633.4151028789,102633.4151028789,130335.59548437817,125776.47824394944,4559.1172404287145,0.0,94677.35660394173,50489.098711608436,49098.064324814775,27702.180381499256,76800.24470631403,20989.831234379624,1568.7573459129096,0.0,0.8766669671084903,2.6908085663497405,0.0014957518510113484,1.0,1.0,-6.87524054927718,329467.17618291726,1558480.3052432847,4.730305225847537,1558480.3052432847,4.730305225847537,0.75769599884627,0.09226312667775521,3.6033278405211155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033278405211155,1.2845944831364013,1.284895507833103,2.8050313836965977,5943.52490751368,14604.101686612968,6454.74933131716,0.00042342089156466106,26274.977130654155,2679.3020175752326,19293.67770313224,1967.4075961854703,0.734298553608366,0.734298553608366,32555.878728134758,32395.05729023726,1.0062093234720395,0.8,4309.184893800893,4287.898129693729,1.0062093234720395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.236714184205,3099.015535412006,7.671280983246541,5.099587536631916,-2.3274059491501795,7.426993485782096,2.764899060261328,3.5,0.7899711600746652,0.6,0.0002343222159321387,1.0001202248346692,0.00023429404796895763,198.8929737568129,0.0,5.619848558585789e-06,15.926650815032126,0.050492869732347796,7.91527262887879e-05,0.0001551694896433508,0.0005591265420313388,0.09226312667351838,0.09226312667351838,0.09226312667351838,0.09225321608903128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.8650783797,595.8387412690993,0.0,0.09226312667351838,0.09226312667775521,0.09226312667775521,0.3696250911523331,0.3696250911523331,0.5,10.137315775634756,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27702.180381499256,20989.831234379624,0.75769599884627,0.7611114245528269,0.49239402886129646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512762554392837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.960642135484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6833951819471,260.6833951819471,-12.466604818052872,244.93994889763817,276.42684146625754,113993.04146063313,114088.74271123104,-95.7012505978812,0.0,nan,276.42684146625754,3.276841466257565,270.12946295252823,-3.0205370474717483,263.8320844388128,-9.317915561187192,257.5347059250852,-15.6152940749148,251.23732741136092,-21.912672588639055,244.93994889763817,-28.210051102361803,1.0,1.0,25762.5980482374,25762.5980482374,275.8360702464729,2.686070246472923,275.8360702464729,275.8360702464729,81994.07820207361,81995.85335692595,-1.7751548523374368,0.0,8575.796259387458,8575.796259387458,0.9063438294015393,3621.344479723721,275.8360702464729,2.686070246472923,1.0,0.002,0.12485372011539589,0.0048630701369189585,0.00019271048461187552,0.001807289514964548,0.09635524230593775,0.09635524230593775,0.0,-4.2357653842750587e-13,0.999892024680383,0.999892024680383,0.0,0.09225316453716331,9.962140591897833e-06,0.0,0.0,0.0,1599696.7415325863,266.2747594507228,0.0,1.0,1285660.0545053026,2593.472244786444,,,,,,,,,,,,,,,,,,,3.0,14604.101686612968,1568.7573459129096,0.3696250911523331,6.1796691888313084,2.764899060261328
3039.0,-29.96574572218722,5.099274832167801,35.04578299989006,27.667534967791312,5.025671506990259,-26.466603999275147,-39.96778103811664,1.5265297840543126,-6.875293535098024,-6.875293535101623,40.09144228288669,37815.233537845146,20637.524535993856,20637.524535993856,58452.758073839,82004.36449418621,81995.67606967711,20637.524535993856,102633.20060567097,102633.20060567097,102633.20060567097,130335.40227185214,125776.41824071085,4558.984031141302,0.0,94677.56578390882,50488.722370369745,49098.714903932305,27702.201666181183,76800.91657011349,20989.842200165538,1568.7597969866492,0.0,0.8766667268996027,2.690803237417174,0.0014957518510113484,1.0,1.0,-6.875293535098024,329466.484916042,1558479.7350569107,4.7303134200556345,1558479.7350569107,4.7303134200556345,0.757695812524169,0.09226312607066224,3.6033239210330037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033239210330037,1.2845954264648276,1.284896415196263,2.8050262727069293,5943.514077939874,14604.079759149701,6454.7449948454505,0.0004234219879800752,26275.063763006514,2679.31085161666,19293.664741128105,1967.4062744288933,0.734295639209533,0.734295639209533,32555.850398235474,32395.05729023726,1.0062082289767131,0.8,4309.181143978163,4287.898129693729,1.0062082289767131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.2787911126484,3099.015535412006,7.671147170386222,5.099274832167801,-2.327511662528681,7.426786494696482,2.764971135124872,3.5,0.7899917528928205,0.6,0.00023429404796895763,1.0001198622944705,0.00023426596831247935,198.89392482769424,0.0,5.602409961756809e-06,15.877229831618795,0.050498472142309556,7.914367385587836e-05,0.00015515037411307928,0.0005590570543988783,0.09226312606520105,0.09226312606520105,0.09226312606520105,0.09225315225018986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.2433255485,595.8382926785238,0.0,0.09226312606520105,0.09226312607066224,0.09226312607066224,0.3696252096481851,0.3696252096481851,0.5,10.137016560011826,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27702.201666181183,20989.842200165538,0.757695812524169,0.7610945374652659,0.4923799770452305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512831753417141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.91122115207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6827711293004,260.6827711293004,-12.467228870699557,244.9388354870255,276.4267067715759,113996.52154646949,114091.98646905998,-95.46492259050838,0.0,nan,276.4267067715759,3.2767067715759026,270.12913251466017,-3.0208674853398065,263.83155825775907,-9.318441742240907,257.5339840008476,-15.616015999152353,251.2364097439342,-21.91359025606579,244.9388354870255,-28.211164512974477,1.0,1.0,25762.5980482374,25762.5980482374,275.83599658765763,2.6859965876576553,275.83599658765763,275.83599658765763,81993.9188011759,81995.67606967711,-1.7572685012128204,0.0,8575.796259387458,8575.796259387458,0.9063440706510824,3621.340540638169,275.83599658765763,2.6859965876576553,1.0,0.002,0.12486374518209434,0.004863018925499275,0.00019272593725539188,0.0018072740621455368,0.09636296862769593,0.09636296862769593,0.0,-5.990715735981755e-13,0.9998913426457092,0.9998913426457092,0.0,0.0922531010034848,1.0025067177434422e-05,0.0,0.0,0.0,1599696.6791415203,266.27470646490195,0.0,1.0,1285660.2350041645,2593.4715162830953,,,,,,,,,,,,,,,,,,,3.0,14604.079759149701,1568.7597969866492,0.3696252096481851,6.1796691888313084,2.764971135124872
3040.0,-29.966894127418005,5.098962458558797,35.045778243955276,27.667429844755702,5.025589915034545,-26.46764572316712,-39.968787669762946,1.5263415107757112,-6.87534617047487,-6.875346170456574,40.091428867698916,37814.48714889603,20637.484833335682,20637.484833335682,58451.97198223171,82004.19528272371,81995.49958674143,20637.484833335682,102632.9844200771,102632.9844200771,102632.9844200771,130335.20668573584,125776.35683966264,4558.849846073202,0.0,94677.76997277758,50488.34848038752,49099.35721376673,27702.222265658747,76801.57947942548,20989.852684955604,1568.7622092557283,0.0,0.8766664894463352,2.6907979437379774,0.0014957518510113484,1.0,1.0,-6.87534617047487,329465.7982222801,1558479.155521968,4.730321520264485,1558479.155521968,4.730321520264485,0.757695627580601,0.09226312213351533,3.6033204182850276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033204182850276,1.2845963649491239,1.2848973178275496,2.805021496715613,5943.503958187379,14604.057863185239,6454.740324142367,0.0004234229194473976,26275.145971569946,2679.3192345571574,19293.650780084026,1967.4048507985935,0.7342928104361441,0.7342928104361441,32555.825080511582,32395.05729023726,1.0062072508537592,0.8,4309.177792855184,4287.898129693729,1.0062072508537592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.320617655022,3099.015535412006,7.671013149103411,5.098962458558797,-2.3276173087817824,7.42657976734058,2.76504278183925,3.5,0.7900122233826429,0.6,0.00023426596831247935,1.0001195009199833,0.0002342379766587736,198.89487303040153,0.0,5.584873084778375e-06,15.827530322261914,0.05050405701539434,7.913466115176668e-05,0.00015513130716071267,0.0005589878066074422,0.09226312213344849,0.09226312213344849,0.09226312213344849,0.09225308762746873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.629296212,595.8378415666584,0.0,0.09226312213344849,0.09226312213351533,0.09226312213351533,0.3696253177053126,0.3696253177053126,0.5,10.136715524972551,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27702.222265658747,20989.852684955604,0.757695627580601,0.7610777327553598,0.49236600868379565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900743758386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.86152164271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68214872284994,260.68214872284994,-12.467851277150032,244.93772541205954,276.4265720336405,114000.01356039829,114095.22665576013,-95.21309536184417,0.0,nan,276.4265720336405,3.276572033640548,270.1288027093203,-3.021197290679652,263.8310333850081,-9.318966614991893,257.533264060695,-15.616735939304988,251.23549473637615,-21.914505263623823,244.93772541205954,-28.212274587940442,1.0,1.0,25762.5980482374,25762.5980482374,275.83592337311325,2.685923373113269,275.83592337311325,275.83592337311325,81993.7538709821,81995.49958674143,-1.7457157593307784,0.0,8575.796259387458,8575.796259387458,0.9063442862496515,3621.3370203764525,275.83592337311325,2.685923373113269,1.0,0.002,0.1248738310827889,0.004862967527139104,0.00019274148393076473,0.0018072585161135965,0.09637074196538237,0.09637074196538237,0.0,4.43612160894169e-14,0.9998906832927218,0.9998906832927218,0.0,0.09225303623280048,1.0085900714842903e-05,0.0,0.0,0.0,1599696.617163069,266.2746538295251,0.0,1.0,1285660.4143091587,2593.47079259852,,,,,,,,,,,,,,,,,,,3.0,14604.057863185239,1568.7622092557283,0.3696253177053126,6.1796691888313084,2.76504278183925
3041.0,-29.968039052874314,5.098650430627536,35.04577335060841,27.667322137299948,5.025508760983097,-26.468684271490467,-39.96979004060847,1.526153979583913,-6.87539883226583,-6.875398832257404,40.09141539370669,37813.741666633185,20637.443352001254,20637.443352001254,58451.18501863444,82004.022280459,81995.32518973546,20637.443352001254,102632.76854173672,102632.76854173672,102632.76854173672,130335.01158058974,125776.29682394565,4558.714756644087,0.0,94677.97037494175,50487.97550234042,49099.994302890365,27702.243038853023,76802.23734174338,20989.863283724782,1568.7646322252851,0.0,0.8766662520734101,2.6907926474105333,0.0014957518510113484,1.0,1.0,-6.87539883226583,329465.11118504504,1558478.573449105,4.7303296177354,1558478.573449105,4.7303296177354,0.7576954420003472,0.0922631153871112,3.603317229559477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603317229559477,1.284597299782445,1.284898216920007,2.8050169731554955,5943.494373306302,14604.03599860971,6454.735404950669,0.00042342372712021666,26275.22483956168,2679.3272768541433,19293.63607629085,1967.4033514289642,0.7342900467683574,0.7342900467683574,32555.80203252508,32395.05729023726,1.0062063604198266,0.8,4309.174742160834,4287.898129693729,1.0062063604198266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.3621977789003,3099.015535412006,7.670879173458145,5.098650430627536,-2.3277231116936647,7.426373542321201,2.76511400718748,3.5,0.7900325734821372,0.6,0.0002342379766587736,1.0001191399184803,0.00023421007288978223,198.89581836790174,0.0,5.567396409717475e-06,15.778001425139324,0.05050962441180405,7.912568753883148e-05,0.00015511228911994213,0.0005589187839022985,0.09226311538531275,0.09226311538531275,0.09226311538531275,0.09225302355112515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.0232739353,595.8373878490579,0.0,0.09226311538531275,0.0922631153871112,0.0922631153871112,0.3696254156177743,0.3696254156177743,0.5,10.136412769715664,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27702.243038853023,20989.863283724782,0.7576954420003472,0.7610609669943192,0.4923520847234582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296952608764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.81199274559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68152801943216,260.68152801943216,-12.468471980567813,244.9366186712884,276.4264373675771,114003.50994085969,114098.46251294437,-94.95257208469184,0.0,nan,276.4264373675771,3.2764373675771026,270.12847362831343,-3.021526371686548,263.83050988906314,-9.31949011093684,257.53254614980506,-15.61745385019492,251.2345824105459,-21.91541758945408,244.9366186712884,-28.21338132871159,1.0,1.0,25762.5980482374,25762.5980482374,275.8358503753575,2.685850375357518,275.8358503753575,275.8358503753575,81993.585143853,81995.32518973546,-1.7400458824704401,0.0,8575.796259387458,8575.796259387458,0.9063444825196759,3621.3338157072744,275.8358503753575,2.685850375357518,1.0,0.002,0.12488397457001794,0.004862915882818539,0.00019275711947655782,0.0018072428803910044,0.09637855973827891,0.09637855973827891,0.0,-1.3243789745431833e-13,0.9998900591270302,0.9998900591270302,0.0,0.09225297189966263,1.0143487448570788e-05,0.0,0.0,0.0,1599696.5551534723,266.27460116773415,0.0,1.0,1285660.5937040842,2593.470068551294,,,,,,,,,,,,,,,,,,,3.0,14604.03599860971,1568.7646322252851,0.3696254156177743,6.1796691888313084,2.76511400718748
3042.0,-29.969179142281693,5.09833885277662,35.045768396206924,27.667210867535346,5.025421718143572,-26.469719056241384,-39.970791852660454,1.5259616320985614,-6.8754451625815705,-6.875445162556015,40.091403846587156,37813.01207358237,20637.389342554474,20637.389342554474,58450.40141613685,82003.85628282445,81995.1967121761,20637.389342554474,102632.58605473058,102632.58605473058,102632.58605473058,130334.8530674303,125776.27391515361,4558.579152276691,0.0,94678.17366877032,50487.61396245799,49100.621895902594,27702.26701269973,76802.88890860233,20989.876606108777,1568.767054676779,0.0,0.8766660420596152,2.690787987862075,0.0014957518510113484,1.0,1.0,-6.8754451625815705,329464.506750545,1558478.074616027,4.730336781910268,1558478.074616027,4.730336781910268,0.7576952671955062,0.0922631058823518,3.6033139754579073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033139754579073,1.2845982569603256,1.2848991384751074,2.8050123499188233,5943.484577222567,14604.014165465487,6454.730603139552,0.00042342458653433655,26275.304986915184,2679.3354496097227,19293.621723356082,1967.4018878369354,0.7342872607173959,0.7342872607173959,32555.77851199901,32395.05729023726,1.0062054517300034,0.8,4309.171628919859,4287.898129693729,1.0062054517300034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.403534424151,3099.015535412006,7.670741239555971,5.09833885277662,-2.32782508515902,7.42616393793564,2.765184816192481,3.5,0.7900528046264231,0.6,0.00023421007288978223,1.0001186377639009,0.0002341822900265483,198.89675972026555,0.0,5.549942969085099e-06,15.72853837438717,0.05051517435477314,7.911671986838213e-05,0.00015509335302140012,0.0005588500464426379,0.09226310588816423,0.09226310588816423,0.09226310588816423,0.09225298415462752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.4308780472,595.8369297966689,0.0,0.09226310588816423,0.0922631058823518,0.0922631058823518,0.36962550376598213,0.36962550376598213,0.5,10.136109120023182,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27702.26701269973,20989.876606108777,0.7576952671955062,0.7610443076652302,0.49233840824113995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513038100619717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.76252969484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68090861370166,260.68090861370166,-12.469091386298317,244.93551544028054,276.42630178712386,114006.9382874487,114101.69234435963,-94.75405691091788,0.0,nan,276.42630178712386,3.2763017871238844,270.12814451774904,-3.021855482250942,263.82998724838967,-9.320012751610307,257.5318299790189,-15.618170020981097,251.2336727096478,-21.91632729035217,244.93551544028054,-28.214484559719438,1.0,1.0,25762.5980482374,25762.5980482374,275.8357890636443,2.685789063644336,275.8357890636443,275.8357890636443,81993.36524550275,81995.1967121761,-1.831466673349496,0.0,8575.796259387458,8575.796259387458,0.9063446828136097,3621.330545335197,275.8357890636443,2.685789063644336,1.0,0.002,0.1248941468439569,0.004862865267067955,0.00019277280195471847,0.001807227199179886,0.09638640097735923,0.09638640097735923,0.0,1.1346045630800106e-12,0.9998897471273162,0.9998897471273162,0.0,0.09225293360988554,1.0172272466263227e-05,0.0,0.0,0.0,1599696.5005991955,266.2745548374184,0.0,1.0,1285660.7515304943,2593.469431555961,,,,,,,,,,,,,,,,,,,3.0,14604.014165465487,1568.767054676779,0.36962550376598213,6.1796691888313084,2.765184816192481
3043.0,-29.97031715076936,5.098027666063628,35.04576328124679,27.667130121868126,5.025356346738515,-26.470749801019938,-39.971789229288675,1.5257889969855865,-6.875496486688974,-6.8754964867092525,40.091389308240785,37812.2602384943,20637.342405784595,20637.342405784595,58449.6026442789,82003.69208804834,81995.01524370191,20637.342405784595,102632.35764948651,102632.35764948651,102632.35764948651,130334.64067218272,125776.19814538362,4558.442526799103,0.0,94678.38119699787,50487.233299754385,49101.27544138165,27702.283022696218,76803.55846407787,20989.88385026635,1568.7692222338965,0.0,0.8766658161222464,2.6907828260837117,0.0014957518510113484,1.0,1.0,-6.875496486688974,329463.8371670638,1558477.4465624003,4.730344489286486,1558477.4465624003,4.730344489286486,0.7576950908006224,0.09226309250678168,3.603309394885834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603309394885834,1.284599121699422,1.2848999677250452,2.80500689594038,5943.473020896706,14603.992391039263,6454.726690309019,0.0004234258639492055,26275.395982197533,2679.3447285461943,19293.610027643776,1967.4006952061893,0.7342842726600903,0.7342842726600903,32555.745403785877,32395.05729023726,1.0062041726306454,0.8,4309.167246626477,4287.898129693729,1.0062041726306454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.4446463202225,3099.015535412006,7.670606579477753,5.098027666063628,-2.3279302551342473,7.425957921197876,2.7652552409251667,3.5,0.7900729259786191,0.6,0.0002341822900265483,1.0001184223152821,0.00023415456090131252,198.89769936228473,0.0,5.525921472978021e-06,15.660461454419712,0.05052070027624612,7.910779283477322e-05,0.0001550744971917751,0.0005587813926383201,0.09226309250536315,0.09226309250536315,0.09226309250536315,0.0922529108738373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.83269511105,595.8364734780694,0.0,0.09226309250536315,0.09226309250678168,0.09226309250678168,0.36962558544454577,0.36962558544454577,0.5,10.135803670906556,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27702.283022696218,20989.88385026635,0.7576950908006224,0.7610272728654444,0.49232432708413687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106386114758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.69445277487,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68029242902685,260.68029242902685,-12.469707570973128,244.93441563733978,276.4261692207144,114010.53560333302,114104.79691758163,-94.2613142485997,0.0,nan,276.4261692207144,3.2761692207144506,270.12781850403275,-3.0221814959672315,263.82946778736874,-9.320532212631235,257.53111707069263,-15.618882929307347,251.23276635401302,-21.917233645986954,244.93441563733978,-28.215584362660195,1.0,1.0,25762.5980482374,25762.5980482374,275.8357165789517,2.6857165789517126,275.8357165789517,275.8357165789517,81993.25940663477,81995.01524370191,-1.7558370671467856,0.0,8575.796259387458,8575.796259387458,0.9063449647533135,3621.3259418602634,275.8357165789517,2.6857165789517126,1.0,0.002,0.1249043802606694,0.004862813488476529,0.00019278857682818211,0.0018072114230702515,0.09639428841409106,0.09639428841409106,0.0,-1.0156632479496608e-13,0.9998890843943562,0.9998890843943562,0.0,0.09225285908999772,1.0233416783959828e-05,0.0,0.0,0.0,1599696.440164659,266.274503513311,0.0,1.0,1285660.926368441,2593.468725901463,,,,,,,,,,,,,,,,,,,3.0,14603.992391039263,1568.7692222338965,0.36962558544454577,6.1796691888313084,2.7652552409251667
3044.0,-29.97145174543397,5.097716812926185,35.04575810848171,27.667017245572083,5.025275615606219,-26.471779009329484,-39.97278258958829,1.525602879490503,-6.875552822448185,-6.875552822343501,40.09137741157396,37811.52775611755,20637.302376634023,20637.302376634023,58448.83013275158,82003.51298652987,81994.86139593305,20637.302376634023,102632.16377256707,102632.16377256707,102632.16377256707,130334.47815218547,125776.17250265383,4558.305649531636,0.0,94678.57407787211,50486.871916924094,49101.891289942236,27702.314379618394,76804.20566956063,20989.901792428154,1568.772242121414,0.0,0.8766655525115217,2.690777160281559,0.0014957518510113484,1.0,1.0,-6.875552822448185,329463.10220191506,1558476.9326296954,4.730353481812861,1558476.9326296954,4.730353481812861,0.7576948808245131,0.09226308290062542,3.6033068209241383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033068209241383,1.2846000493829217,1.284900860003113,2.805002866577068,5943.464483159357,14603.970620297816,6454.721298873268,0.0004234264313752653,26275.46828043634,2679.352100914822,19293.593912281518,1967.3990518965722,0.7342816389174215,0.7342816389174215,32555.726799277978,32395.05729023726,1.0062034538661113,0.8,4309.164784083074,4287.898129693729,1.0062034538661113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.4855235320383,3099.015535412006,7.670475160015583,5.097716812926185,-2.32803866516344,7.425755478089625,2.765325264354708,3.5,0.7900929326727738,0.6,0.00023415456090131252,1.000118068147309,0.00023412691796987267,198.8986361933381,0.0,5.515259214727743e-06,15.630244614538423,0.05052621553546085,7.909890267496006e-05,0.00015505565822635246,0.0005587131109098978,0.0922630828994849,0.0922630828994849,0.0922630828994849,0.09225286646974289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.2523146399,595.8360115024212,0.0,0.0922630828994849,0.09226308290062542,0.09226308290062542,0.3696256570163736,0.3696256570163736,0.5,10.13549717784769,-1.0470557754160836e-10,-1.0470557754160836e-10,-1.0470557754160836e-10,-1.0470557754160836e-10,-1.0470557754160836e-10,-1.0470557754160836e-10,27702.314379618394,20989.901792428154,0.7576948808245131,0.7610108017290032,0.4923106414093568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451317454758526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.66423593499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67967779376545,260.67967779376545,-12.470322206234528,244.9333190892088,276.4260364983227,114014.00738215931,114108.03167363656,-94.02429147725901,0.0,nan,276.4260364983227,3.2760364983226964,270.12749301649484,-3.0225069835051386,263.828949534682,-9.321050465317967,257.530406052855,-15.61959394714495,251.23186257102932,-21.918137428970653,244.9333190892088,-28.216680910791183,1.0,1.0,25762.5980482374,25762.5980482374,275.83564230355256,2.6856423035525836,275.83564230355256,275.83564230355256,81993.08847403764,81994.86139593305,-1.772921895419131,0.0,8575.796259387458,8575.796259387458,0.9063451231836844,3621.323355028759,275.83564230355256,2.6856423035525836,1.0,0.002,0.12491464952595321,0.004862760659022408,0.00019280440504804513,0.0018071955948730796,0.09640220252402257,0.09640220252402257,0.0,-7.887527436745145e-14,0.9998886958365651,0.9998886958365651,0.0,0.09225281363536725,1.0269265258174834e-05,0.0,0.0,0.0,1599696.3738288204,266.2744471775518,0.0,1.0,1285661.1182787532,2593.467951342395,,,,,,,,,,,,,,,,,,,3.0,14603.970620297816,1568.772242121414,0.3696256570163736,6.1796691888313084,2.765325264354708
3045.0,-29.97258276748047,5.097406341962338,35.04575279894268,27.666903321538143,5.0251882950710165,-26.47280566122201,-39.97377553079275,1.5254111887886443,-6.875606784938498,-6.875606784894808,40.091363122344895,37810.803725996826,20637.25651607037,20637.25651607037,58448.06024206719,82003.3453429465,81994.68243938746,20637.25651607037,102631.93895545782,102631.93895545782,102631.93895545782,130334.27261580405,125776.10493004441,4558.167685759636,0.0,94678.77343392343,50486.513964215366,49102.51052189785,27702.33366034622,76804.84418224407,20989.9112095829,1568.7746296795901,0.0,0.876665311128323,2.6907717331727,0.0014957518510113484,1.0,1.0,-6.875606784938498,329462.39820000954,1558476.3153387816,4.730361716096852,1558476.3153387816,4.730361716096852,0.757694693412359,0.09226306656874672,3.603303876337682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603303876337682,1.284601002954475,1.284901778285975,2.8049984921780258,5943.4552143327,14603.94888001301,6454.71627932374,0.00042342717279539245,26275.545078410883,2679.359932128799,19293.57890851207,1967.397521937876,0.7342789217478309,0.7342789217478309,32555.705515903606,32395.05729023726,1.0062026316066675,0.8,4309.161966957599,4287.898129693729,1.0062026316066675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.526156310562,3099.015535412006,7.670342274006965,5.097406341962338,-2.3281457274967643,7.425552069459102,2.765394869768352,3.5,0.7901128199338149,0.6,0.00023412691796987267,1.0001176974438297,0.00023409936507300143,198.89957008223737,0.0,5.498141363771978e-06,15.581732624929787,0.05053171367682462,7.909001718892326e-05,0.0001550369007809494,0.0005586450655593755,0.0922630665635201,0.0922630665635201,0.0922630665635201,0.0922527954029908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.6682857681,595.8355505948085,0.0,0.0922630665635201,0.09226306656874672,0.09226306656874672,0.369625721493451,0.369625721493451,0.5,10.13518904210869,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27702.33366034622,20989.9112095829,0.757694693412359,0.7609944511231671,0.4922971217320433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513242505192034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.61572394538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6790641519524,260.6790641519524,-12.470935848047588,244.93222576128883,276.42590254261654,114017.39177927635,114111.26409708647,-93.87231781009581,0.0,nan,276.42590254261654,3.2759025426165636,270.12716718634704,-3.02283281365294,263.8284318300901,-9.321568169909881,257.52969647381957,-15.620303526180408,251.23096111755206,-21.91903888244792,244.93222576128883,-28.217774238711144,1.0,1.0,25762.5980482374,25762.5980482374,275.835567473371,2.685567473371009,275.835567473371,275.835567473371,81992.90955378418,81994.68243938746,-1.7728856032772455,0.0,8575.796259387458,8575.796259387458,0.9063453044263944,3621.3203957193705,275.835567473371,2.685567473371009,1.0,0.002,0.12492497334700065,0.004862708030884689,0.0001928203184092041,0.0018071796811150816,0.09641015920460205,0.09641015920460205,0.0,-4.757145198597268e-13,0.9998881045023034,0.9998881045023034,0.0,0.092252742746994,1.0323821752727648e-05,0.0,0.0,0.0,1599696.3102874837,266.2743932150615,0.0,1.0,1285661.3021043625,2593.4672094138846,,,,,,,,,,,,,,,,,,,3.0,14603.94888001301,1568.7746296795901,0.369625721493451,6.1796691888313084,2.765394869768352
3046.0,-29.973710516346387,5.097096302438913,35.04574733665884,27.666813984420173,5.025111575116887,-26.473828307204748,-39.97476407149804,1.525229365948337,-6.8756582278981,-6.875658227822667,40.09134809902857,37810.05940944711,20637.20474305897,20637.20474305897,58447.264152506075,82003.19243391592,81994.50216932474,20637.20474305897,102631.70691238371,102631.70691238371,102631.70691238371,130334.05514932558,125776.02642505358,4558.028724271994,0.0,94678.98460033581,50486.132875777505,49103.16858284256,27702.348236941867,76805.51681978443,20989.91740281433,1568.7767342570867,0.0,0.8766650864010849,2.6907665594658434,0.0014957518510113484,1.0,1.0,-6.8756582278981,329461.72706934495,1558475.6663355937,4.730369382200095,1558475.6663355937,4.730369382200095,0.7576945182872145,0.09226304531935657,3.6032993457174576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032993457174576,1.284601910191426,1.2849026503389993,2.8049929843094414,5943.443543820096,14603.927173479831,6454.712452309791,0.00042342848148296136,26275.636719680904,2679.3692769376808,19293.567469311274,1967.3963554640245,0.7342759254568343,0.7342759254568343,32555.67276872237,32395.05729023726,1.0062013664560865,0.8,4309.1576324513835,4287.898129693729,1.0062013664560865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.566553545736,3099.015535412006,7.670207866020795,5.097096302438913,-2.3282513228350927,7.425347625274005,2.765464072382468,3.5,0.7901325921092767,0.6,0.00023409936507300143,1.0001173578927824,0.0002340718948886577,198.90050127615928,0.0,5.48025934220903e-06,15.53105497582039,0.05053719393616683,7.908117199806767e-05,0.00015501819307493377,0.0005585769536812113,0.09226304531330318,0.09226304531330318,0.09226304531330318,0.09225271813547366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.08881046594,595.8350881707584,0.0,0.09226304531330318,0.09226304531935657,0.09226304531935657,0.3696257764651818,0.3696257764651818,0.5,10.134879225390183,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27702.348236941867,20989.91740281433,0.7576945182872145,0.7609774215782709,0.4922831194296132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513310249418299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.56504629627,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67845258421244,260.67845258421244,-12.47154741578754,244.9311357298235,276.4257694386022,114020.83249864618,114114.38753353375,-93.55503488755927,0.0,nan,276.4257694386022,3.2757694386021967,270.12684269684183,-3.0231573031581433,263.82791595509417,-9.322084044905807,257.52898921333554,-15.621010786664442,251.23006247157775,-21.919937528422224,244.9311357298235,-28.218864270176482,1.0,1.0,25762.5980482374,25762.5980482374,275.8354950096472,2.6854950096472407,275.8354950096472,275.8354950096472,81992.77630621163,81994.50216932474,-1.7258631131117,0.0,8575.796259387458,8575.796259387458,0.906345583291215,3621.315842446045,275.8354950096472,2.6854950096472407,1.0,0.002,0.12493535297595629,0.004862655626871757,0.0001928363189023914,0.0018071636803978993,0.0964181594511957,0.0964181594511957,0.0,-6.99709387652625e-13,0.9998874995989583,0.9998874995989583,0.0,0.09225266568975682,1.037962959975756e-05,0.0,0.0,0.0,1599696.2497128805,266.2743417721019,0.0,1.0,1285661.4773470245,2593.466502126824,,,,,,,,,,,,,,,,,,,3.0,14603.927173479831,1568.7767342570867,0.3696257764651818,6.1796691888313084,2.765464072382468
3047.0,-29.97483479775267,5.096786682528818,35.04574177996839,27.666715706605487,5.025031004313227,-26.474848217546775,-39.97575215818358,1.525044424106525,-6.875711365320456,-6.875711365316189,40.09133445235627,37809.333400528376,20637.15438949316,20637.15438949316,58446.487790021536,82003.03491449678,81994.33955614304,20637.15438949316,102631.4939456362,102631.4939456362,102631.4939456362,130333.86440593353,125775.97514330641,4557.889262627132,0.0,94679.19067435704,50485.76956493899,49103.801232686725,27702.370460297323,76806.17169298405,20989.92897138397,1568.7792458089475,0.0,0.8766648470776002,2.690761215352189,0.0014957518510113484,1.0,1.0,-6.875711365320456,329461.03383365367,1558475.076803357,4.730377546226721,1558475.076803357,4.730377546226721,0.7576943280527731,0.09226302440479095,3.603295431265247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603295431265247,1.2846028318457838,1.2849035369190132,2.8049879246240224,5943.432822953839,14603.905494818635,6454.708171869317,0.00042342956855644234,26275.722454739647,2679.3780194806227,19293.55467478825,1967.395050785768,0.7342730426545534,0.7342730426545534,32555.644475177625,32395.05729023726,1.0062002733670077,0.8,4309.15388744064,4287.898129693729,1.0062002733670077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.6067242921563,3099.015535412006,7.670074635274828,5.096786682528818,-2.328358059359042,7.42514474188786,2.765532887696172,3.5,0.7901522536274778,0.6,0.0002340718948886577,1.00011699811353,0.00023404451212225732,198.90142961461677,0.0,5.463833436117366e-06,15.484503957956617,0.05054265776960295,7.907233178354643e-05,0.00015499956310511127,0.0005585092175847569,0.09226302440321817,0.09226302440321817,0.09226302440321817,0.0922526574214169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.5217391609,595.8346217822115,0.0,0.09226302440321817,0.09226302440479095,0.09226302440479095,0.3696258217623591,0.3696258217623591,0.5,10.134568215976147,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27702.370460297323,20989.92897138397,0.7576943280527731,0.7609608251749436,0.4922694695898001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513377798193834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.51849527841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6778426785882,260.6778426785882,-12.472157321411771,244.93004895937304,276.42563639780417,114024.23735419322,114117.53812572766,-93.30077153443737,0.0,nan,276.42563639780417,3.275636397804192,270.12651891011626,-3.0234810898837168,263.82740142243574,-9.322598577564236,257.5282839347428,-15.621716065257203,251.22916644705725,-21.920833552942725,244.93004895937304,-28.21995104062694,1.0,1.0,25762.5980482374,25762.5980482374,275.8354229102781,2.6854229102781346,275.8354229102781,275.8354229102781,81992.62310787756,81994.33955614304,-1.7164482654770836,0.0,8575.796259387458,8575.796259387458,0.9063458242300905,3621.3119084215737,275.8354229102781,2.6854229102781346,1.0,0.002,0.12494577283207339,0.004862602752342052,0.00019285238081202726,0.0018071476192026371,0.09642619040601363,0.09642619040601363,0.0,1.466448490416994e-14,0.9998870635755949,0.9998870635755949,0.0,0.09225260454870987,1.0419856081080345e-05,0.0,0.0,0.0,1599696.1871429891,266.2742886346795,0.0,1.0,1285661.6583618964,2593.4657715431704,,,,,,,,,,,,,,,,,,,3.0,14603.905494818635,1568.7792458089475,0.3696258217623591,6.1796691888313084,2.765532887696172
3048.0,-29.975959114649726,5.096477458153582,35.04573607559205,27.666606252919905,5.024954204945446,-26.475867782690017,-39.9767364031635,1.5248628729830753,-6.875767083418907,-6.875767083415477,40.09131908062379,37808.607419522625,20637.10692535927,20637.10692535927,58445.7143448819,82002.85485299023,81994.14855927124,20637.10692535927,102631.25548463051,102631.25548463051,102631.25548463051,130333.64321499018,125775.89435115598,4557.7488638342,0.0,94679.38044378914,50485.413393323535,49104.407833850666,27702.387730359667,76806.79556421033,20989.93679812603,1568.781585422204,0.0,0.8766646002138924,2.6907556117049003,0.0014957518510113484,1.0,1.0,-6.875767083418907,329460.3069314573,1558474.412748718,4.730385967475443,1558474.412748718,4.730385967475443,0.7576941382248682,0.0922630000302755,3.6032928975353777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032928975353777,1.2846037374631314,1.284904407570516,2.8049839747868504,5943.424453722839,14603.883848030584,6454.702752283007,0.00042343010442253944,26275.793596615207,2679.385273933016,19293.53847528209,1967.3933988958606,0.7342704380874511,0.7342704380874511,32555.62616144983,32395.05729023726,1.006199565836988,0.8,4309.151463385684,4287.898129693729,1.006199565836988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.6466668936487,3099.015535412006,7.669943132735745,5.096477458153582,-2.3284664974742038,7.424943955627786,2.7656013128606918,3.5,0.7901718036744834,0.6,0.00023404451212225732,1.0001170028845638,0.00023401713144284117,198.90235799002136,0.0,5.446471383838861e-06,15.435299901799333,0.05054810424098679,7.906352684827181e-05,0.0001549809852739855,0.000558441883490787,0.0922630000283083,0.0922630000283083,0.0922630000283083,0.09225257690432057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.95444854186,595.8341553799015,0.0,0.0922630000283083,0.0922630000302755,0.0922630000302755,0.36962585932675984,0.36962585932675984,0.5,10.134255521919531,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27702.387730359667,20989.93679812603,0.7576941382248682,0.760944574181869,0.49225601903824645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513445139876537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.46929122225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6772344725104,260.6772344725104,-12.472765527489571,244.9289648851853,276.42550405983474,114027.70118394609,114120.74196654746,-93.04078260137518,0.0,nan,276.42550405983474,3.275504059834759,270.1261962249071,-3.0238037750928584,263.82688838997956,-9.323111610020419,257.5275805550425,-15.622419444957472,251.22827272011318,-21.921727279886795,244.9289648851853,-28.22103511481467,1.0,1.0,25762.5980482374,25762.5980482374,275.83534492055924,2.6853449205592597,275.83534492055924,275.83534492055924,81992.47629172532,81994.14855927124,-1.6722675459168386,0.0,8575.796259387458,8575.796259387458,0.906345980183923,3621.3093620230547,275.83534492055924,2.6853449205592597,1.0,0.002,0.12495624954788101,0.004862549173076567,0.00019286852945941786,0.0018071314703383037,0.09643426472970892,0.09643426472970892,0.0,-2.0227829827801358e-13,0.9998864472663703,0.9998864472663703,0.0,0.0922525233144092,1.0476715866312457e-05,0.0,0.0,0.0,1599696.121534283,266.27423291658107,0.0,1.0,1285661.8481678888,2593.46500547849,,,,,,,,,,,,,,,,,,,3.0,14603.883848030584,1568.781585422204,0.36962585932675984,6.1796691888313084,2.7656013128606918
3049.0,-29.977076404101254,5.0961686888176905,35.045730291036115,27.666490128636383,5.024865992241083,-26.476882164472148,-39.97771610794587,1.524671752589632,-6.875819525308373,-6.875819525324129,40.09130535997487,37807.890172457184,20637.052320528324,20637.052320528324,58444.94249298551,82002.6884119156,81993.99191114014,20637.052320528324,102631.04423166846,102631.04423166846,102631.04423166846,130333.45370133017,125775.84575689354,4557.607944436634,0.0,94679.57660330007,50485.05696414336,49105.02182128523,27702.409469661707,76807.43129094693,20989.94805630778,1568.7840588263696,0.0,0.8766643649930095,2.690750337558967,0.0014957518510113484,1.0,1.0,-6.875819525308373,329459.62277206325,1558473.8200212342,4.730393991555879,1558473.8200212342,4.730393991555879,0.7576939500260771,0.09226297398152879,3.6032902071742887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032902071742887,1.2846046878311481,1.2849053229857923,2.80497980531106,5943.415619103962,14603.862163055488,6454.697544091267,0.0004234307472251833,26275.86765417601,2679.39282570256,19293.522907648447,1967.3918114390183,0.7342677761045175,0.7342677761045175,32555.606715593192,32395.05729023726,1.0061988145685685,0.8,4309.148889479067,4287.898129693729,1.0061988145685685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.6863775251827,3099.015535412006,7.66980964147509,5.0961686888176905,-2.3285729864460034,7.424741675263694,2.7656693413117104,3.5,0.7901912403747744,0.6,0.00023401713144284117,1.000116272593051,0.00023398992482753363,198.9032805702663,0.0,5.4460816992410106e-06,15.434195535649025,0.05055355032268603,7.905476342920578e-05,0.00015496236801363538,0.0005583743831440706,0.0922629739823753,0.0922629739823753,0.0922629739823753,0.09225251677643037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.40006419434,595.8336848632792,0.0,0.0922629739823753,0.09226297398152879,0.09226297398152879,0.3696258871745517,0.3696258871745517,0.5,10.1339418062353,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27702.409469661707,20989.94805630778,0.7576939500260771,0.7609282267440475,0.49224260643792017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513512484281772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.4681868561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6766272582467,260.6766272582467,-12.47337274175328,244.9278841270995,276.42537038939366,114031.04581597871,114123.93487431455,-92.88905833586098,0.0,nan,276.42537038939366,3.275370389393686,270.1258731369361,-3.0241268630638842,263.8263758844778,-9.323624115522193,257.5268786320154,-15.623121367984595,251.22738137955778,-21.922618620442194,244.9278841270995,-28.222115872900474,1.0,1.0,25762.5980482374,25762.5980482374,275.83527421234317,2.685274212343188,275.83527421234317,275.83527421234317,81992.28099070328,81993.99191114014,-1.7109204368607607,0.0,8575.796259387458,8575.796259387458,0.9063461457785335,3621.30665821016,275.83527421234317,2.685274212343188,1.0,0.002,0.12496675986315063,0.004862496048172654,0.00019288473125981146,0.0018071152689732462,0.09644236562990573,0.09644236562990573,0.0,2.3305749691227007e-13,0.9998860830672919,0.9998860830672919,0.0,0.09225246366653028,1.0510314998505269e-05,0.0,0.0,0.0,1599696.0597833088,266.2741804746916,0.0,1.0,1285662.0268132905,2593.464284458724,,,,,,,,,,,,,,,,,,,3.0,14603.862163055488,1568.7840588263696,0.3696258871745517,6.1796691888313084,2.7656693413117104
3050.0,-29.978190649534113,5.095860416873163,35.045724369859755,27.666399988252692,5.02478778410188,-26.477892806165524,-39.97869521901009,1.5244899407241153,-6.8758697814622565,-6.8758697814589,40.0912898515663,37807.16382235773,20636.992633530415,20636.992633530415,58444.15645588815,82002.53952638965,81993.81753557977,20636.992633530415,102630.81016911019,102630.81016911019,102630.81016911019,130333.23244801289,125775.76634763696,4557.466100375928,0.0,94679.78659734233,50484.68870458499,49105.664325285936,27702.42227890269,76808.08660418863,20989.95302970477,1568.7860560942486,0.0,0.8766641486454115,2.6907452832428564,0.0014957518510113484,1.0,1.0,-6.8758697814622565,329458.96712893137,1558473.1500634882,4.730401371815116,1558473.1500634882,4.730401371815116,0.7576937792075342,0.09226294224779427,3.6032857416702098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032857416702098,1.2846055943067105,1.284906194721907,2.8049743498235884,5943.404059580651,14603.840581386321,6454.693717524609,0.00042343203795092843,26275.95849599648,2679.4020889902754,19293.511469784633,1967.390645101501,0.7342648022801633,0.7342648022801633,32555.574439044984,32395.05729023726,1.0061975676013102,0.8,4309.144617267123,4287.898129693729,1.0061975676013102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.725867056619,3099.015535412006,7.669674895609188,5.095860416873163,-2.328678174582481,7.424538591455644,2.7657369916589722,3.5,0.7902105690454206,0.6,0.00023398992482753363,1.0001159568535514,0.00023396279523794973,198.9042006444877,0.0,5.411485037882294e-06,15.33614859735842,0.050558961807723915,7.904600621809874e-05,0.00015494391860943488,0.0005583072126838862,0.09226294224123213,0.09226294224123213,0.09226294224123213,0.09225243817174875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487175.8438244079,595.8332148615772,0.0,0.09226294224123213,0.09226294224779427,0.09226294224779427,0.36962590794806466,0.36962590794806466,0.5,10.133626682502557,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27702.42227890269,20989.95302970477,0.7576937792075342,0.7609115008562258,0.4922289500217281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451357940834778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.37013991781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67602204170737,260.67602204170737,-12.473977958292608,244.92680669892607,276.4252373844885,114034.4338667138,114127.01732187801,-92.58345516419591,0.0,nan,276.4252373844885,3.2752373844885483,270.1255512473765,-3.0244487526234707,263.82586511026534,-9.324134889734637,257.52617897315014,-15.62382102684984,251.2264928360376,-21.92350716396237,244.92680669892607,-28.223193301073906,1.0,1.0,25762.5980482374,25762.5980482374,275.8352036227542,2.6852036227542158,275.8352036227542,275.8352036227542,81992.14007492326,81993.81753557977,-1.6774606565159047,0.0,8575.796259387458,8575.796259387458,0.9063464206349984,3621.3021703785607,275.8352036227542,2.6852036227542158,1.0,0.002,0.1249773169162521,0.0048624431202392016,0.00019290100606092592,0.001807098993110344,0.09645050303046296,0.09645050303046296,0.0,-8.28730313540138e-13,0.9998855764408988,0.9998855764408988,0.0,0.09225238519356913,1.0557054225139652e-05,0.0,0.0,0.0,1599696.0006060298,266.2741302185377,0.0,1.0,1285662.198012843,2593.4635934909575,,,,,,,,,,,,,,,,,,,3.0,14603.840581386321,1568.7860560942486,0.36962590794806466,6.1796691888313084,2.7657369916589722
