time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3051.0,-29.979304808191685,5.095552582930552,35.04571833034234,27.66630237400534,5.024712107835686,-26.478903116579726,-39.9796704534441,1.5243104162150367,-6.875924948957845,-6.8759249489648395,40.09127459699205,37806.433290006076,20636.940073409933,20636.940073409933,58443.37336341601,82002.375453997,81993.63660602034,20636.940073409933,102630.57667943028,102630.57667943028,102630.57667943028,130333.01726640272,125775.69358061846,4557.3236857842585,0.0,94679.9855709785,50484.321166710404,49106.29378252011,27702.44058697245,76808.73436949257,20989.961617361765,1568.7884361651477,0.0,0.8766639043533914,2.6907397349963813,0.0014957518510113484,1.0,1.0,-6.875924948957845,329458.24741348275,1558472.4910704868,4.730409705344374,1558472.4910704868,4.730409705344374,0.7576935884570638,0.09226291097098455,3.603282208432582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603282208432582,1.2846064899268541,1.2849070556989663,2.804969643768306,5943.394088014218,14603.819023456013,6454.689122713456,0.00042343295660667957,26276.039481282827,2679.4103471912254,19293.49773558661,1967.3892446030613,0.7342620165162227,0.7342620165162227,32555.54890088895,32395.05729023726,1.00619658096429,0.8,4309.141236967143,4287.898129693729,1.00619658096429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.765143394878,3099.015535412006,7.669543410010422,5.095552582930552,-2.3287864772393867,7.424339060169939,2.765804277437069,3.5,0.7902297935534482,0.6,0.00023396279523794973,1.0001159488807347,0.0002339356706587729,198.9051206545608,0.0,5.396189329998868e-06,15.29280056121679,0.050564357997053916,7.9037284571237e-05,0.00015492551066671273,0.0005582403362176982,0.09226291096919176,0.09226291096919176,0.09226291096919176,0.09225236220223945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.29526843154,595.8327423744489,0.0,0.09226291096919176,0.09226291097098455,0.09226291097098455,0.36962592008820516,0.36962592008820516,0.5,10.133310219243127,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27702.44058697245,20989.961617361765,0.7576935884570638,0.7608948883634901,0.49221528775798057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513646150668265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.32679188167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6754186977308,260.6754186977308,-12.4745813022692,244.92573203323354,276.42510536222744,114037.84982113796,114130.1468202068,-92.29699906885709,0.0,nan,276.42510536222744,3.275105362227464,270.1252306964289,-3.0247693035710768,263.82535603063116,-9.324643969368822,257.52548136483193,-15.624518635168045,251.2256066990317,-21.92439330096829,244.92573203323354,-28.224267966766433,1.0,1.0,25762.5980482374,25762.5980482374,275.8351273575503,2.6851273575503,275.8351273575503,275.8351273575503,81992.00927959866,81993.63660602034,-1.6273264216870302,0.0,8575.796259387458,8575.796259387458,0.9063466381093954,3621.298619474745,275.8351273575503,2.6851273575503,1.0,0.002,0.12498791969308293,0.004862389119923614,0.00019291734948909066,0.001807082650361143,0.09645867474454532,0.09645867474454532,0.0,-1.4976648393671965e-13,0.999885080834429,0.999885080834429,0.0,0.0922523081942426,1.0602776741941431e-05,0.0,0.0,0.0,1599695.93564554,266.27407505104213,0.0,1.0,1285662.3859430184,2593.462834998083,,,,,,,,,,,,,,,,,,,3.0,14603.819023456013,1568.7884361651477,0.36962592008820516,6.1796691888313084,2.765804277437069
3052.0,-29.98041070933439,5.095245325733146,35.04571229369098,27.666193688660883,5.02461987281227,-26.47990765112147,-39.98064104290677,1.5241168145920931,-6.875971152911575,-6.875971152897682,40.091262600607244,37805.71639867364,20636.87086412167,20636.87086412167,58442.58726279531,82002.22884797782,81993.52663961818,20636.87086412167,102630.39750373985,102630.39750373985,102630.39750373985,130332.86275935681,125775.68157861539,4557.181180741413,0.0,94680.19262964565,50483.95585187918,49106.929753073855,27702.465255616957,76809.39500869082,20989.975386070462,1568.790900694019,0.0,0.8766636967564005,2.690735088228607,0.0014957518510113484,1.0,1.0,-6.875971152911575,329457.64463739947,1558471.9728308744,4.73041678709907,1558471.9728308744,4.73041678709907,0.7576934107629476,0.09226287810065548,3.6032785635601265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032785635601265,1.2846074513742627,1.2849079825250789,2.8049647070825943,5943.383627769581,14603.79743012259,6454.68475194021,0.00042343398786501735,26276.12352459903,2679.4189172244373,19293.484671052887,1967.3879123913762,0.7342591708016148,0.7342591708016148,32555.52255583384,32395.05729023726,1.0061955631538633,0.8,4309.137749863802,4287.898129693729,1.0061955631538633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.804196572336,3099.015535412006,7.669406376877893,5.095245325733146,-2.3288892477440584,7.424134573477204,2.76587118155917,3.5,0.7902489090169057,0.6,0.0002339356706587729,1.0001150905300795,0.00023390874997674782,198.90603385346066,0.0,5.395217693870973e-06,15.290046944430337,0.050569753214747784,7.902860534825335e-05,0.00015490706531051955,0.0005581733077774036,0.09226287810516808,0.09226287810516808,0.09226287810516808,0.092252325967522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487178.76294191973,595.8322647716474,0.0,0.09226287810516808,0.09226287810065548,0.09226287810065548,0.3696259238563031,0.3696259238563031,0.5,10.132993656849834,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27702.465255616957,20989.975386070462,0.7576934107629476,0.7608781094576081,0.4922017208232926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513712888377042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.32403826488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67481613118656,260.67481613118656,-12.475183868813417,244.92466090351198,276.4249713588598,114041.09759036302,114133.27566060594,-92.17807024288891,0.0,nan,276.4249713588598,3.2749713588598297,270.1249092677953,-3.02509073220466,263.8248471767207,-9.325152823279268,257.52478508565014,-15.62521491434984,251.2247229945816,-21.925277005418366,244.92466090351198,-28.225339096488,1.0,1.0,25762.5980482374,25762.5980482374,275.8350683307379,2.68506833073792,275.8350683307379,275.8350683307379,81991.78364973531,81993.52663961818,-1.7429898828704609,0.0,8575.796259387458,8575.796259387458,0.9063468624549483,3621.294956377927,275.8350683307379,2.68506833073792,1.0,0.002,0.12499852416144208,0.004862336733080142,0.00019293369907196238,0.0018070663017618592,0.09646684953598118,0.09646684953598118,0.0,8.3382172694213e-13,0.9998850624680018,0.9998850624680018,0.0,0.09225227363315154,1.0604467503940566e-05,0.0,0.0,0.0,1599695.881239712,266.2740288470884,0.0,1.0,1285662.5433385028,2593.4621997445543,,,,,,,,,,,,,,,,,,,3.0,14603.79743012259,1568.790900694019,0.3696259238563031,6.1796691888313084,2.76587118155917
3053.0,-29.981514770818308,5.094938616817993,35.04570610891471,27.666112000029557,5.024556903825394,-26.480907603348406,-39.98160712709648,1.5239497363495182,-6.876019920365536,-6.876019920368795,40.09124625627364,37804.985568073906,20636.805070016013,20636.805070016013,58441.79063808992,82002.06475310291,81993.34966655841,20636.805070016013,102630.15473657442,102630.15473657442,102630.15473657442,130332.62894623721,125775.59123601909,4557.037710218129,0.0,94680.39070614496,50483.58670464255,49107.56000166934,27702.474209662796,76810.03421133214,20989.977666590556,1568.7926823759294,0.0,0.8766634917954379,2.6907301836545288,0.0014957518510113484,1.0,1.0,-6.876019920365536,329457.0084188781,1558471.2667608005,4.730423778933031,1558471.2667608005,4.730423778933031,0.7576932481817498,0.09226283894373238,3.6032745121188627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032745121188627,1.2846082883562184,1.284908785118513,2.804959725683853,5943.3730727834,14603.77596507609,6454.680484049371,0.00042343504988007127,26276.20804013327,2679.4275354104893,19293.471914041565,1967.3866115382486,0.7342563236131125,0.7342563236131125,32555.493272102376,32395.05729023726,1.0061944318113505,0.8,4309.133873789244,4287.898129693729,1.0061944318113505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.8430514523147,3099.015535412006,7.669271182084671,5.094938616817993,-2.328993618532098,7.423932235350091,2.765937746609503,3.5,0.7902679276027152,0.6,0.00023390874997674782,1.0001149001067433,0.0002338818769241239,198.9069455406366,0.0,5.354686090240281e-06,15.175180379740956,0.05057510790083802,7.901996728739159e-05,0.00015488878268935622,0.0005581068028776746,0.0922628389400766,0.0922628389400766,0.0922628389400766,0.09225224101620785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.216229011,595.8317916310425,0.0,0.0922628389400766,0.09226283894373238,0.09226283894373238,0.3696259242129856,0.3696259242129856,0.5,10.132675718460899,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27702.474209662796,20989.977666590556,0.7576932481817498,0.760861406171171,0.49218811000732976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377913204314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.20917170019,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6742170285159,260.6742170285159,-12.47578297148408,244.9235932506756,276.4248408063553,114044.62734672317,114136.27552815808,-91.64818143489272,0.0,nan,276.4248408063553,3.2748408063553143,270.12459129522375,-3.0254087047762255,263.82434178408226,-9.325658215917713,257.52409227294646,-15.625907727053516,251.2238427618122,-21.926157238187784,244.9235932506756,-28.226406749324383,1.0,1.0,25762.5980482374,25762.5980482374,275.8349989269254,2.6849989269254024,275.8349989269254,275.8349989269254,81991.67369853977,81993.34966655841,-1.6759680186369224,0.0,8575.796259387458,8575.796259387458,0.9063471118251207,3621.290884679457,275.8349989269254,2.6849989269254024,1.0,0.002,0.1250091751573808,0.00486228368422705,0.00019295011945182693,0.001807049880211112,0.09647505972591346,0.09647505972591346,0.0,-3.3706110819098356e-13,0.9998845581140219,0.9998845581140219,0.0,0.09225218794759903,1.065099613335983e-05,0.0,0.0,0.0,1599695.8238152934,266.27398007963444,0.0,1.0,1285662.7094665987,2593.461529246154,,,,,,,,,,,,,,,,,,,3.0,14603.77596507609,1568.7926823759294,0.3696259242129856,6.1796691888313084,2.765937746609503
3054.0,-29.98261548466948,5.094632377383144,35.045699917398416,27.665997167956107,5.024478951159739,-26.481906041087313,-39.98257293188942,1.523769507562332,-6.876074859463699,-6.876074859440668,40.09123369238053,37804.28926358435,20636.74873238226,20636.74873238226,58441.03799596662,82001.88357874512,81993.2125994769,20636.74873238226,102629.96133185916,102629.96133185916,102629.96133185916,130332.46564246863,125775.5711852139,4556.894457254716,0.0,94680.57258845816,50483.25259328991,49108.13332796473,27702.50431060946,76810.63763857419,20989.994737407484,1568.7956207061934,0.0,0.8766632384136974,2.690724658402652,0.0014957518510113484,1.0,1.0,-6.876074859463699,329456.29168644955,1558470.7240060114,4.730432422547998,1558470.7240060114,4.730432422547998,0.7576930411077951,0.09226280631586412,3.603272599051839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603272599051839,1.2846091867440343,1.2849096491933132,2.804956274822135,5943.365760821512,14603.75450002072,6454.6746258947915,0.0004234353488457461,26276.272467803938,2679.4341052045233,19293.454403625496,1967.3848259727324,0.73425385686899,0.73425385686899,32555.479444492248,32395.05729023726,1.0061938975979896,0.8,4309.132043529056,4287.898129693729,1.0061938975979896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.8817035897496,3099.015535412006,7.669140083286443,5.094632377383144,-2.329101861896456,7.4237342392796,2.7660039649629877,3.5,0.7902868471322823,0.6,0.0002338818769241239,1.0001145527317312,0.00023385508818494306,198.90785447081598,0.0,5.345236814773685e-06,15.148401133068623,0.050580453137652796,7.901133259719457e-05,0.00015487054432692933,0.0005580407887734676,0.09226280631303993,0.09226280631303993,0.09226280631303993,0.09225219770518508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487181.68933651043,595.8313122332332,0.0,0.09226280631303993,0.09226280631586412,0.09226280631586412,0.36962591603770095,0.36962591603770095,0.5,10.132357459701085,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,27702.50431060946,20989.994737407484,0.7576930411077951,0.7608456301450831,0.49217517815005213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384526608932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.18239245352,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67361970210305,260.67361970210305,-12.476380297896924,244.92252888457313,276.4247105196327,114048.03597780103,114139.41243505465,-91.37645725361631,0.0,nan,276.4247105196327,3.2747105196327198,270.1242741926228,-3.025725807377171,263.8238378656065,-9.326162134393485,257.52340153859706,-15.62659846140292,251.22296521158606,-21.92703478841392,244.92252888457313,-28.22747111542685,1.0,1.0,25762.5980482374,25762.5980482374,275.83492800483833,2.684928004838355,275.83492800483833,275.83492800483833,81991.49670040877,81993.2125994769,-1.715899068134604,0.0,8575.796259387458,8575.796259387458,0.9063472295762314,3621.288962047098,275.83492800483833,2.684928004838355,1.0,0.002,0.12501983799304744,0.004862229474696014,0.00019296655565988161,0.001807033444071935,0.0964832778299408,0.0964832778299408,0.0,-2.6818347889645544e-13,0.9998844297458654,0.9998844297458654,0.0,0.09225214347989102,1.0662835973091736e-05,0.0,0.0,0.0,1599695.7591236273,266.2739251405363,0.0,1.0,1285662.896618572,2593.4607738950012,,,,,,,,,,,,,,,,,,,3.0,14603.75450002072,1568.7956207061934,0.36962591603770095,6.1796691888313084,2.7660039649629877
3055.0,-29.98371283438928,5.094326658421305,35.04569364645747,27.66590252229946,5.02440011751863,-26.482901539198473,-39.98353454573078,1.5235888223053562,-6.876126959346152,-6.876126959366262,40.09121901922652,37803.56897966061,20636.68627558799,20636.68627558799,58440.2552552486,82001.73254430466,81993.05474063479,20636.68627558799,102629.74101622278,102629.74101622278,102629.74101622278,130332.26394018771,125775.5134258073,4556.7505143804165,0.0,94680.77593997303,50482.88582779699,49108.766791306705,27702.52292396493,76811.28971527163,20990.003743237718,1568.7979423664915,0.0,0.8766630087295876,2.6907194187003602,0.0014957518510113484,1.0,1.0,-6.876126959346152,329455.61199540313,1558470.0901306758,4.730440257768081,1558470.0901306758,4.730440257768081,0.7576928571036272,0.09226276793937233,3.6032686583359683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032686583359683,1.2846100870937984,1.2849105153387876,2.8049512412655284,5943.3550953190725,14603.733065227541,6454.670425479013,0.0004234364388085591,26276.357640148242,2679.442790366562,19293.44184830164,1967.3835456860031,0.7342509990358311,0.7342509990358311,32555.450961072238,32395.05729023726,1.0061927971749292,0.8,4309.128273385905,4287.898129693729,1.0061927971749292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.9201396482067,3099.015535412006,7.669007330067362,5.094326658421305,-2.329208384857755,7.42353504327906,2.766069813761505,3.5,0.7903056610747158,0.6,0.00023385508818494306,1.0001142036302801,0.00023382838413461233,198.908760630308,0.0,5.3284906344412055e-06,15.100942458006376,0.05058578162828724,7.900273624243582e-05,0.00015485235194250723,0.0005579746264240472,0.09226276794243048,0.09226276794243048,0.09226276794243048,0.09225213041447494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487183.156422054,595.8308346887537,0.0,0.09226276794243048,0.09226276793937233,0.09226276793937233,0.36962590354989694,0.36962590354989694,0.5,10.132038334929382,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27702.52292396493,20990.003743237718,0.7576928571036272,0.7608289806339432,0.4921616225921083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513911200182852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.134933778456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6730240547309,260.6730240547309,-12.47697594526909,244.92146778068843,276.4245803287731,114051.359129003,114142.47873345207,-91.11960444908388,0.0,nan,276.4245803287731,3.2745803287731405,270.12395781915995,-3.0260421808400224,263.8233353095388,-9.3266646904612,257.5227127999195,-15.627287200080502,251.22209029030557,-21.927909709694404,244.92146778068843,-28.228532219311546,1.0,1.0,25762.5980482374,25762.5980482374,275.8348574974276,2.684857497427629,275.8348574974276,275.8348574974276,81991.3497476891,81993.05474063479,-1.704992945684353,0.0,8575.796259387458,8575.796259387458,0.9063474721310011,3621.285001627648,275.8348574974276,2.684857497427629,1.0,0.002,0.12503052929875796,0.004862175662037505,0.00019298303693136528,0.0018070169635944124,0.09649151846568264,0.09649151846568264,0.0,5.257777720146795e-13,0.9998841211312569,0.9998841211312569,0.0,0.0922520766341964,1.0691305175920806e-05,0.0,0.0,0.0,1599695.6977751425,266.2738730406538,0.0,1.0,1285663.0740986073,2593.4600575803966,,,,,,,,,,,,,,,,,,,3.0,14603.733065227541,1568.7979423664915,0.36962590354989694,6.1796691888313084,2.766069813761505
3056.0,-29.98480689371186,5.094021474535001,35.04568729339121,27.665805082675092,5.024321806726416,-26.483894023668018,-39.98449567062778,1.5234089366653576,-6.876178685196464,-6.876178685157786,40.09120410935025,37802.8632305355,20636.622066449363,20636.622066449363,58439.48529698486,82001.57727089855,81992.89612641935,20636.622066449363,102629.51819286871,102629.51819286871,102629.51819286871,130332.05877893153,125775.45269758806,4556.606081343476,0.0,94680.97523675713,50482.533800048746,49109.37937412043,27702.54058606282,76811.91996018325,20990.012081990986,1568.8002112691847,0.0,0.8766627820086969,2.6907142166226046,0.0014957518510113484,1.0,1.0,-6.876178685196464,329454.9371850477,1558469.4460306366,4.730447991906335,1558469.4460306366,4.730447991906335,0.7576926750375771,0.09226272731161801,3.603265054510748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603265054510748,1.2846109835301924,1.2849113776787264,2.8049464785119205,5943.345003615692,14603.711661138666,6454.665957189588,0.0004234373957721437,26276.439230644646,2679.451110281763,19293.428492285533,1967.3821837513865,0.7342482108376677,0.7342482108376677,32555.424912686038,32395.05729023726,1.006191790826715,0.8,4309.12482555047,4287.898129693729,1.006191790826715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.9583690694208,3099.015535412006,7.66887451833224,5.094021474535001,-2.3293147002538293,7.4233361747888305,2.7661353091703225,3.5,0.7903243740486635,0.6,0.00023382838413461233,1.0001138621937395,0.00023380176295298232,198.9096640799341,0.0,5.311669555095569e-06,15.053271519140843,0.05059109329784233,7.899414512259105e-05,0.0001548342390120213,0.000557908802673781,0.09226272730662094,0.09226272730662094,0.09226272730662094,0.09225206162267885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.62644666655,595.8303561768981,0.0,0.09226272730662094,0.09226272731161801,0.09226272731161801,0.36962588455876183,0.36962588455876183,0.5,10.131718363076166,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27702.54058606282,20990.012081990986,0.7576926750375771,0.760812714058937,0.4921483963703973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513976933330233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.087262839595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67243012777914,260.67243012777914,-12.47756987222084,244.9204099189816,276.42445033657623,114054.68708592147,114145.54350768006,-90.85642175858409,0.0,nan,276.42445033657623,3.274450336576251,270.1236422530616,-3.0263577469384018,263.8228341695395,-9.327165830460501,257.52202608601596,-15.627973913984022,251.2212180025001,-21.92878199749987,244.9204099189816,-28.229590081018387,1.0,1.0,25762.5980482374,25762.5980482374,275.83478727606894,2.6847872760689597,275.83478727606894,275.83478727606894,81991.19847599216,81992.89612641935,-1.6976504271879094,0.0,8575.796259387458,8575.796259387458,0.9063476939497489,3621.2813797833014,275.83478727606894,2.6847872760689597,1.0,0.002,0.1250412488952331,0.00486212179433763,0.00019299956201384474,0.0018070004373291746,0.09649978100692237,0.09649978100692237,0.0,-6.569805463541023e-13,0.9998838144293609,0.9998838144293609,0.0,0.0922520077139966,1.0719597621418393e-05,0.0,0.0,0.0,1599695.6368670517,266.2738213148035,0.0,1.0,1285663.250304433,2593.4593464088157,,,,,,,,,,,,,,,,,,,3.0,14603.711661138666,1568.8002112691847,0.36962588455876183,6.1796691888313084,2.7661353091703225
3057.0,-29.985897566100196,5.093716821400809,35.04568085273246,27.665700832754396,5.02423890940469,-26.484883918555852,-39.9854526045732,1.5232252618281592,-6.876231341118796,-6.876231341108161,40.091188877598945,37802.15869753316,20636.558376346573,20636.558376346573,58438.71707387973,82001.42172023792,81992.7324036836,20636.558376346573,102629.29078003018,102629.29078003018,102629.29078003018,130331.84860985474,125775.38744861998,4556.461161234766,0.0,94681.17259128028,50482.18129958162,49109.99032410962,27702.557829824567,76812.54815393419,20990.02005294843,1568.8024836834352,0.0,0.8766625514175292,2.690708921015466,0.0014957518510113484,1.0,1.0,-6.876231341118796,329454.2502421749,1558468.7880255023,4.7304558580740865,1558468.7880255023,4.7304558580740865,0.7576924911370667,0.09226268492919319,3.603261797818177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603261797818177,1.2846118975182619,1.2849122576808565,2.804941947664745,5943.335403294213,14603.69028638909,6454.661260841114,0.0004234382390369204,26276.517750836476,2679.4591171130282,19293.414454585665,1967.3807523043718,0.7342454825077226,0.7342454825077226,32555.401373364137,32395.05729023726,1.006190881413369,0.8,4309.1217098216275,4287.898129693729,1.006190881413369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.996394936788,3099.015535412006,7.668742483332582,5.093716821400809,-2.3294216151936498,7.423138436594459,2.7662004564619895,3.5,0.7903429875605684,0.6,0.00023380176295298232,1.0001135107005013,0.0002337752269632099,198.91056473991014,0.0,5.2952102954358504e-06,15.0066259772652,0.05059638850813777,7.898559232207683e-05,0.00015481617063090549,0.0005578431933188422,0.09226268492736825,0.09226268492736825,0.09226268492736825,0.09225198942292044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.09922196926,595.8298767547128,0.0,0.09226268492736825,0.09226268492919319,0.09226268492919319,0.3696258591319497,0.3696258591319497,0.5,10.13139749781602,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27702.557829824567,20990.02005294843,0.7576924911370667,0.7607964906562811,0.492135199339784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514042469943096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.04061729772,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6718374993905,260.6718374993905,-12.478162500609471,244.9193552532883,276.4243197454916,114057.96777502107,114148.62554812372,-90.65777310265246,0.0,nan,276.4243197454916,3.2743197454915958,270.12332684705586,-3.026673152944113,263.822333948611,-9.327666051388974,257.52134105016745,-15.628658949832527,251.22034815172884,-21.929651848271135,244.9193552532883,-28.230644746711675,1.0,1.0,25762.5980482374,25762.5980482374,275.83471552886095,2.684715528860977,275.83471552886095,275.83471552886095,81991.03582612668,81992.7324036836,-1.6965775569260586,0.0,8575.796259387458,8575.796259387458,0.9063478944020934,3621.278106807268,275.83471552886095,2.684715528860977,1.0,0.002,0.1250519985605342,0.004862067638687367,0.0001930161331354061,0.0018069838667944813,0.09650806656770305,0.09650806656770305,0.0,-7.011275240942361e-14,0.9998834884814498,0.9998834884814498,0.0,0.09225193526366657,1.0749665526617899e-05,0.0,0.0,0.0,1599695.5748637444,266.2737686588812,0.0,1.0,1285663.4296785307,2593.4586224502946,,,,,,,,,,,,,,,,,,,3.0,14603.69028638909,1568.8024836834352,0.3696258591319497,6.1796691888313084,2.7662004564619895
3058.0,-29.98698501380279,5.093412738248829,35.0456743175263,27.665607688855403,5.024164776650589,-26.485870034755862,-39.98640513801945,1.5230497976054531,-6.876281857486504,-6.8762818574734865,40.09117327011185,37801.446307253005,20636.489978444308,20636.489978444308,58437.93628569732,82001.2656420467,81992.57064072472,20636.489978444308,102629.06061916903,102629.06061916903,102629.06061916903,130331.63252618007,125775.31684953212,4556.315676647954,0.0,94681.37003247495,50481.82159687154,49110.60937289268,27702.57190701104,76813.18127990371,20990.025886803716,1568.8045542148782,0.0,0.8766623340188306,2.6907038405911656,0.0014957518510113484,1.0,1.0,-6.876281857486504,329453.59121274104,1558468.1137881,4.73046327420889,1558468.1137881,4.73046327420889,0.7576923167011618,0.09226263917464171,3.603258145176021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603258145176021,1.2846127729316064,1.2849130992086386,2.8049371928266362,5943.325328362826,14603.668943022454,6454.656811013865,0.00042343919601829335,26276.59918266825,2679.4674208489396,19293.401153754236,1967.3793959970262,0.7342427008773627,0.7342427008773627,32555.374972119884,32395.05729023726,1.0061898614332963,0.8,4309.118215280937,4287.898129693729,1.0061898614332963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.03421701533,3099.015535412006,7.668609283360424,5.093412738248829,-2.329527211308071,7.4229399495569,2.7662652552240665,3.5,0.7903615014925904,0.6,0.0002337752269632099,1.0001131760849904,0.00023374877219230184,198.91146274415306,0.0,5.2782887115655564e-06,14.958670208576788,0.05060166679684933,7.897707970216175e-05,0.00015479814726104813,0.0005577776849765288,0.09226263917297747,0.09226263917297747,0.09226263917297747,0.09225191411704335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.574455117,595.8293965147371,0.0,0.09226263917297747,0.09226263917464171,0.09226263917464171,0.36962582707565017,0.36962582707565017,0.5,10.131075745886868,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27702.57190701104,20990.025886803716,0.7576923167011618,0.7607800550891409,0.49212186863484103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514107804233503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.99266152903,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67124702339544,260.67124702339544,-12.47875297660454,244.91830383918347,276.42419020760553,114061.31928231823,114151.64779154364,-90.32850922542714,0.0,nan,276.42419020760553,3.2741902076055567,270.12301293392755,-3.0269870660724223,263.821835660236,-9.328164339763987,257.5206583865518,-15.629341613448162,251.21948111286832,-21.930518887131655,244.91830383918347,-28.23169616081651,1.0,1.0,25762.5980482374,25762.5980482374,275.8346461497622,2.684646149762216,275.8346461497622,275.8346461497622,81990.89505036024,81992.57064072472,-1.6755903644807404,0.0,8575.796259387458,8575.796259387458,0.9063481192254101,3621.274435901901,275.8346461497622,2.684646149762216,1.0,0.002,0.12506277751801367,0.004862013746353301,0.00019303275031269903,0.0018069672495479715,0.09651637515634952,0.09651637515634952,0.0,-1.393295201435052e-13,0.999883170939316,0.999883170939316,0.0,0.09225186021717072,1.0778957471000058e-05,0.0,0.0,0.0,1599695.5153797653,266.2737181425135,0.0,1.0,1285663.6017641104,2593.457927908686,,,,,,,,,,,,,,,,,,,3.0,14603.668943022454,1568.8045542148782,0.36962582707565017,6.1796691888313084,2.7662652552240665
3059.0,-29.98806912649926,5.093109215227211,35.04566773582788,27.665523380879335,5.024087157988433,-26.486853498057016,-39.98735728729514,1.5228715295279003,-6.876333618383285,-6.876333618419196,40.09115885914634,37800.73359022949,20636.422762773633,20636.422762773633,58437.15635300312,82001.12895772333,81992.42416246202,20636.422762773633,102628.84692523564,102628.84692523564,102628.84692523564,130331.4392692559,125775.26924556229,4556.1700236936185,0.0,94681.58047361995,50481.45514599857,49111.250364023756,27702.592344020257,76813.84270804402,20990.03620430875,1568.806958855081,0.0,0.8766621051865565,2.6906986350125472,0.0014957518510113484,1.0,1.0,-6.876333618383285,329452.9159484251,1558467.4912410376,4.730471080380454,1558467.4912410376,4.730471080380454,0.7576921301677226,0.09226259412092899,3.6032533772608466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032533772608466,1.28461366129169,1.2849139537904803,2.8049315415482536,5943.313353982068,14603.647627901277,6454.653305003527,0.0004234406017483355,26276.692355616648,2679.4769218455485,19293.390674054714,1967.3783273650752,0.7342396985490736,0.7342396985490736,32555.340509690475,32395.05729023726,1.0061885300194162,0.8,4309.113653739796,4287.898129693729,1.0061885300194162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.0718427345637,3099.015535412006,7.6684770859939935,5.093109215227211,-2.3296335828915815,7.422742798118793,2.766329718175554,3.5,0.7903799194787297,0.6,0.00023374877219230184,1.0001128299782653,0.00023372240129884318,198.91235800149687,0.0,5.262157177882606e-06,14.912953442119305,0.050606928954027214,7.896857136316225e-05,0.0001547802008291396,0.0005577122813707093,0.09226259411829864,0.09226259411829864,0.09226259411829864,0.09225185296346906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.05780270736,595.8289136955232,0.0,0.09226259411829864,0.09226259412092899,0.09226259412092899,0.36962578840837057,0.36962578840837057,0.5,10.130753510664038,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27702.592344020257,20990.03620430875,0.7576921301677226,0.7607633506256487,0.4921083525778481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417294591548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.946944762574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6706582947332,260.6706582947332,-12.47934170526679,244.91725562982762,276.4240609596368,114064.58225114924,114154.64346132298,-90.0612101737398,0.0,nan,276.4240609596368,3.274060959636813,270.12269989368116,-3.027300106318819,263.82133882771427,-9.328661172285706,257.5199777617504,-15.63002223824958,251.21861669578882,-21.931383304211153,244.91725562982762,-28.232744370172355,1.0,1.0,25762.5980482374,25762.5980482374,275.8345773083894,2.6845773083894073,275.8345773083894,275.8345773083894,81990.76234270993,81992.42416246202,-1.6618197520874674,0.0,8575.796259387458,8575.796259387458,0.9063484126946296,3621.2696441471508,275.8345773083894,2.6845773083894073,1.0,0.002,0.12507357287817042,0.00486195956100851,0.0001930493923110167,0.0018069506073890072,0.09652469615550835,0.09652469615550835,0.0,-2.999761897215514e-13,0.999882993097727,0.999882993097727,0.0,0.09225179876059524,1.0795360333761846e-05,0.0,0.0,0.0,1599695.454430293,266.2736663816167,0.0,1.0,1285663.7780891703,2593.4572162567165,,,,,,,,,,,,,,,,,,,3.0,14603.647627901277,1568.806958855081,0.36962578840837057,6.1796691888313084,2.766329718175554
3060.0,-29.989150020454048,5.092806265453662,35.04566108725835,27.665434777177893,5.024010603005804,-26.487833958113296,-39.98830517577005,1.522694540650532,-6.8763850186263085,-6.876385018621065,40.091143767597465,37800.023129368805,20636.35397299676,20636.35397299676,58436.377102365564,82000.98486763601,81992.27045750507,20636.35397299676,102628.62443050183,102628.62443050183,102628.62443050183,130331.23409711377,125775.21013898698,4556.02395812679,0.0,94681.78459437788,50481.09206601071,49111.88058707464,27702.609666611945,76814.49025368658,20990.04430483864,1568.80920681037,0.0,0.8766618809503173,2.6906934657126804,0.0014957518510113484,1.0,1.0,-6.8763850186263085,329452.24539021944,1558466.8392932867,4.730478729769657,1558466.8392932867,4.730478729769657,0.7576919487890883,0.09226254654423453,3.6032491392750705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032491392750705,1.2846145434970684,1.284914802323887,2.804926316236504,5943.302282173491,14603.62634334313,6454.649369841415,0.00042344179711574037,26276.779910208123,2679.4858499291936,19293.37891159182,1967.3771279276634,0.734236804415165,0.734236804415165,32555.30987757626,32395.05729023726,1.0061873465853826,0.8,4309.109599189619,4287.898129693729,1.0061873465853826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.1092709197956,3099.015535412006,7.6683448702710795,5.092806265453662,-2.329739730678696,7.422545996132358,2.7663938432944475,3.5,0.7903982409412708,0.6,0.00023372240129884318,1.0001124959635648,0.00023369611142960657,198.91325060788813,0.0,5.245496600468716e-06,14.865737365728341,0.050612174450627684,7.896010194010446e-05,0.00015476229935873872,0.000557647121956606,0.0922625465382466,0.0922625465382466,0.0922625465382466,0.09225178432319417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487190.54091034416,595.8284309204025,0.0,0.0922625465382466,0.09226254654423453,0.09226254654423453,0.3696257447390094,0.3696257447390094,0.5,10.130430642763082,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27702.609666611945,20990.04430483864,0.7576919487890883,0.7607467928170103,0.4920949550603137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514237888375439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.89972868618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67007138501566,260.67007138501566,-12.479928614984317,244.91621060817184,276.42393216185707,114067.86044785251,114157.6434036724,-89.7829558198939,0.0,nan,276.42393216185707,3.27393216185709,270.1223878511282,-3.0276121488717536,263.82084354038204,-9.329156459617934,257.51929922964536,-15.630700770354622,251.2177549189094,-21.93224508109057,244.91621060817184,-28.23378939182814,1.0,1.0,25762.5980482374,25762.5980482374,275.8345079850755,2.684507985075527,275.8345079850755,275.8345079850755,81990.62622542841,81992.27045750507,-1.644232076665503,0.0,8575.796259387458,8575.796259387458,0.9063486735461255,3621.2653849714457,275.8345079850755,2.684507985075527,1.0,0.002,0.12508438935058996,0.004861905352628401,0.00019306606703513204,0.0018069339322415716,0.09653303351756602,0.09653303351756602,0.0,-7.232964227554817e-13,0.9998827642031524,0.9998827642031524,0.0,0.09225173007107122,1.081647316330551e-05,0.0,0.0,0.0,1599695.3939054583,266.27361498137367,0.0,1.0,1285663.953185604,2593.456509563805,,,,,,,,,,,,,,,,,,,3.0,14603.62634334313,1568.80920681037,0.3696257447390094,6.1796691888313084,2.7663938432944475
3061.0,-29.99022757027184,5.092503897950026,35.045654380853165,27.665328117460035,5.023933324118518,-26.488811480838223,-39.989248803444184,1.5225172346748659,-6.87643631784897,-6.876436317850493,40.091128802830625,37799.32819235191,20636.28410056613,20636.28410056613,58435.61229291804,82000.81776205299,81992.1202712973,20636.28410056613,102628.40437186343,102628.40437186343,102628.40437186343,130331.03193769498,125775.15434714171,4555.877590553267,0.0,94681.97036735906,50480.74914674525,49112.46802290423,27702.627565831546,76815.09558873577,20990.05282405118,1568.8114803006215,0.0,0.8766616567810719,2.6906883065801894,0.0014957518510113484,1.0,1.0,-6.87643631784897,329451.5761509758,1558466.192822505,4.730486376875963,1558466.192822505,4.730486376875963,0.7576917667528527,0.09226249763150185,3.603246645933474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603246645933474,1.2846154270193335,1.2849156522785319,2.8049224461627498,5943.294081951602,14603.60508713002,6454.644039042896,0.00042344231869823626,26276.849650082804,2679.492961417284,19293.362977478308,1967.3755031002747,0.7342342493259084,0.7342342493259084,32555.291855727475,32395.05729023726,1.0061866503335644,0.8,4309.107213768566,4287.898129693729,1.0061866503335644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.1465044310735,3099.015535412006,7.668212810632091,5.092503897950026,-2.3298458091924727,7.422349707142499,2.766457635471472,3.5,0.7904164672775634,0.6,0.00023369611142960657,1.0001121488884661,0.00023366990560942452,198.91414045971078,0.0,5.229403347910041e-06,14.820129087977056,0.0506174038539756,7.895167142158666e-05,0.0001547444400080199,0.0005575823844357515,0.0922624976352858,0.0922624976352858,0.0922624976352858,0.09225171753962523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.0272044,595.8279471153056,0.0,0.0922624976352858,0.09226249763150185,0.09226249763150185,0.3696256954640033,0.3696256954640033,0.5,10.130107241079179,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27702.627565831546,20990.05282405118,0.7576917667528527,0.7607308413150903,0.4920820302656088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514302638573036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.85412040843,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66948620172644,260.66948620172644,-12.480513798273535,244.91516876567684,276.4238036377746,114071.17355579344,114160.69240962907,-89.51885383563284,0.0,nan,276.4238036377746,3.27380363777462,270.12207666336155,-3.0279233366384233,263.82034968893385,-9.329650311066132,257.5186227145146,-15.631377285485371,251.21689574009724,-21.933104259902734,244.91516876567684,-28.23483123432314,1.0,1.0,25762.5980482374,25762.5980482374,275.8344391730457,2.684439173045746,275.8344391730457,275.8344391730457,81990.45915243644,81992.1202712973,-1.6611188608658267,0.0,8575.796259387458,8575.796259387458,0.9063488270132902,3621.2628791631414,275.8344391730457,2.684439173045746,1.0,0.002,0.12509522366658488,0.004861851093258527,0.00019308276933706152,0.001806917231251757,0.09654138466853077,0.09654138466853077,0.0,5.888184904934146e-13,0.9998825707590497,0.9998825707590497,0.0,0.0922516633164368,1.0834315065042605e-05,0.0,0.0,0.0,1599695.33349954,266.273563682151,0.0,1.0,1285664.1279378561,2593.455804260286,,,,,,,,,,,,,,,,,,,3.0,14603.60508713002,1568.8114803006215,0.3696256954640033,6.1796691888313084,2.766457635471472
3062.0,-29.99130195923346,5.092202117427754,35.045647609358824,27.665236545167886,5.023856944567603,-26.489786068850396,-39.99019201202316,1.5223410541826692,-6.876487799185838,-6.876487799241471,40.09111351325646,37798.629211323714,20636.21366290627,20636.21366290627,58434.84287422999,82000.67036056613,81991.96642310823,20636.21366290627,102628.1800860145,102628.1800860145,102628.1800860145,130330.82447459159,125775.0936005234,4555.73087406819,0.0,94682.17013359805,50480.39651843836,49113.08179462187,27702.644388577093,76815.72618319896,20990.06055335049,1568.8137076616008,0.0,0.8766614328599728,2.690683129140417,0.0014957518510113484,1.0,1.0,-6.876487799185838,329450.90453697986,1558465.5323197346,4.730494015519698,1558465.5323197346,4.730494015519698,0.7576915856453592,0.09226244695300403,3.6032427622586836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032427622586836,1.2846163051054287,1.2849164969036666,2.804917505669496,5943.283613639241,14603.583861881321,6454.6398340193155,0.00042344337594526376,26276.933412681516,2679.5015028252783,19293.350408381426,1967.3742214090873,0.7342314304861106,0.7342314304861106,32555.26378455892,32395.05729023726,1.0061855658389092,0.8,4309.10349819214,4287.898129693729,1.0061855658389092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.1835454199086,3099.015535412006,7.668081093178049,5.092202117427754,-2.32995198985052,7.422154107278274,2.766521098383631,3.5,0.7904345995381803,0.6,0.00023366990560942452,1.0001118208810433,0.00023364377935616664,198.9150277082565,0.0,5.2127081965549825e-06,14.77281502903682,0.05062261656217215,7.894324547892989e-05,0.00015472666013049464,0.0005575177182436641,0.09226244696069871,0.09226244696069871,0.09226244696069871,0.0922516474414424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.51473170304,595.8274628929147,0.0,0.09226244696069871,0.09226244695300403,0.09226244695300403,0.3696256409738494,0.3696256409738494,0.5,10.129783257907473,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,27702.644388577093,20990.06055335049,0.7576915856453592,0.760714579913856,0.49206889122127423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436718899154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.80680634949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66890280008005,260.66890280008005,-12.48109719991993,244.91413007845688,276.4236755217028,114074.43947813039,114163.68578390077,-89.246305770395,0.0,nan,276.4236755217028,3.2736755217028417,270.12176643305656,-3.0282335669434133,263.81985734440445,-9.330142655595523,257.5179482557532,-15.63205174424678,251.21603916710626,-21.933960832893717,244.91413007845688,-28.2358699215431,1.0,1.0,25762.5980482374,25762.5980482374,275.8343697518408,2.6843697518408476,275.8343697518408,275.8343697518408,81990.31970270537,81991.96642310823,-1.6467204028595006,0.0,8575.796259387458,8575.796259387458,0.9063490660564947,3621.258976069977,275.8343697518408,2.6843697518408476,1.0,0.002,0.1251060774815753,0.004861796718264305,0.00019309950165977098,0.001806900499519847,0.09654975082988548,0.09654975082988548,0.0,1.1796180351963947e-12,0.9998823593611542,0.9998823593611542,0.0,0.09225159313980301,1.0853813201026655e-05,0.0,0.0,0.0,1599695.2728791423,266.27351220081414,0.0,1.0,1285664.303310436,2593.455096453393,,,,,,,,,,,,,,,,,,,3.0,14603.583861881321,1568.8137076616008,0.3696256409738494,6.1796691888313084,2.766521098383631
3063.0,-29.992373054520037,5.091900932437779,35.04564078025089,27.66512723118069,5.02377974193743,-26.490757774871724,-39.99113092487676,1.5221644622724868,-6.876539178798339,-6.8765391787980965,40.09109830903846,37797.945186455094,20636.142198927333,20636.142198927333,58434.08738538243,82000.50054800334,81991.81542628325,20636.142198927333,102627.95762521059,102627.95762521059,102627.95762521059,130330.61927285937,125775.03540211849,4555.583870740891,0.0,94682.35200395365,50480.06332870637,49113.65408360809,27702.66164764878,76816.31573125687,20990.068599669685,1568.8159540228014,0.0,0.8766612091688627,2.690677961938875,0.0014957518510113484,1.0,1.0,-6.876539178798339,329450.234251135,1558464.8755055892,4.730501646320259,1558464.8755055892,4.730501646320259,0.7576914040478556,0.0922623949542195,3.6032405847753433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032405847753433,1.2846171849525374,1.2849173433923986,2.804913889509015,5943.275951429108,14603.562664036781,6454.634265058745,0.00042344377474990997,26276.999766269273,2679.508269008201,19293.333762385606,1967.3725239899056,0.7342289429538178,0.7342289429538178,32555.2480457251,32395.05729023726,1.0061849577887578,0.8,4309.101414957174,4287.898129693729,1.0061849577887578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.220395287553,3099.015535412006,7.667949542542907,5.091900932437779,-2.330058091733516,7.421959024171295,2.7665842344226625,3.5,0.7904526384064751,0.6,0.00023364377935616664,1.0001114790404908,0.00023361773587512967,198.9159122437786,0.0,5.196904390703774e-06,14.728027043254494,0.05062781346656286,7.893485873684358e-05,0.00015470892061932305,0.0005574534616023317,0.09226239495310884,0.09226239495310884,0.09226239495310884,0.09225157883528128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.0050849374,595.826977755679,0.0,0.09226239495310884,0.0922623949542195,0.0922623949542195,0.3696255810721903,0.3696255810721903,0.5,10.129458774199058,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27702.66164764878,20990.068599669685,0.7576914040478556,0.7606989065944667,0.4920562100204314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431550605396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.762018363705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66832108073896,260.66832108073896,-12.481678919261014,244.91309453424734,276.4235476272303,114077.73841718026,114166.72737073203,-88.98895355177466,0.0,nan,276.4235476272303,3.2735476272303003,270.12145700863755,-3.0285429913624284,263.81936639003743,-9.330633609962547,257.5172757714371,-15.632724228562893,251.21518515284396,-21.93481484715602,244.91309453424734,-28.236905465752642,1.0,1.0,25762.5980482374,25762.5980482374,275.83430076496,2.684300764960028,275.83430076496,275.83430076496,81990.14992068431,81991.81542628325,-1.6655055989394896,0.0,8575.796259387458,8575.796259387458,0.9063492000822466,3621.25678769922,275.83430076496,2.684300764960028,1.0,0.002,0.12511694803663548,0.004861742287327449,0.0001931162598573117,0.0018068837400569435,0.09655812992865585,0.09655812992865585,0.0,-8.574477933231961e-14,0.999882177833496,0.999882177833496,0.0,0.09225152439895914,1.0870555260355931e-05,0.0,0.0,0.0,1599695.2123784877,266.27346082120164,0.0,1.0,1285664.4783364395,2593.4543900455824,,,,,,,,,,,,,,,,,,,3.0,14603.562664036781,1568.8159540228014,0.3696255810721903,6.1796691888313084,2.7665842344226625
