time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3064.0,-29.99344261493666,5.091600403438927,35.045633929775434,27.665044424962275,5.023699690680571,-26.49172838436488,-39.99206969803197,1.521985460124845,-6.876586771994482,-6.87658677199726,40.09108403473832,37797.23688636847,20636.06348030547,20636.06348030547,58433.30036667394,82000.37294690641,81991.68836608835,20636.06348030547,102627.75184639382,102627.75184639382,102627.75184639382,130330.4316302913,125774.99487863434,4555.43675165696,0.0,94682.56459385135,50479.69480990009,49114.29975994585,27702.679783897493,76816.97954384334,20990.077531267467,1568.8181503046917,0.0,0.876661002694803,2.690673175540812,0.0014957518510113484,1.0,1.0,-6.876586771994482,329449.61336290743,1558464.2588630957,4.730508689795786,1558464.2588630957,4.730508689795786,0.7576912304154848,0.09226234120615477,3.603235592913207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603235592913207,1.284618075902362,1.2849182010927307,2.8049080582819643,5943.263595758716,14603.541496362564,6454.63101080697,0.0004234452798186264,26277.095169705717,2679.5179974512926,19293.324035209276,1967.3715320939646,0.7342259070345083,0.7342259070345083,32555.211964574537,32395.05729023726,1.00618356383893,0.8,4309.096639157686,4287.898129693729,1.00618356383893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.2570561157722,3099.015535412006,7.667815838479961,5.091600403438927,-2.3301618047166555,7.421762208155583,2.7666470471464,3.5,0.7904705848989714,0.6,0.00023361773587512967,1.0001113202591407,0.00023359173238294764,198.9167955186926,0.0,5.180462788472507e-06,14.681431542531085,0.05063299392935133,7.892647406612437e-05,0.0001546912618090053,0.0005573890604628634,0.09226234120787143,0.09226234120787143,0.09226234120787143,0.09225152215167316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.50035386655,595.82649106577,0.0,0.09226234120787143,0.09226234120615477,0.09226234120615477,0.3696255160780633,0.3696255160780633,0.5,10.129134203495086,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27702.679783897493,20990.077531267467,0.7576912304154848,0.7606820876538513,0.49204273730647885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514495715453144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.71542286298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6677406184036,260.6677406184036,-12.48225938159635,244.9120618008106,276.42341943599484,114080.90139522578,114169.69805830605,-88.79666308024105,0.0,nan,276.42341943599484,3.2734194359948674,270.1211479089669,-3.028852091033059,263.81887638192313,-9.331123618076845,257.51660485487986,-15.633395145120119,251.21433332784667,-21.935666672153303,244.9120618008106,-28.237938199189387,1.0,1.0,25762.5980482374,25762.5980482374,275.8342383556212,2.6842383556212326,275.8342383556212,275.8342383556212,81989.99718272148,81991.68836608835,-1.6911833668709733,0.0,8575.796259387458,8575.796259387458,0.9063495073350365,3621.251770877773,275.8342383556212,2.6842383556212326,1.0,0.002,0.1251278208129204,0.004861688536271773,0.0001931330229798657,0.0018068669774895128,0.09656651148993284,0.09656651148993284,0.0,4.693784423637215e-13,0.9998821536983262,0.9998821536983262,0.0,0.09225146843045987,1.0872775694909193e-05,0.0,0.0,0.0,1599695.1563363932,266.2734132280055,0.0,1.0,1285664.6404638658,2593.4537356968676,,,,,,,,,,,,,,,,,,,3.0,14603.541496362564,1568.8181503046917,0.3696255160780633,6.1796691888313084,2.7666470471464
3065.0,-29.99450992115401,5.091300497514423,35.04562700480609,27.664963888842635,5.023631624625157,-26.492695766574435,-39.993004175461806,1.52181747003868,-6.876637046214,-6.876637046219322,40.091068185819815,37796.5289724775,20635.98871110419,20635.98871110419,58432.51768358169,82000.22647935557,81991.53305031634,20635.98871110419,102627.52176142053,102627.52176142053,102627.52176142053,130330.21551555429,125774.92624879925,4555.289266755027,0.0,94682.7643518975,50479.33253280865,49114.92424343205,27702.693754133757,76817.6179975658,20990.08327891921,1568.8202148523462,0.0,0.8766607875510145,2.6906681195223348,0.0014957518510113484,1.0,1.0,-6.876637046214,329448.95749975805,1558463.5741982106,4.730516029025089,1558463.5741982106,4.730516029025089,0.7576910557944243,0.09226228548979322,3.6032313142414987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032313142414987,1.2846189152682221,1.2849190072483747,2.804902894870703,5943.252655109846,14603.520323733734,6454.62706049982,0.0004234464516003154,26277.181811134647,2679.526832418272,19293.31222747685,1967.3703280403452,0.7342230367832495,0.7342230367832495,32555.181038352297,32395.05729023726,1.0061823690435754,0.8,4309.092545678569,4287.898129693729,1.0061823690435754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.293539133775,3099.015535412006,7.667684112133725,5.091300497514423,-2.3302671396310854,7.421567637145508,2.766709555785809,3.5,0.7904884445102311,0.6,0.00023359173238294764,1.0001110866004133,0.00023356578635376875,198.91767693891836,0.0,5.172531337143548e-06,14.658953809464816,0.05063816646068848,7.891812858050865e-05,0.000154673603802439,0.0005573247727075312,0.09226228548022955,0.09226228548022955,0.09226228548022955,0.09225144756479817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.9907549175,595.8260058802966,0.0,0.09226228548022955,0.09226228548979322,0.09226228548979322,0.36962544764480454,0.36962544764480454,0.5,10.128809063594128,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27702.693754133757,20990.08327891921,0.7576910557944243,0.7606655765534581,0.49202943228043333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514559788893806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.692945129915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66716247901195,260.66716247901195,-12.482837520988028,244.91103186541648,276.423293092605,114084.20020033022,114172.64150905555,-88.44130872534191,0.0,nan,276.423293092605,3.2732930926050017,270.1208408471766,-3.029159152823354,263.81838860172996,-9.331611398270013,257.51593635628956,-15.63406364371042,251.21348411085407,-21.93651588914591,244.91103186541648,-28.2389681345835,1.0,1.0,25762.5980482374,25762.5980482374,275.8341699704544,2.684169970454434,275.8341699704544,275.8341699704544,81989.88376619453,81991.53305031634,-1.6492841218132526,0.0,8575.796259387458,8575.796259387458,0.9063497706903056,3621.247470812706,275.8341699704544,2.684169970454434,1.0,0.002,0.12513871313264713,0.004861634213890902,0.00019314981520190507,0.001806850183583419,0.09657490760095254,0.09657490760095254,0.0,-1.214675929284148e-12,0.9998819417790146,0.9998819417790146,0.0,0.09225139316850424,1.0892321288974712e-05,0.0,0.0,0.0,1599695.0971372947,266.273362953786,0.0,1.0,1285664.8117242223,2593.4530444877855,,,,,,,,,,,,,,,,,,,3.0,14603.520323733734,1568.8202148523462,0.36962544764480454,6.1796691888313084,2.766709555785809
3066.0,-29.995574162361894,5.091001145209573,35.0456200324673,27.664860721584432,5.023557973436171,-26.493660948790524,-39.99393830364568,1.5216447598522802,-6.8766926432418245,-6.876692643234119,40.091052970052814,37795.850763923634,20635.922276935467,20635.922276935467,58431.7730408591,82000.05977366655,81991.37469151332,20635.922276935467,102627.29696844879,102627.29696844879,102627.29696844879,130330.0117314771,125774.87004286068,4555.141688616424,0.0,94682.94714785129,50479.00303566631,49115.493457983306,27702.71476302831,76818.20822101162,20990.093729594155,1568.8227436822688,0.0,0.8766605407445385,2.690662528204063,0.0014957518510113484,1.0,1.0,-6.8766926432418245,329448.232197959,1558462.9168849732,4.730524448370764,1558462.9168849732,4.730524448370764,0.7576908584283323,0.09226223192652135,3.603228856229805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603228856229805,1.2846197765920422,1.284919835440886,2.804899100797578,5943.24461592417,14603.499160612015,6454.621691628729,0.0004234469413155066,26277.250467771188,2679.533833446813,19293.296179561876,1967.3686916084368,0.734220507705893,0.734220507705893,32555.16327185014,32395.05729023726,1.0061816826574366,0.8,4309.0901940558915,4287.898129693729,1.0061816826574366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.329839189008,3099.015535412006,7.667556007610646,5.091001145209573,-2.3303757666324048,7.4213769118419775,2.766771751504315,3.5,0.7905062147155186,0.6,0.00023356578635376875,1.0001107685396755,0.00023353991747815375,198.918555834808,0.0,5.16112385005436e-06,14.626624991054058,0.05064332758453853,7.890978702922688e-05,0.00015465599932454186,0.0005572609595552464,0.09226223191352322,0.09226223191352322,0.09226223191352322,0.09225137859362445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.48644947173,595.8255190048068,0.0,0.09226223191352322,0.09226223192652135,0.09226223192652135,0.36962537383818733,0.36962537383818733,0.5,10.128483460633953,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27702.71476302831,20990.093729594155,0.7576908584283323,0.7606500385005935,0.492016823084212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514623727832134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.66061631151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66658601110845,260.66658601110845,-12.483413988891527,244.91000469796316,276.42316732425127,114087.47864645101,114175.6642577334,-88.18561128238402,0.0,nan,276.42316732425127,3.2731673242512898,270.12053479900493,-3.0294652009950482,263.8179022737349,-9.33209772626509,257.51526974847536,-15.634730251524616,251.2126372232209,-21.937362776779082,244.91000469796316,-28.239995302036817,1.0,1.0,25762.5980482374,25762.5980482374,275.83409590765547,2.6840959076554896,275.83409590765547,275.83409590765547,81989.74599721475,81991.37469151332,-1.628694298575283,0.0,8575.796259387458,8575.796259387458,0.9063499219826114,3621.245000510954,275.83409590765547,2.6840959076554896,1.0,0.002,0.12514962191491985,0.004861578865017239,0.00019316663072101438,0.0018068333675767977,0.0965833153605072,0.0965833153605072,0.0,-1.702187869823124e-12,0.9998817632752592,0.9998817632752592,0.0,0.09225132314240109,1.0908784120264373e-05,0.0,0.0,0.0,1599695.03167042,266.27330735675815,0.0,1.0,1285665.0011168006,2593.4522800971217,,,,,,,,,,,,,,,,,,,3.0,14603.499160612015,1568.8227436822688,0.36962537383818733,6.1796691888313084,2.766771751504315
3067.0,-29.996632011319527,5.090702414218339,35.04561302267136,27.66476534251126,5.023474380354148,-26.494621372156963,-39.99486415470017,1.5214637411698333,-6.876744015731731,-6.876744015688743,40.091037945324985,37795.151093003464,20635.84771909275,20635.84771909275,58430.998812096215,81999.92362999992,81991.2312937828,20635.84771909275,102627.07901287555,102627.07901287555,102627.07901287555,130329.8119230417,125774.81808766384,4554.993835377875,0.0,94683.14940184324,50478.640144241435,49116.12139733534,27702.732910166167,76818.8543075015,20990.10241186256,1568.8250327399173,0.0,0.876660316401028,2.690657361750049,0.0014957518510113484,1.0,1.0,-6.876744015731731,329447.56200930534,1558462.2678250382,4.730532101436583,1558462.2678250382,4.730532101436583,0.7576906754986528,0.09226217529613644,3.603224923885722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603224923885722,1.2846206766159478,1.2849207024415947,2.804894074550964,5943.233965910728,14603.478023315778,6454.617614325056,0.00042344804699987127,26277.335276571306,2679.5424815376614,19293.283992228342,1967.367448846277,0.7342176742491124,0.7342176742491124,32555.13484887225,32395.05729023726,1.0061805845721514,0.8,4309.086431913024,4287.898129693729,1.0061805845721514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.365944664079,3099.015535412006,7.667425442461855,5.090702414218339,-2.330481752138824,7.421184166357163,2.7668336143882093,3.5,0.7905238898252026,0.6,0.00023353991747815375,1.0001101041407248,0.00023351420659708936,198.91942945849277,0.0,5.145799378405748e-06,14.58319543840189,0.05064847338391694,7.890152019513501e-05,0.00015463839728301873,0.0005571969272799152,0.09226217529470235,0.09226217529470235,0.09226217529470235,0.09225131245317023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487200.9844304068,595.8250313950047,0.0,0.09226217529470235,0.09226217529613644,0.09226217529613644,0.3696252950783527,0.3696252950783527,0.5,10.12815757509818,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27702.732910166167,20990.10241186256,0.7576906754986528,0.7606335624090441,0.492003576904592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514687483691049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.61718675886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6660105880923,260.6660105880923,-12.483989411907658,244.90898080892583,276.42304036725636,114090.6092253198,114178.63499406373,-88.02576874393564,0.0,nan,276.42304036725636,3.2730403672563853,270.12022845560057,-3.0297715443994093,263.81741654392255,-9.33258345607743,257.51460463225607,-15.63539536774391,251.21179272059237,-21.938207279407607,244.90898080892583,-28.241019191074145,1.0,1.0,25762.5980482374,25762.5980482374,275.8340278139861,2.68402781398612,275.8340278139861,275.8340278139861,81989.58885997203,81991.2312937828,-1.6424338107608492,0.0,8575.796259387458,8575.796259387458,0.9063501640210081,3621.241048505151,275.8340278139861,2.68402781398612,1.0,0.002,0.12516053938278188,0.004861524248908296,0.00019318346131649763,0.0018068165385342902,0.09659173065824882,0.09659173065824882,0.0,-1.4921223978614506e-13,0.9998816690816699,0.9998816690816699,0.0,0.0922512578282065,1.0917467929927627e-05,0.0,0.0,0.0,1599694.9711780036,266.27325598426825,0.0,1.0,1285665.176118338,2593.451573789159,,,,,,,,,,,,,,,,,,,3.0,14603.478023315778,1568.8250327399173,0.3696252950783527,6.1796691888313084,2.7668336143882093
3068.0,-29.997686821772614,5.09040434509679,35.04560593036781,27.664682815689616,5.0233988245224035,-26.495578257148473,-39.99578944696111,1.521290259869083,-6.876792941724148,-6.8767929416872295,40.091021546732485,37794.45438952545,20635.768294870544,20635.768294870544,58430.222684395994,81999.79063517168,81991.07562730918,20635.768294870544,102626.84392217973,102626.84392217973,102626.84392217973,130329.587453782,125774.74195635326,4554.8454974287515,0.0,94683.35438186431,50478.28063245856,49116.74861045083,27702.743531602275,76819.4921420531,20990.105840066062,1568.8269055456042,0.0,0.8766601107722984,2.690652441343926,0.0014957518510113484,1.0,1.0,-6.876792941724148,329446.92373785615,1558461.5594155653,4.7305391160842865,1558461.5594155653,4.7305391160842865,0.7576905087440642,0.09226211427292025,3.603220356301334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603220356301334,1.284621541062936,1.2849215340600053,2.8048886314952473,5943.222432728813,14603.456978602915,6454.614010798483,0.00042344936658562015,26277.425474764947,2679.5516791937052,19293.273221046267,1967.3663504913777,0.7342147441184531,0.7342147441184531,32555.10183437048,32395.05729023726,1.0061793090995326,0.8,4309.082062023534,4287.898129693729,1.0061793090995326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.4018680210274,3099.015535412006,7.667293591515529,5.09040434509679,-2.330586169796252,7.420990514893042,2.766895165781203,3.5,0.7905414759374866,0.6,0.00023351420659708936,1.0001097888165575,0.00023348857216307187,198.92030057957044,0.0,5.114393792204839e-06,14.494192007108513,0.05065358777770915,7.889325915039702e-05,0.00015462094744669234,0.0005571333453505207,0.09226211428583264,0.09226211428583264,0.09226211428583264,0.09225123224080789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.4785270472,595.8245449797953,0.0,0.09226211428583264,0.09226211427292025,0.09226211427292025,0.36962521208454385,0.36962521208454385,0.5,10.12783111764969,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,27702.743531602275,20990.105840066062,0.7576905087440642,0.7606171435805377,0.4919904224260775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514750857137293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.52818332756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66543702686926,260.66543702686926,-12.484562973130721,244.90796020012755,276.4229138536084,114093.79845003042,114181.53940917896,-87.74095914856292,0.0,nan,276.4229138536084,3.2729138536084292,270.11992312292244,-3.0300768770775335,263.81693239221556,-9.333067607784415,257.5139416615178,-15.6360583384822,251.21095093082374,-21.939049069176235,244.90796020012755,-28.24203979987243,1.0,1.0,25762.5980482374,25762.5980482374,275.8339607361485,2.683960736148549,275.8339607361485,275.8339607361485,81989.459653655,81991.07562730918,-1.615973654188565,0.0,8575.796259387458,8575.796259387458,0.9063504451587464,3621.2364580828407,275.8339607361485,2.683960736148549,1.0,0.002,0.12517147554910305,0.004861469998661972,0.0001932003217388291,0.0018067996801789878,0.09660016086941456,0.09660016086941456,0.0,1.917817033653124e-12,0.9998814663614137,0.9998814663614137,0.0,0.09225117810881181,1.0936164108431581e-05,0.0,0.0,0.0,1599694.9135663663,266.27320705827583,0.0,1.0,1285665.3427857785,2593.450901117958,,,,,,,,,,,,,,,,,,,3.0,14603.456978602915,1568.8269055456042,0.36962521208454385,6.1796691888313084,2.766895165781203
3069.0,-29.99873853779436,5.090106918548428,35.04559879233459,27.664577587880217,5.023324197325653,-26.4965322642881,-39.996714250277705,1.5211179237856174,-6.876843561624071,-6.8768435615768375,40.09100604355923,37793.792471812056,20635.69118605222,20635.69118605222,58429.48365786427,81999.62496728722,81990.92937125241,20635.69118605222,102626.62055730463,102626.62055730463,102626.62055730463,130329.38021753359,125774.68313363941,4554.697083894184,0.0,94683.53411459329,50477.963318702,49117.30088432365,27702.759660228963,76820.06054455262,20990.11310715271,1568.8290830511173,0.0,0.8766598923997818,2.6906473505917714,0.0014957518510113484,1.0,1.0,-6.876843561624071,329446.2633692986,1558460.8896869894,4.730546565465231,1558460.8896869894,4.730546565465231,0.7576903299380255,0.0922620540703718,3.6032181207960243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032181207960243,1.2846223999970585,1.284922360262429,2.804885015864798,5943.214771641755,14603.435959499793,6454.608519851757,0.00042344977679426916,26277.49165894952,2679.5584281023102,19293.25680823905,1967.3646768508156,0.7342122702822057,0.7342122702822057,32555.085676134157,32395.05729023726,1.006178684847068,0.8,4309.079923275308,4287.898129693729,1.006178684847068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.4376170093706,3099.015535412006,7.667163101102029,5.090106918548428,-2.3306915859474264,7.420798504495854,2.7669564189532325,3.5,0.7905589768437807,0.6,0.00023348857216307187,1.0001094676628408,0.00023346301551240394,198.9211691517949,0.0,5.099209319945929e-06,14.451159212726763,0.05065868698702909,7.888500326996683e-05,0.00015460356889310505,0.0005570703809753727,0.09226205407146709,0.09226205407146709,0.09226205407146709,0.09225116276370804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.97830907407,595.8240567600432,0.0,0.09226205407146709,0.0922620540703718,0.0922620540703718,0.3696251236939656,0.3696251236939656,0.5,10.12750437890164,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,27702.759660228963,20990.11310715271,0.7576903299380255,0.7606018954382036,0.4919781656497542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514814049079467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.485150533175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66486535466674,260.66486535466674,-12.485134645333233,244.9069428180975,276.4227878912339,114097.05656480156,114184.50854958351,-87.45198478194874,0.0,nan,276.4227878912339,3.272787891233918,270.11961887661437,-3.0303811233856095,263.81644986198165,-9.333550138018325,257.5132808473495,-15.636719152650471,251.21011183272353,-21.93988816727645,244.9069428180975,-28.243057181902486,1.0,1.0,25762.5980482374,25762.5980482374,275.8338930617427,2.683893061742708,275.8338930617427,275.8338930617427,81989.29797868854,81990.92937125241,-1.6313925638678484,0.0,8575.796259387458,8575.796259387458,0.9063505827554792,3621.2342114000044,275.8338930617427,2.683893061742708,1.0,0.002,0.12518242144829791,0.004861415392060058,0.00019321719650893557,0.001806782803707899,0.09660859825446778,0.09660859825446778,0.0,2.1683436296493497e-13,0.9998813607712032,0.9998813607712032,0.0,0.09225110817142967,1.0945898942121844e-05,0.0,0.0,0.0,1599694.853960072,266.2731564383759,0.0,1.0,1285665.5152235066,2593.4502051581003,,,,,,,,,,,,,,,,,,,3.0,14603.435959499793,1568.8290830511173,0.3696251236939656,6.1796691888313084,2.7669564189532325
3070.0,-29.999786972351792,5.089810140652356,35.04559161635083,27.664492441713833,5.023248734883678,-26.497483401626717,-39.997631090786285,1.520945164143009,-6.876894118885787,-6.876894118915539,40.09099067323353,37793.092393210936,20635.613347782113,20635.613347782113,58428.70574099305,81999.48924983421,81990.78627244556,20635.613347782113,102626.39962022768,102626.39962022768,102626.39962022768,130329.1758771463,125774.62734348586,4554.548533660446,0.0,94683.7352105769,50477.59921052131,49117.92888895065,27702.776256918627,76820.70514586927,20990.120716027184,1568.8312811182086,0.0,0.8766596738601852,2.6906422661466807,0.0014957518510113484,1.0,1.0,-6.876894118885787,329445.6038189443,1558460.2256976229,4.730554020548158,1558460.2256976229,4.730554020548158,0.7576901506680223,0.09226199293978468,3.603213869094881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603213869094881,1.2846232607526282,1.2849231883866086,2.8048798267780466,5943.203776589602,14603.414967228098,6454.604675497722,0.00042345097318531014,26277.578475895803,2679.567280967079,19293.245317207577,1967.363505091706,0.734209407267306,0.734209407267306,32555.054944825275,32395.05729023726,1.0061774975830942,0.8,4309.075855595454,4287.898129693729,1.0061774975830942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.4731888802316,3099.015535412006,7.667032847675297,5.089810140652356,-2.330796912058858,7.4206070527112145,2.7670173691863047,3.5,0.790576391196087,0.6,0.00023346301551240394,1.0001091270323041,0.0002334375411663081,198.92203502064217,0.0,5.0837588304686035e-06,14.407372525548022,0.05066377074585956,7.887681926333908e-05,0.00015458619624906486,0.0005570071262952536,0.09226199294331844,0.09226199294331844,0.09226199294331844,0.09225109469387908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.4797347495,595.8235680120224,0.0,0.09226199294331844,0.09226199293978468,0.09226199293978468,0.36962503106639155,0.36962503106639155,0.5,10.12717743257123,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27702.776256918627,20990.120716027184,0.7576901506680223,0.7605853868439115,0.4919649243188847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877056162512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.441363846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6642954504112,260.6642954504112,-12.485704549588775,244.90592863535443,276.4226622654663,114100.22812831939,114187.40966027263,-87.18153195323589,0.0,nan,276.4226622654663,3.2726622654662947,270.1193155394489,-3.030684460551072,263.8159688134236,-9.334031186576397,257.51262208739854,-15.637377912601437,251.2092753613757,-21.94072463862429,244.90592863535443,-28.24407136464555,1.0,1.0,25762.5980482374,25762.5980482374,275.83382581804597,2.683825818045989,275.83382581804597,275.83382581804597,81989.16614884169,81990.78627244556,-1.6201236038759816,0.0,8575.796259387458,8575.796259387458,0.9063508444502242,3621.2299384403555,275.83382581804597,2.683825818045989,1.0,0.002,0.12519337427873053,0.004861360773650162,0.0001932340819986311,0.0018067659185492064,0.09661704099931555,0.09661704099931555,0.0,5.478373830969385e-13,0.9998812855703798,0.9998812855703798,0.0,0.0922510401099172,1.0952829867468768e-05,0.0,0.0,0.0,1599694.7944275031,266.2731058811142,0.0,1.0,1285665.6874477966,2593.4495100599256,,,,,,,,,,,,,,,,,,,3.0,14603.414967228098,1568.8312811182086,0.36962503106639155,6.1796691888313084,2.7670173691863047
3071.0,-30.000835126571506,5.089514021547343,35.04558439967735,27.6644057588652,5.023173706121618,-26.498434243299343,-39.9985515983775,1.5207728228478246,-6.8769443112431645,-6.876944311283575,40.090975148015985,37792.40909693666,20635.534292754186,20635.534292754186,58427.943389690845,81999.35057636483,81990.64284850385,20635.534292754186,102626.17714125803,102626.17714125803,102626.17714125803,130328.96911924207,125774.56929997163,4554.39981927045,0.0,94683.93405284504,50477.25333380113,49118.534132271016,27702.791977984052,76821.32611025506,20990.127717949075,1568.8334290060593,0.0,0.8766594579193907,2.6906372184067315,0.0014957518510113484,1.0,1.0,-6.8769443112431645,329444.9490300052,1558459.555016923,4.730561386979958,1558459.555016923,4.730561386979958,0.7576899734377076,0.09226193039147546,3.6032098008134765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032098008134765,1.2846241193827557,1.2849240144905416,2.8048747851198446,5943.193093920854,14603.39400563787,6454.600691450378,0.00042345209808244256,26277.663329920113,2679.5759336695114,19293.23340862345,1967.3622907540753,0.7342065832259868,0.7342065832259868,32555.02553926803,32395.05729023726,1.0061763615380654,0.8,4309.071963395703,4287.898129693729,1.0061763615380654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.508585333586,3099.015535412006,7.666902645304628,5.089514021547343,-2.3309019548698267,7.4204159764171695,2.767078019385237,3.5,0.7905937198243534,0.6,0.0002334375411663081,1.000109098788431,0.00023341207619159048,198.92290066461368,0.0,5.067408766203969e-06,14.361036443422048,0.050668838154625764,7.886860331284317e-05,0.00015456893785346492,0.000556944311774934,0.09226193039370194,0.09226193039370194,0.09226193039370194,0.09225102520487173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.98141778226,595.8230791722049,0.0,0.09226193039370194,0.09226193039147546,0.09226193039147546,0.36962493449471345,0.36962493449471345,0.5,10.126850277678557,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27702.791977984052,20990.127717949075,0.7576899734377076,0.7605693151643104,0.49195205303663275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939867176757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.39502776387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66372705756754,260.66372705756754,-12.486272942432436,244.90491712257273,276.422536992561,114103.38637296432,114190.33669557104,-86.95032260672906,0.0,nan,276.422536992561,3.2725369925610153,270.1190130185678,-3.030986981432193,263.8154890445685,-9.334510955431483,257.51196507056636,-15.638034929433616,251.2084410965689,-21.941558903431087,244.90491712257273,-28.24508287742725,1.0,1.0,25762.5980482374,25762.5980482374,275.8337589014068,2.6837589014068044,275.8337589014068,275.8337589014068,81989.03135440107,81990.64284850385,-1.6114941027772147,0.0,8575.796259387458,8575.796259387458,0.9063510948552682,3621.225849817544,275.8337589014068,2.6837589014068044,1.0,0.002,0.12520433402479444,0.004861306191278185,0.00019325097830365584,0.0018067490220732229,0.09662548915182792,0.09662548915182792,0.0,3.768786498159482e-13,0.9998812105295629,0.9998812105295629,0.0,0.09225097064562275,1.095974585270668e-05,0.0,0.0,0.0,1599694.7353245807,266.2730556887568,0.0,1.0,1285665.8584289935,2593.448819979162,,,,,,,,,,,,,,,,,,,3.0,14603.39400563787,1568.8334290060593,0.36962493449471345,6.1796691888313084,2.767078019385237
3072.0,-30.00187989165174,5.089218566712517,35.04557714513753,27.664317085314565,5.023099052938656,-26.499381997190596,-39.99946788009254,1.5206011584672092,-6.876994443797059,-6.876994443811743,40.09095962283582,37791.72590660715,20635.454580321933,20635.454580321933,58427.18048692908,81999.20915169435,81990.50048041079,20635.454580321933,102625.95506073273,102625.95506073273,102625.95506073273,130328.76279643414,125774.51181783737,4554.250978596769,0.0,94684.1299545655,50476.906600347065,49119.13706024271,27702.80773570142,76821.94479594413,20990.134748283082,1568.8355775680484,0.0,0.8766592423062993,2.690632176688568,0.0014957518510113484,1.0,1.0,-6.876994443797059,329444.29502225993,1558458.884339963,4.730568742235045,1558458.884339963,4.730568742235045,0.7576897962307438,0.09226186680784682,3.6032059889197696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032059889197696,1.2846249748287093,1.2849248374215534,2.804869950002504,5943.182848887407,14603.373014715924,6454.596479890814,0.0004234531180399114,26277.74549823934,2679.5843125062424,19293.220819990078,1967.3610070707202,0.7342038083625843,0.7342038083625843,32554.997986876253,32395.05729023726,1.0061752970878801,0.8,4309.068316485988,4287.898129693729,1.0061752970878801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.543808789964,3099.015535412006,7.666772694886586,5.089218566712517,-2.3310068988495853,7.420225465562102,2.767138373689645,3.5,0.7906109639113271,0.6,0.00023341207619159048,1.0001087469375358,0.00023338669610312765,198.92376351619433,0.0,5.065566636180881e-06,14.355815846936618,0.050673903721261945,7.886042586595204e-05,0.00015455165032563845,0.0005568814320507746,0.09226186680834238,0.09226186680834238,0.09226186680834238,0.09225095599600137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.48391797935,595.8225900662359,0.0,0.09226186680834238,0.09226186680784682,0.09226186680784682,0.3696248339730254,0.3696248339730254,0.5,10.126522953474309,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27702.80773570142,20990.134748283082,0.7576897962307438,0.760553259125689,0.4919391979334841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500266191506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.38980716739,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6631602435821,260.6631602435821,-12.48683975641785,244.90390838311907,276.42241210404467,114106.5480700399,114193.25686590116,-86.7087958612408,0.0,nan,276.42241210404467,3.2724121040446903,270.1187113598622,-3.0312886401378023,263.8150106156748,-9.334989384325183,257.51130987148827,-15.638690128511712,251.20760912730384,-21.942390872696137,244.90390838311907,-28.246091616880904,1.0,1.0,25762.5980482374,25762.5980482374,275.8336921677271,2.683692167727145,275.8336921677271,275.8336921677271,81988.89383225623,81990.50048041079,-1.6066481545567513,0.0,8575.796259387458,8575.796259387458,0.9063513294794086,3621.2220188643687,275.8336921677271,2.683692167727145,1.0,0.002,0.12521529942738271,0.004861251596044906,0.00019326788335967193,0.0018067321167102427,0.09663394167983597,0.09663394167983597,0.0,6.991456025229326e-14,0.9998811491355581,0.9998811491355581,0.0,0.09225090140522169,1.0965402625131893e-05,0.0,0.0,0.0,1599694.676292042,266.2730055562029,0.0,1.0,1285666.0292064233,2593.4481307210826,,,,,,,,,,,,,,,,,,,3.0,14603.373014715924,1568.8355775680484,0.3696248339730254,6.1796691888313084,2.767138373689645
3073.0,-30.002918625549114,5.088923780249042,35.04556985444125,27.664225303474836,5.023024725792604,-26.500324290414724,-40.00037955176083,1.5204303906395902,-6.877044599067517,-6.877044599056769,40.09094407122668,37791.0529150308,20635.37437576502,20635.37437576502,58426.42729079582,81999.06392721536,81990.35856677065,20635.37437576502,102625.73294253567,102625.73294253567,102625.73294253567,130328.55638718874,125774.45436222137,4554.102024967377,0.0,94684.32131927914,50476.56867161018,49119.725164076626,27702.823444653073,76822.5486087297,20990.14174096106,1568.8377245636052,0.0,0.8766590266697948,2.6906271326933338,0.0014957518510113484,1.0,1.0,-6.877044599067517,329443.64071918925,1558458.2125202029,4.730576098291117,1558458.2125202029,4.730576098291117,0.7576896189984696,0.09226180222501036,3.6032025541852186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032025541852186,1.284625825907317,1.284925656093209,2.8048654180218713,5943.17324616427,14603.352056751266,6454.591967863731,0.0004234539890264785,26277.823656985565,2679.5922824803138,19293.20733323918,1967.3596318048653,0.7342011113660233,0.7342011113660233,32554.97316058824,32395.05729023726,1.006174337957298,0.8,4309.065030410801,4287.898129693729,1.006174337957298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.5788608593048,3099.015535412006,7.666643053206708,5.088923780249042,-2.3311117918536457,7.420035572102687,2.7671984348503846,3.5,0.790628124242967,0.6,0.00023338669610312765,1.0001081200557893,0.0002333614650485075,198.92462139328163,0.0,5.048702715400804e-06,14.30802349544588,0.050678952423977346,7.885229033982789e-05,0.00015453440576329976,0.0005568187655558167,0.09226180222973793,0.09226180222973793,0.09226180222973793,0.09225088661403555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.9869794618,595.8221007759798,0.0,0.09226180222973793,0.09226180222501036,0.09226180222501036,0.3696247296567177,0.3696247296567177,0.5,10.126195486502377,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27702.823444653073,20990.14174096106,0.7576896189984696,0.7605374769375531,0.4919265710319903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515065254126929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.3420148159,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6625952993149,260.6625952993149,-12.48740470068509,244.90290295746297,276.4222876411665,114109.72536320519,114196.14813705366,-86.42277384849443,0.0,nan,276.4222876411665,3.2722876411665425,270.1184107044276,-3.03158929557236,263.8145337676851,-9.3354662323149,257.51065683094345,-15.63934316905653,251.20677989420335,-21.943220105796627,244.90290295746297,-28.247097042537007,1.0,1.0,25762.5980482374,25762.5980482374,275.83362546432306,2.683625464323086,275.83362546432306,275.83362546432306,81988.75249116073,81990.35856677065,-1.6060756099177524,0.0,8575.796259387458,8575.796259387458,0.9063515408891186,3621.2185669561445,275.83362546432306,2.683625464323086,1.0,0.002,0.12522626961005945,0.004861196979678709,0.00019328479578119965,0.0018067152049586477,0.09664239789059982,0.09664239789059982,0.0,7.398474194397764e-13,0.9998810972496411,0.9998810972496411,0.0,0.09225083204297274,1.0970182037619147e-05,0.0,0.0,0.0,1599694.6172327208,266.27295540093246,0.0,1.0,1285666.2000611827,2593.447441151147,,,,,,,,,,,,,,,,,,,3.0,14603.352056751266,1568.8377245636052,0.3696247296567177,6.1796691888313084,2.7671984348503846
3074.0,-30.00395431820384,5.0886296535920446,35.04556251873261,27.664126257319026,5.022945858010223,-26.501264300582957,-40.00128706740213,1.5202558403617719,-6.877095659100689,-6.877095659112201,40.09092819195828,37790.38020476307,20635.295199043052,20635.295199043052,58425.67540380612,81998.91762655074,81990.21059193813,20635.295199043052,102625.50579098117,102625.50579098117,102625.50579098117,130328.34439995223,125774.3914817456,4553.9529182066335,0.0,94684.51020017313,50476.2303606029,49120.310932855806,27702.83860897105,76823.14954182686,20990.148278561795,1568.8398680834948,0.0,0.8766588073240922,2.6906219977160153,0.0014957518510113484,1.0,1.0,-6.877095659100689,329442.9746140468,1558457.526546214,4.7305835808822385,1558457.526546214,4.7305835808822385,0.75768944023536,0.0922617366567477,3.603199498774579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603199498774579,1.284626694369709,1.2849264923441255,2.804861143370882,5943.164188691768,14603.3311847858,6454.587226299248,0.00042345473739246016,26277.89836015869,2679.5999000839934,19293.193160385636,1967.358186576011,0.7341984848239258,0.7341984848239258,32554.951076052435,32395.05729023726,1.0061734847508155,0.8,4309.062107241414,4287.898129693729,1.0061734847508155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.613742914206,3099.015535412006,7.666514281020594,5.0886296535920446,-2.331217182593451,7.419846836185496,2.767258205211757,3.5,0.7906452014890734,0.6,0.0002333614650485075,1.0001078043969023,0.00023333631036829286,198.92547676514374,0.0,5.019077987664456e-06,14.224067017041067,0.05068397150196501,7.884419267165296e-05,0.00015451727237685454,0.0005567565583802973,0.09226173665274731,0.09226173665274731,0.09226173665274731,0.09225081351750768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.48955650616,595.8216116265613,0.0,0.09226173665274731,0.0922617366567477,0.0922617366567477,0.3696246216506062,0.3696246216506062,0.5,10.125867791587863,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27702.83860897105,20990.148278561795,0.75768944023536,0.7605217405463945,0.4919139664299737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515127485519734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.258058337495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.662031748512,260.662031748512,-12.487968251487985,244.9019007271244,276.42216276989893,114112.85353003458,114199.06313780387,-86.20960776930986,0.0,nan,276.42216276989893,3.272162769898955,270.11811036134685,-3.0318896386531264,263.8140579527893,-9.335942047210665,257.51000554423325,-15.639994455766725,251.20595313567893,-21.944046864321052,244.9019007271244,-28.248099272875578,1.0,1.0,25762.5980482374,25762.5980482374,275.83355714932964,2.6835571493296584,275.83355714932964,275.83355714932964,81988.5991166182,81990.21059193813,-1.6114753199217375,0.0,8575.796259387458,8575.796259387458,0.9063517289511809,3621.2154962684517,275.83355714932964,2.6835571493296584,1.0,0.002,0.12523724759164304,0.004861142162727438,0.00019330171987797654,0.0018066982796865782,0.09665085993898827,0.09665085993898827,0.0,-4.354455164501392e-13,0.9998810126215061,0.9998810126215061,0.0,0.09225075867456761,1.0977982180082601e-05,0.0,0.0,0.0,1599694.557107975,266.2729043408993,0.0,1.0,1285666.3739979835,2593.446739142381,,,,,,,,,,,,,,,,,,,3.0,14603.3311847858,1568.8398680834948,0.3696246216506062,6.1796691888313084,2.767258205211757
3075.0,-30.00498697481688,5.088336219546532,35.0455551287046,27.664040342811518,5.022875107168992,-26.502200766620536,-40.00219398932529,1.520088898955509,-6.877144717149747,-6.877144717140272,40.09091195430112,37789.71050867577,20635.212085615665,20635.212085615665,58424.922594291435,81998.77472263381,81990.06364320886,20635.212085615665,102625.27572882453,102625.27572882453,102625.27572882453,130328.12633982359,125774.32277069605,4553.803569127547,0.0,94684.70206283216,50475.89465034035,49120.8971249909,27702.85061099905,76823.74773598995,20990.15267704759,1568.8418124517575,0.0,0.8766586003490795,2.690617064080342,0.0014957518510113484,1.0,1.0,-6.877144717149747,329442.3346268348,1558456.82509016,4.730590641471297,1558456.82509016,4.730590641471297,0.7576892707465177,0.092261668513341,3.6031958025288966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031958025288966,1.2846275270889473,1.2849272929416213,2.804856447918395,5943.154239591387,14603.3103391221,6454.582933497115,0.000423455697261785,26277.97856457811,2679.6080786586767,19293.180328912786,1967.3568781299207,0.7341957556400243,0.7341957556400243,32554.924359550114,32395.05729023726,1.0061724525946998,0.8,4309.058570972306,4287.898129693729,1.0061724525946998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.6484541013165,3099.015535412006,7.666384536276792,5.088336219546532,-2.331321257005519,7.419657476552051,2.7673176833039776,3.5,0.7906621952297079,0.6,0.00023333631036829286,1.0001074892714599,0.00023331123191395103,198.92632963601915,0.0,5.003906754572321e-06,14.181071742457958,0.05068897540871958,7.883610106920397e-05,0.0001545002092990889,0.0005566945056363131,0.09226166851940638,0.09226166851940638,0.09226166851940638,0.0922507369150334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.9916135278,595.821122628037,0.0,0.09226166851940638,0.092261668513341,0.092261668513341,0.3696245096118204,0.3696245096118204,0.5,10.125539845291357,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27702.85061099905,20990.15267704759,0.7576892707465177,0.7605060195067893,0.49190141879751414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515189535216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.21506306291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6614703517228,260.6614703517228,-12.488529648277165,244.90090170933638,276.42203899410913,114116.03612020255,114201.91621609654,-85.88009589398024,0.0,nan,276.42203899410913,3.2720389941091526,270.1178115371568,-3.0321884628431803,263.81358408020225,-9.33641591979773,257.5093566232429,-15.640643376757055,251.20512916628974,-21.94487083371024,244.90090170933638,-28.249098290663596,1.0,1.0,25762.5980482374,25762.5980482374,275.8334909560147,2.6834909560147366,275.8334909560147,275.8334909560147,81988.47086418443,81990.06364320886,-1.5927790244313655,0.0,8575.796259387458,8575.796259387458,0.906351956456884,3621.211781541541,275.8334909560147,2.6834909560147366,1.0,0.002,0.12524823361726106,0.0048610876809374965,0.000193318657180963,0.0018066813437207924,0.0966593285904815,0.0966593285904815,0.0,9.017552329848577e-13,0.9998809253634081,0.9998809253634081,0.0,0.09225068248869141,1.0986024649587233e-05,0.0,0.0,0.0,1599694.4993405938,266.27285528285023,0.0,1.0,1285666.5411149496,2593.446064658715,,,,,,,,,,,,,,,,,,,3.0,14603.3103391221,1568.8418124517575,0.3696245096118204,6.1796691888313084,2.7673176833039776
3076.0,-30.0060164253317,5.088043465885654,35.045547727241576,27.66396301975476,5.02280098188418,-26.503134684612338,-40.00309679014606,1.5199192411368676,-6.877194882664696,-6.877194882637237,40.09089684453941,37789.02637783275,20635.130439570934,20635.130439570934,58424.15681740368,81998.65062279477,81989.93049179783,20635.130439570934,102625.06093136876,102625.06093136876,102625.06093136876,130327.9294503194,125774.27511199868,4553.654338320723,0.0,94684.90654119627,50475.53827473978,49121.52029606276,27702.868518950636,76824.3888150134,20990.161243114984,1568.844065775257,0.0,0.8766583829567467,2.690612019077227,0.0014957518510113484,1.0,1.0,-6.877194882664696,329441.68019318115,1558456.1723587345,4.730598057431203,1558456.1723587345,4.730598057431203,0.7576890901661066,0.09226160161816345,3.6031910252202146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031910252202146,1.284628372356449,1.2849281061881939,2.804850883536634,5943.142449334143,14603.289519757343,6454.579555047398,0.0004234570920473125,26278.070154609537,2679.617418242676,19293.170230500495,1967.3558483784468,0.7341928123712009,0.7341928123712009,32554.88982910505,32395.05729023726,1.0061711185577344,0.8,4309.054000428427,4287.898129693729,1.0061711185577344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.6830008421025,3099.015535412006,7.666255808397631,5.088043465885654,-2.3314259408847366,7.419469406770391,2.7673768801229013,3.5,0.7906791086065432,0.6,0.00023331123191395103,1.0001071564357493,0.00023328623379262843,198.9271798653998,0.0,4.988764875165289e-06,14.13815965621843,0.05069396417359475,7.882804699793145e-05,0.00015448318491601958,0.0005566324254368366,0.09226160160596773,0.09226160160596773,0.09226160160596773,0.0922506735646828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.49863248685,595.8206320714825,0.0,0.09226160160596773,0.09226160161816345,0.09226160161816345,0.3696243934442086,0.3696243934442086,0.5,10.125212000995893,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27702.868518950636,20990.161243114984,0.7576890901661066,0.7604897053992071,0.49188840888569274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515251403524538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.17215097667,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6609107020025,260.6609107020025,-12.489089297997452,244.89990584309697,276.42191556090785,114119.13187927891,114204.74471563708,-85.61283635813106,0.0,nan,276.42191556090785,3.271915560907871,270.117513617349,-3.0324863826509727,263.8131116737878,-9.336888326212204,257.5087097302166,-15.641290269783383,251.20430778665687,-21.945692213343108,244.89990584309697,-28.250094156903003,1.0,1.0,25762.5980482374,25762.5980482374,275.83342526409814,2.6834252640981617,275.83342526409814,275.83342526409814,81988.35058435137,81989.93049179783,-1.5799074464594014,0.0,8575.796259387458,8575.796259387458,0.9063522505024084,3621.2069803463155,275.83342526409814,2.6834252640981617,1.0,0.002,0.1252592164399745,0.00486103300246539,0.00019333558909769374,0.001806664409373341,0.09666779454884687,0.09666779454884687,0.0,-1.528965322405984e-12,0.9998809599606304,0.9998809599606304,0.0,0.09225061879347453,1.0982824688926485e-05,0.0,0.0,0.0,1599694.440269102,266.2728051173353,0.0,1.0,1285666.712004465,2593.4453749493136,,,,,,,,,,,,,,,,,,,3.0,14603.289519757343,1568.844065775257,0.3696243934442086,6.1796691888313084,2.7673768801229013
