time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3077.0,-30.00704268511957,5.087751408364777,35.045540299381486,27.663863589428388,5.022727549655172,-26.504065661639668,-40.00399529524145,1.5197505261571556,-6.877244200788027,-6.877244200828423,40.09088128047816,37788.362497903305,20635.04690270774,20635.04690270774,58423.409400611046,81998.4951564094,81989.79378252731,20635.04690270774,102624.84068523505,102624.84068523505,102624.84068523505,130327.72437355775,125774.21935779905,4553.505015758697,0.0,94685.08668140802,50475.20918274352,49122.08610962722,27702.88368832271,76824.96979794993,20990.167899538046,1568.8461676487277,0.0,0.8766581719635752,2.6906070593011746,0.0014957518510113484,1.0,1.0,-6.877244200788027,329441.0368151631,1558455.500002455,4.730605255097122,1558455.500002455,4.730605255097122,0.7576889155545132,0.09226153291875974,3.6031885007466475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031885007466475,1.2846292130494799,1.2849289149623893,2.8048470828351495,5943.134396103768,14603.268730199536,6454.574357277872,0.0004234576095053968,26278.138560274467,2679.624393679235,19293.154694019548,1967.3542640982955,0.7341903099325935,0.7341903099325935,32554.871582175805,32395.05729023726,1.006170413612486,0.8,4309.05158521511,4287.898129693729,1.006170413612486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.7173816619375,3099.015535412006,7.666126853914774,5.087751408364777,-2.3315300176961697,7.419281426060946,2.7674357931344473,3.5,0.7906959408955564,0.6,0.00023328623379262843,1.0001068251918301,0.00023326131560784207,198.92802746592142,0.0,4.9728057766374624e-06,14.092931570990569,0.05069893697937139,7.882003200498026e-05,0.0001544662017876482,0.0005565708420352652,0.0922615329173645,0.0922615329173645,0.0922615329173645,0.09225060490384963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.0034380717,595.8201422115004,0.0,0.0922615329173645,0.09226153291875974,0.09226153291875974,0.3696242745622743,0.3696242745622743,0.5,10.1248841604652,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27702.88368832271,20990.167899538046,0.7576889155545132,0.7604742254278123,0.49187604755702335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515313080250734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.12692289144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6603528347783,260.6603528347783,-12.489647165221697,244.89891311282912,276.4217925567273,114122.29357906428,114207.63373730656,-85.34015824230254,0.0,nan,276.4217925567273,3.2717925567273483,270.1172166679502,-3.032783332049803,263.81264077917155,-9.337359220828432,257.50806489038456,-15.641935109615417,251.20348900160687,-21.94651099839311,244.89891311282912,-28.251086887170857,1.0,1.0,25762.5980482374,25762.5980482374,275.83336000461514,2.6833600046151673,275.83336000461514,275.83336000461514,81988.19504568506,81989.79378252731,-1.5987368422502186,0.0,8575.796259387458,8575.796259387458,0.9063524058848479,3621.204443250381,275.83336000461514,2.6833600046151673,1.0,0.002,0.1252701989720314,0.004860978488909869,0.00019335252089842215,0.0018066474790288773,0.09667626044921107,0.09667626044921107,0.0,-7.270052615471201e-14,0.9998809630423334,0.9998809630423334,0.0,0.09225055038657144,1.0982532188303623e-05,0.0,0.0,0.0,1599694.382195405,266.27275579921195,0.0,1.0,1285666.8800072803,2593.444696890874,,,,,,,,,,,,,,,,,,,3.0,14603.268730199536,1568.8461676487277,0.3696242745622743,6.1796691888313084,2.7674357931344473
3078.0,-30.00806592255112,5.087460043711222,35.04553284302967,27.663779665622883,5.0226548789423004,-26.50499384240756,-40.004893381241686,1.51958279876154,-6.877293979590604,-6.87729397957397,40.090865603227954,37787.69352990473,20634.96375857739,20634.96375857739,58422.65728848212,81998.36027210395,81989.65491022225,20634.96375857739,102624.61866879964,102624.61866879964,102624.61866879964,130327.5175217168,125774.16186971063,4553.355652006171,0.0,94685.2814929382,50474.86913380239,49122.68039903978,27702.89885291717,76825.57925195695,20990.174519200784,1568.8482809261575,0.0,0.8766579588754653,2.690602053203286,0.0014957518510113484,1.0,1.0,-6.877293979590604,329440.3874283662,1558454.8227559603,4.730612524230449,1558454.8227559603,4.730612524230449,0.7576887397468326,0.09226146350669595,3.603184529712471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603184529712471,1.2846300489595681,1.2849297190551785,2.8048421665293586,5943.123979041738,14603.247970247608,6454.570331604394,0.00042345868507812654,26278.221587639295,2679.6328601142386,19293.142661012123,1967.3530370730193,0.7341875323133434,0.7341875323133434,32554.842879481646,32395.05729023726,1.0061693047232068,0.8,4309.047786048234,4287.898129693729,1.0061693047232068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.751600000498,3099.015535412006,7.665998511368423,5.087460043711222,-2.3316342958955154,7.419094339606738,2.7674944282254588,3.5,0.7907126937787025,0.6,0.00023326131560784207,1.0001065114668026,0.00023323647324896446,198.9288725765856,0.0,4.956925347583158e-06,14.04792643505067,0.05070389390471897,7.8812021503391e-05,0.00015444929410445105,0.0005565093071421696,0.09226146350706602,0.09226146350706602,0.09226146350706602,0.09225053510450242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.5077518973,595.8196525052421,0.0,0.09226146350706602,0.09226146350669595,0.09226146350669595,0.3696241525731084,0.3696241525731084,0.5,10.124556308636757,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27702.89885291717,20990.174519200784,0.7576887397468326,0.7604584027525434,0.4918634379049238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374566311414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.0819177555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65979676994425,260.65979676994425,-12.490203230055727,244.89792347732003,276.42167006256824,114125.40359358814,114210.46802963385,-85.06443604574244,0.0,nan,276.42167006256824,3.271670062568262,270.11692074552207,-3.0330792544779115,263.8121714284744,-9.337828571525563,257.50742211141386,-15.642577888586118,251.202672794367,-21.947327205632973,244.89792347732003,-28.252076522679943,1.0,1.0,25762.5980482374,25762.5980482374,275.83329403235234,2.6832940323523644,275.83329403235234,275.83329403235234,81988.06787889994,81989.65491022225,-1.5870313223131234,0.0,8575.796259387458,8575.796259387458,0.9063526503036371,3621.2004523610335,275.83329403235234,2.6832940323523644,1.0,0.002,0.12528118196883498,0.004860923886993908,0.00019336945323032034,0.0018066305468848452,0.09668472661516017,0.09668472661516017,0.0,1.1516568948488626e-13,0.9998809579202862,0.9998809579202862,0.0,0.09225048051020268,1.0982996493276388e-05,0.0,0.0,0.0,1599694.3235792075,266.2727060204094,0.0,1.0,1285667.0495793642,2593.4440124991534,,,,,,,,,,,,,,,,,,,3.0,14603.247970247608,1568.8482809261575,0.3696241525731084,6.1796691888313084,2.7674944282254588
3079.0,-30.00908591899707,5.087169364684121,35.04552535456886,27.663691341318213,5.02257680091121,-26.505919647012345,-40.00578731121493,1.5194105288945843,-6.8773445016088885,-6.877344501584049,40.09084976470485,37787.02213762759,20634.881483481546,20634.881483481546,58421.90362110913,81998.23001577695,81989.51260123926,20634.881483481546,102624.3940847208,102624.3940847208,102624.3940847208,130327.3080237994,125774.10179351806,4553.2062302813465,0.0,94685.4779503741,50474.52362448223,49123.2825843243,27702.913939078604,76826.1965234029,20990.181032375724,1568.8504085151853,0.0,0.8766577423257784,2.690596972370077,0.0014957518510113484,1.0,1.0,-6.8773445016088885,329439.7283470211,1558454.1385416875,4.730619911451792,1558454.1385416875,4.730619911451792,0.7576885622406064,0.09226139341157795,3.603180601025792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603180601025792,1.2846309059592933,1.2849305443398955,2.8048372371479964,5943.113534274141,14603.227236634892,6454.566331089545,0.0004234597688881826,26278.304763135668,2679.641341654456,19293.130703205527,1967.3518177160934,0.7341847534347329,0.7341847534347329,32554.814482869606,32395.05729023726,1.0061682076592313,0.8,4309.044027395222,4287.898129693729,1.0061682076592313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.78565596286,3099.015535412006,7.6658709573591155,5.087169364684121,-2.3317389533926294,7.418908318076751,2.767552785568911,3.5,0.7907293673054031,0.6,0.00023323647324896446,1.0001061749747964,0.0002332117120013205,198.9297150167643,0.0,4.9418624436656945e-06,14.005238165348578,0.05070883576716264,7.880404881901797e-05,0.00015443242442994648,0.0005564479158753648,0.0922613934211913,0.0922613934211913,0.0922613934211913,0.09225046321960237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.0115341145,595.819162963304,0.0,0.0922613934211913,0.09226139341157795,0.09226139341157795,0.36962402741635303,0.36962402741635303,0.5,10.124228405548381,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,27702.913939078604,20990.181032375724,0.7576885622406064,0.7604424827059162,0.49185074684931007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435871789617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.0392294858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6592419828538,260.6592419828538,-12.490758017146163,244.8969368845325,276.42154708117556,114128.446628519,114213.31560058105,-84.86897206205009,0.0,nan,276.42154708117556,3.2715470811755836,270.11662504184807,-3.03337495815191,263.8117030025238,-9.338296997476164,257.5067809631843,-15.643219036815651,251.20185892385845,-21.948141076141525,244.8969368845325,-28.253063115467484,1.0,1.0,25762.5980482374,25762.5980482374,275.8332269160834,2.683226916083413,275.8332269160834,275.8332269160834,81987.93075188472,81989.51260123926,-1.5818493545375532,0.0,8575.796259387458,8575.796259387458,0.9063528921158228,3621.196504030921,275.8332269160834,2.683226916083413,1.0,0.002,0.1252921668132257,0.004860869146459981,0.00019338638811564952,0.0018066136133397602,0.09669319405782476,0.09669319405782476,0.0,1.4554095775776155e-12,0.9998809378227266,0.9998809378227266,0.0,0.09225040856920008,1.0984842377862155e-05,0.0,0.0,0.0,1599694.2640878137,266.2726554983911,0.0,1.0,1285667.2216831683,2593.4433178896907,,,,,,,,,,,,,,,,,,,3.0,14603.227236634892,1568.8504085151853,0.36962402741635303,6.1796691888313084,2.767552785568911
3080.0,-30.010102903481904,5.086879407995269,35.045517821160104,27.66361538032072,5.022507080177843,-26.506841905117046,-40.00668068239463,1.5192460817910027,-6.877392675103351,-6.877392675149464,40.09083349175741,37786.35458577175,20634.794802851877,20634.794802851877,58421.14938862363,81998.10169924304,81989.37084366166,20634.794802851877,102624.16564651353,102624.16564651353,102624.16564651353,130327.09095669747,125774.03432615493,4553.056630542549,0.0,94685.67633965031,50474.18200477144,49123.88259430985,27702.925310183946,76826.80790449379,20990.185031083332,1568.852302460811,0.0,0.8766575403418553,2.6905921277272227,0.0014957518510113484,1.0,1.0,-6.877392675103351,329439.0999041377,1558453.4355638095,4.730626801789157,1558453.4355638095,4.730626801789157,0.7576883955777434,0.09226132068234384,3.603176119979868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603176119979868,1.2846317262054552,1.2849313329666383,2.804831958045228,5943.10234848885,14603.206533842007,6454.5627074685935,0.00042346102906666973,26278.392503383748,2679.650288669806,19293.11987196001,1967.3507132364275,0.7341818899111019,0.7341818899111019,32554.78209378828,32395.05729023726,1.0061669563519988,0.8,4309.039740288087,4287.898129693729,1.0061669563519988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.81954895232,3099.015535412006,7.665742234052473,5.086879407995269,-2.33184205977373,7.418721467768999,2.7676108641352544,3.5,0.7907459611815012,0.6,0.0002332117120013205,1.0001058623159544,0.00023318702628266768,198.93055497555693,0.0,4.9257479372738515e-06,13.959569654234095,0.05071376151509991,7.879608186327877e-05,0.0001544156301380417,0.0005563867110650355,0.09226132068953187,0.09226132068953187,0.09226132068953187,0.09225038722658309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.5136924211,595.8186739273301,0.0,0.09226132068953187,0.09226132068234384,0.09226132068234384,0.3696238989316714,0.3696238989316714,0.5,10.123900403852137,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,27702.925310183946,20990.185031083332,0.7576883955777434,0.7604266138617798,0.4918381436951714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496983582017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.99356097468,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65868927476066,260.65868927476066,-12.491310725239316,244.89595337747141,276.4214251720507,114131.55086102498,114216.10179704231,-84.5509360173292,0.0,nan,276.4214251720507,3.2714251720507264,270.1163308131348,-3.033669186865154,263.81123645422184,-9.338763545778136,257.5061420952992,-15.64385790470078,251.201047736386,-21.94895226361399,244.89595337747141,-28.254046622528563,1.0,1.0,25762.5980482374,25762.5980482374,275.833162212557,2.683162212557022,275.833162212557,275.833162212557,81987.81679032838,81989.37084366166,-1.5540533332823543,0.0,8575.796259387458,8575.796259387458,0.9063531679258153,3621.1920005797674,275.833162212557,2.683162212557022,1.0,0.002,0.12530315453659593,0.004860814813714364,0.00019340332837287206,0.001806596672701636,0.09670166418643603,0.09670166418643603,0.0,1.074508104020877e-12,0.9998809065175028,0.9998809065175028,0.0,0.09225033296036399,1.098772197984831e-05,0.0,0.0,0.0,1599694.207361854,266.2726073248966,0.0,1.0,1285667.3857866544,2593.442655569686,,,,,,,,,,,,,,,,,,,3.0,14603.206533842007,1568.852302460811,0.3696238989316714,6.1796691888313084,2.7676108641352544
3081.0,-30.01111679878963,5.086590154053176,35.04551028251362,27.66352716078984,5.022434674158268,-26.507761651496832,-40.007569862622745,1.5190795268464412,-6.877442396976562,-6.877442397009492,40.09081827391265,37785.694229252855,20634.71047319219,20634.71047319219,58420.40470244504,81997.96199647535,81989.24056571891,20634.71047319219,102623.9510389111,102623.9510389111,102623.9510389111,130326.89361388884,125773.98640174433,4552.9072121445015,0.0,94685.86485346801,50473.84907225254,49124.461979128304,27702.94257497774,76827.40455410605,20990.19316030043,1568.8545152048491,0.0,0.8766573257992913,2.690587127376474,0.0014957518510113484,1.0,1.0,-6.877442396976562,329438.45126301073,1558452.7781644152,4.730634120545351,1558452.7781644152,4.730634120545351,0.7576882168199526,0.09226124945147249,3.6031726616161466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031726616161466,1.2846325561550684,1.2849321313960869,2.804827453852264,5943.092804644448,14603.18585738886,6454.558290315489,0.0004234619046342127,26278.47004450743,2679.6581956639047,19293.106668793786,1967.3493668881613,0.7341792210930604,0.7341792210930604,32554.757096666985,32395.05729023726,1.006165990623102,0.8,4309.036431600941,4287.898129693729,1.006165990623102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.85328610264,3099.015535412006,7.665614831136598,5.086590154053176,-2.3319460309583384,7.418536185011514,2.7676686761419242,3.5,0.7907624788976927,0.6,0.00023318702628266768,1.0001055416111304,0.00023316241794542268,198.93139238913207,0.0,4.910743711574122e-06,13.91704767860106,0.050718672258811485,7.878815302124374e-05,0.00015439887326142393,0.0005563257991198989,0.09226124945058749,0.09226124945058749,0.09226124945058749,0.09225032331868553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.0199031927,595.818183625347,0.0,0.09226124945058749,0.09226124945147249,0.09226124945147249,0.36962376692873267,0.36962376692873267,0.5,10.123572619849735,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27702.94257497774,20990.19316030043,0.7576882168199526,0.7604110153337564,0.4918257287039042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515557915405826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.951038999054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6581383043837,260.6581383043837,-12.491861695616251,244.89497290426937,276.4213037044979,114134.64256911287,114218.92767701318,-84.28510790029765,0.0,nan,276.4213037044979,3.2713037044979387,270.1160375444534,-3.0339624555466003,263.81077138440725,-9.33922861559273,257.5055052243595,-15.644494775640453,251.2002390643149,-21.949760935685077,244.89497290426937,-28.25502709573061,1.0,1.0,25762.5980482374,25762.5980482374,275.8330972993446,2.683097299344638,275.8330972993446,275.8330972993446,81987.68085989947,81989.24056571891,-1.5597058194398414,0.0,8575.796259387458,8575.796259387458,0.9063533807892631,3621.1885249242273,275.8330972993446,2.683097299344638,1.0,0.002,0.12531413525561905,0.004860760228656324,0.000193420257201307,0.0018065797427757365,0.09671012860065349,0.09671012860065349,0.0,-2.2956463119339077e-14,0.9998809823288664,0.9998809823288664,0.0,0.0922502687324269,1.0980719045594786e-05,0.0,0.0,0.0,1599694.148812588,266.2725576030234,0.0,1.0,1285667.5551646631,2593.441971962027,,,,,,,,,,,,,,,,,,,3.0,14603.18585738886,1568.8545152048491,0.36962376692873267,6.1796691888313084,2.7676686761419242
3082.0,-30.01212751718498,5.086301600222659,35.0455027144711,27.663431816641264,5.022357811558286,-26.508678984306567,-40.008454921748466,1.5189092786804994,-6.877492505456075,-6.877492505450815,40.090802349020564,37785.034772272134,20634.626459826726,20634.626459826726,58419.661232098864,81997.82131216202,81989.09990514231,20634.626459826726,102623.72636496904,102623.72636496904,102623.72636496904,130326.68342191985,125773.92570282154,4552.757719098308,0.0,94686.0509786177,50473.515610662194,49125.03929772834,27702.957056950803,76827.99635467914,20990.19926446728,1568.8566044472125,0.0,0.8766571118511925,2.690582088153554,0.0014957518510113484,1.0,1.0,-6.877492505456075,329437.7975794739,1558452.09022171,4.730641419024627,1558452.09022171,4.730641419024627,0.7576880410750497,0.0922611767731833,3.6031695884269674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031695884269674,1.2846334032192093,1.2849329470434245,2.8048232121301333,5943.083816944245,14603.165208922746,6454.553612764455,0.00042346265117464317,26278.544113699267,2679.6657486194845,19293.09268728072,1967.347941170606,0.7341766196713706,0.7341766196713706,32554.734883590863,32395.05729023726,1.0061651324520609,0.8,4309.033491417607,4287.898129693729,1.0061651324520609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.8868646713795,3099.015535412006,7.665488000494315,5.086301600222659,-2.3320501505579347,7.418351750780594,2.767726216882718,3.5,0.790778919109348,0.6,0.00023316241794542268,1.0001052117649858,0.00023313788909662576,198.93222718496853,0.0,4.8953707925286516e-06,13.8734808260262,0.05072356762960401,7.87802616596591e-05,0.00015438215628576357,0.0005562650905246425,0.0922611767768857,0.0922611767768857,0.0922611767768857,0.09225025087807957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.52265729726,595.8176944116592,0.0,0.0922611767768857,0.0922611767731833,0.0922611767731833,0.36962363267481685,0.36962363267481685,0.5,10.123244844057375,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27702.957056950803,20990.19926446728,0.7576880410750497,0.7603954808661474,0.49181335665499065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618662630307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.90747214648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.657588639439,260.657588639439,-12.492411360560993,244.89399542153944,276.4211818573388,114137.68853464183,114221.77394299577,-84.0854083539571,0.0,nan,276.4211818573388,3.2711818573388314,270.1157445701791,-3.0342554298208597,263.810307283021,-9.33969271697896,257.50486999585695,-15.645130004143027,251.19943270869848,-21.950567291301496,244.89399542153944,-28.256004578460534,1.0,1.0,25762.5980482374,25762.5980482374,275.8330307888606,2.6830307888606058,275.8330307888606,275.8330307888606,81987.53340818957,81989.09990514231,-1.5664969527424546,0.0,8575.796259387458,8575.796259387458,0.9063535699450255,3621.1854363691023,275.8330307888606,2.6830307888606058,1.0,0.002,0.12532511576528427,0.0048607055793829165,0.00019343718554974424,0.0018065628150204926,0.09671859277487212,0.09671859277487212,0.0,5.702365662996201e-13,0.9998809845129756,0.9998809845129756,0.0,0.09225019626429619,1.0980508887106597e-05,0.0,0.0,0.0,1599694.0898080461,266.2725074945439,0.0,1.0,1285667.7258595955,2593.441283039525,,,,,,,,,,,,,,,,,,,3.0,14603.165208922746,1568.8566044472125,0.36962363267481685,6.1796691888313084,2.767726216882718
3083.0,-30.013135268478695,5.0860137773425445,35.045495106644424,27.66335030263292,5.022288805659969,-26.50959286106059,-40.00933938715605,1.5187463982188005,-6.877540639221536,-6.877540639302125,40.090786065805524,37784.37710632241,20634.538745788075,20634.538745788075,58418.915852110484,81997.6855418782,81988.95982732372,20634.538745788075,102623.49857311179,102623.49857311179,102623.49857311179,130326.46701213907,125773.85891351462,4552.608098624452,0.0,94686.24119789086,50473.18317235368,49125.620028374644,27702.96843902727,76828.58846740192,20990.203271661576,1568.8584983457818,0.0,0.8766569101240215,2.690577247527235,0.0014957518510113484,1.0,1.0,-6.877540639221536,329437.1696577608,1558451.3867991182,4.7306483006095865,1558451.3867991182,4.7306483006095865,0.7576878744189408,0.09226110181997647,3.603165779149377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603165779149377,1.2846342156613004,1.2849337281627176,2.80481847301144,5943.073775320412,14603.144590304268,6454.549465109529,0.00042346364764278403,26278.624687716718,2679.6739648826783,19293.080289662586,1967.3466769653844,0.7341738968052104,0.7341738968052104,32554.707350046938,32395.05729023726,1.0061640687324114,0.8,4309.029847002645,4287.898129693729,1.0061640687324114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.920284882086,3099.015535412006,7.66536024921404,5.0860137773425445,-2.3321529425084666,7.418166719851011,2.767783486733934,3.5,0.7907952819239812,0.6,0.00023313788909662576,1.0001049037526284,0.00023311343462254576,198.93305953630173,0.0,4.879578521454613e-06,13.828725529802373,0.050728447208125464,7.877237632176215e-05,0.00015436551277486362,0.0005562045331112345,0.09226110182316442,0.09226110182316442,0.09226110182316442,0.09225017504582465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.0238076026,595.8172057011249,0.0,0.09226110182316442,0.09226110181997647,0.09226110181997647,0.369623495332067,0.369623495332067,0.5,10.122917041817862,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,8.060396794462577e-11,27702.96843902727,20990.203271661576,0.7576878744189408,0.7603799186926025,0.49180100611055977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515679219994344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.86271685026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6570410265581,260.6570410265581,-12.492958973441887,244.89302096948327,276.4210610836328,114140.7842123854,114224.55570481265,-83.77149242727299,0.0,nan,276.4210610836328,3.271061083632844,270.1154530608042,-3.0345469391957636,263.809845037974,-9.340154962025963,257.5042370151416,-15.64576298485838,251.19862899231273,-21.951371007687243,244.89302096948327,-28.256979030516703,1.0,1.0,25762.5980482374,25762.5980482374,275.8329663209203,2.682966320920343,275.8329663209203,275.8329663209203,81987.41199350967,81988.95982732372,-1.547833814052865,0.0,8575.796259387458,8575.796259387458,0.9063538044071789,3621.181608045124,275.8329663209203,2.682966320920343,1.0,0.002,0.12533609680365645,0.004860651283038858,0.00019345411549439925,0.001806545885029627,0.09672705774719963,0.09672705774719963,0.0,5.240261349848119e-13,0.9998809786856964,0.9998809786856964,0.0,0.09225012078237876,1.0981037597715147e-05,0.0,0.0,0.0,1599694.0331287654,266.27245936077844,0.0,1.0,1285667.8898276153,2593.4406212670365,,,,,,,,,,,,,,,,,,,3.0,14603.144590304268,1568.8584983457818,0.369623495332067,6.1796691888313084,2.767783486733934
3084.0,-30.01413986902908,5.085726672295682,35.04548750037539,27.66327717052775,5.022216502908847,-26.51050423183251,-40.010219731461234,1.5185808657051307,-6.877589835187848,-6.877589835247889,40.09077089505988,37783.705085898946,20634.45260571719,20634.45260571719,58418.157691616136,81997.568144129,81988.83317350135,20634.45260571719,102623.28577921854,102623.28577921854,102623.28577921854,130326.27132601949,125773.81262677343,4552.4586992460545,0.0,94686.44373867083,50472.8302832057,49126.237172739035,27702.985546800945,76829.22271953998,20990.211321633138,1568.8606911777736,0.0,0.876656698287297,2.6905723000866226,0.0014957518510113484,1.0,1.0,-6.877589835187848,329436.5278802443,1558450.7314345066,4.730655527067204,1558450.7314345066,4.730655527067204,0.7576876970957747,0.09226102830513629,3.6031609144427112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031609144427112,1.2846350403545388,1.2849345216315233,2.8048128855712173,5943.061936205056,14603.12399743611,6454.546210142221,0.0004234650687218575,26278.716379036785,2679.6833147952448,19293.07056034748,1967.345684851349,0.7341709649006322,0.7341709649006322,32554.672187829503,32395.05729023726,1.0061627102900437,0.8,4309.025192835651,4287.898129693729,1.0061627102900437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.953552848398,3099.015535412006,7.665233519309259,5.085726672295682,-2.3322562880569873,7.41798296035267,2.767840496165471,3.5,0.7908115703329918,0.6,0.00023311343462254576,1.000104576614963,0.00023308905895777504,198.93388929139724,0.0,4.864803348086409e-06,13.786852688476882,0.050733312011473554,7.876452844960778e-05,0.00015434890617293796,0.0005561439459093154,0.09226102829441804,0.09226102829441804,0.09226102829441804,0.09225011206458712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.5288308804,595.8167157857325,0.0,0.09226102829441804,0.09226102830513629,0.09226102830513629,0.36962335476160246,0.36962335476160246,0.5,10.122589552057118,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,6.002665031701326e-11,27702.985546800945,20990.211321633138,0.7576876970957747,0.7603637733635257,0.4917881991833482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739600064388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.82084400893,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6564950793551,260.6564950793551,-12.493504920644853,244.89204951131697,276.42094064739297,114143.79586983491,114227.31255387446,-83.5166840395463,0.0,nan,276.42094064739297,3.2709406473929903,270.11516242017905,-3.0348375798209304,263.8093841929636,-9.340615807036386,257.50360596574626,-15.646394034253717,251.19782773853188,-21.952172261468093,244.89204951131697,-28.257950488683008,1.0,1.0,25762.5980482374,25762.5980482374,275.8329023562209,2.68290235622095,275.8329023562209,275.8329023562209,81987.29829801184,81988.83317350135,-1.5348754895094316,0.0,8575.796259387458,8575.796259387458,0.9063541038311691,3621.176719014925,275.8329023562209,2.68290235622095,1.0,0.002,0.12534706757984493,0.004860596832563022,0.00019347102917465105,0.001806528969410213,0.09673551458732552,0.09673551458732552,0.0,-1.415135803678469e-12,0.9998810897942052,0.9998810897942052,0.0,0.09225005752727368,1.0970777862603414e-05,0.0,0.0,0.0,1599693.9751986717,266.27241016481213,0.0,1.0,1285668.0574139778,2593.4399448912077,,,,,,,,,,,,,,,,,,,3.0,14603.12399743611,1568.8606911777736,0.36962335476160246,6.1796691888313084,2.767840496165471
3085.0,-30.015141504695418,5.085440291991268,35.045479874885814,27.663180988188856,5.022145227213033,-26.511412831504053,-40.01109581496564,1.5184165540101766,-6.877638702152524,-6.877638702123668,40.090755128323764,37783.05370531962,20634.365636685896,20634.365636685896,58417.41934200551,81997.41745746191,81988.69937080028,20634.365636685896,102623.06500748618,102623.06500748618,102623.06500748618,130326.06473385828,125773.75544846852,4552.309285389758,0.0,94686.62061740895,50472.50570727008,49126.79434459874,27702.999726372098,76829.79407097083,20990.21729095487,1568.8627360683752,0.0,0.8766564905478021,2.690567385739523,0.0014957518510113484,1.0,1.0,-6.877638702152524,329435.8903956389,1558450.0503243275,4.730662613756787,1558450.0503243275,4.730662613756787,0.7576875247546951,0.0922609532618717,3.60315841442667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60315841442667,1.2846358591762337,1.2849353093286233,2.804809151705587,5943.054024591836,14603.103434096136,6454.5410423620015,0.0004234655676308174,26278.78370218018,2679.6901798453273,19293.055113506576,1967.344109711938,0.7341684962347005,0.7341684962347005,32554.6541176494,32395.05729023726,1.0061620121744237,0.8,4309.022801017332,4287.898129693729,1.0061620121744237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.9866669758912,3099.015535412006,7.665106922637923,5.085440291991268,-2.332359323680576,7.417799615671844,2.767897242438572,3.5,0.7908277835538777,0.6,0.00023308905895777504,1.000104268818103,0.00023306475757096164,198.93471660371085,0.0,4.849145796902518e-06,13.742479188421736,0.05073816115727046,7.875671927815877e-05,0.00015433233967961627,0.0005560838683347644,0.09226095326004824,0.09226095326004824,0.09226095326004824,0.09225004194966395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487228.0302509601,595.8162270117069,0.0,0.09226095326004824,0.0922609532618717,0.0922609532618717,0.3696232123221029,0.3696232123221029,0.5,10.122262212304518,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,27702.999726372098,20990.21729095487,0.7576875247546951,0.7603485086533349,0.49177606372884275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799791833066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.77647050887,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65595085788283,260.65595085788283,-12.494049142117149,244.89108102415022,276.42082069161586,114146.88073686846,114230.13342585307,-83.25268898458646,0.0,nan,276.42082069161586,3.2708206916158815,270.11487275812226,-3.035127241877717,263.80892482463116,-9.341075175368815,257.5029768911349,-15.647023108865085,251.1970289576427,-21.95297104235729,244.89108102415022,-28.258918975849753,1.0,1.0,25762.5980482374,25762.5980482374,275.8328378869804,2.682837886980451,275.8328378869804,275.8328378869804,81987.15124688095,81988.69937080028,-1.5481239193322835,0.0,8575.796259387458,8575.796259387458,0.9063542577077639,3621.1742064988034,275.8328378869804,2.682837886980451,1.0,0.002,0.1253580332668869,0.004860542471227318,0.00019348793512706722,0.0018065120646394075,0.09674396756353361,0.09674396756353361,0.0,-2.335254385699148e-13,0.9998811448723576,0.9998811448723576,0.0,0.09224998757449535,1.0965687376351609e-05,0.0,0.0,0.0,1599693.917655956,266.27236129784745,0.0,1.0,1285668.2238795455,2593.439273039137,,,,,,,,,,,,,,,,,,,3.0,14603.103434096136,1568.8627360683752,0.3696232123221029,6.1796691888313084,2.767897242438572
3086.0,-30.016140040233946,5.085154640432079,35.04547223728857,27.663104782719188,5.0220732021187695,-26.512318716000788,-40.01197525123132,1.5182518778684804,-6.877687427110175,-6.877687427125573,40.090739528236355,37782.40589262319,20634.27818729135,20634.27818729135,58416.68407991454,81997.29629365246,81988.5686893972,20634.27818729135,102622.84687668855,102622.84687668855,102622.84687668855,130325.86138439216,125773.70143286299,4552.159951529175,0.0,94686.81860754959,50472.17625424138,49127.38039256468,27703.014507703614,76830.3949002683,20990.22370230688,1568.8648062021455,0.0,0.8766562829471644,2.690562485680492,0.0014957518510113484,1.0,1.0,-6.877687427110175,329435.25476451876,1558449.3764135449,4.730669695711617,1558449.3764135449,4.730669695711617,0.7576873519114662,0.09226087779772583,3.6031539215129667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031539215129667,1.2846366795500823,1.2849360986736238,2.804803863124084,5943.042818722243,14603.082896665986,6454.537501253778,0.00042346684333545003,26278.871419345454,2679.699124506886,19293.044528897128,1967.3430303821517,0.7341656428477503,0.7341656428477503,32554.62164274755,32395.05729023726,1.0061607575531797,0.8,4309.018502550759,4287.898129693729,1.0061607575531797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.019629182751,3099.015535412006,7.664980583204567,5.085154640432079,-2.33246216182088,7.417616802252959,2.7679537288339,3.5,0.7908439225239714,0.6,0.00023306475757096164,1.0001039469341424,0.00023304053372195035,198.93554136148146,0.0,4.834389498800779e-06,13.700659839601407,0.05074299554676926,7.874888094100485e-05,0.0001543158766299568,0.00055602385603094,0.09226087780524919,0.09226087780524919,0.09226087780524919,0.09224997382313407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.5314050036,595.815738331758,0.0,0.09226087780524919,0.09226087779772583,0.09226087779772583,0.3696230673651144,0.3696230673651144,0.5,10.121935095111205,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27703.014507703614,20990.22370230688,0.7576873519114662,0.7603329926358422,0.4917637862159583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515859806432005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.734651160055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65540826207535,260.65540826207535,-12.494591737924623,244.8901154964653,276.42070102768554,114149.88224095035,114232.88624265573,-83.0040017053915,0.0,nan,276.42070102768554,3.2707010276855613,270.11458392144175,-3.035416078558228,263.80846681519984,-9.341533184800141,257.50234970895116,-15.64765029104882,251.1962326027083,-21.95376739729167,244.8901154964653,-28.259884503534664,1.0,1.0,25762.5980482374,25762.5980482374,275.83277392357974,2.6827739235797594,275.83277392357974,275.83277392357974,81987.03385002779,81988.5686893972,-1.53483936941484,0.0,8575.796259387458,8575.796259387458,0.9063545342475954,3621.1696911205313,275.83277392357974,2.6827739235797594,1.0,0.002,0.12536899147810762,0.00486048816721229,0.00019350482959366733,0.0018064951715179144,0.09675241479683366,0.09675241479683366,0.0,1.1115817467877154e-12,0.9998812258227617,0.9998812258227617,0.0,0.09224991958787412,1.0958209851705253e-05,0.0,0.0,0.0,1599693.8602804253,266.2723125728898,0.0,1.0,1285668.389861324,2593.4386031398885,,,,,,,,,,,,,,,,,,,3.0,14603.082896665986,1568.8648062021455,0.3696230673651144,6.1796691888313084,2.7679537288339
3087.0,-30.017135484778382,5.084869724930619,35.04546458435337,27.66302564358341,5.022001766804584,-26.513221759624436,-40.012846724688984,1.5180880416293445,-6.87773576460819,-6.877735764615806,40.090723810788006,37781.74403684271,20634.189860346265,20634.189860346265,58415.93389718898,81997.17056117034,81988.43766325827,20634.189860346265,102622.62752360453,102622.62752360453,102622.62752360453,130325.65604025911,125773.64537291645,4552.01066734267,0.0,94687.01236453888,50471.83309617297,49127.976964851005,27703.028516654584,76831.00548150559,20990.229583336717,1568.8668303544014,0.0,0.8766560779249842,2.690557624593604,0.0014957518510113484,1.0,1.0,-6.87773576460819,329434.6241888783,1558448.6974332638,4.730676689708674,1558448.6974332638,4.730676689708674,0.7576871810501784,0.09226080145528408,3.6031497808021347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031497808021347,1.284637495836553,1.2849368840298672,2.8047988576386462,5943.032212699243,14603.062387953874,6454.533678640053,0.0004234679797793649,26278.955393150383,2679.707687451921,19293.033102848894,1967.3418652494884,0.7341628620396999,0.7341628620396999,32554.591713570408,32395.05729023726,1.006159601282635,0.8,4309.0145410432515,4287.898129693729,1.006159601282635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.0524408821743,3099.015535412006,7.664854349413983,5.084869724930619,-2.3325646458306997,7.417434370761319,2.7680099577668633,3.5,0.7908599879333895,0.6,0.00023304053372195035,1.0001036259932772,0.00023301638716738025,198.93636357219725,0.0,4.818984516920316e-06,13.657002120952175,0.050747814531286184,7.874111428710174e-05,0.0001542994194348486,0.0005559639193145714,0.09226080145442206,0.09226080145442206,0.09226080145442206,0.09224990460000318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.03097356786,595.815250160823,0.0,0.09226080145442206,0.09226080145528408,0.09226080145528408,0.3696229201829613,0.3696229201829613,0.5,10.121608189365915,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27703.028516654584,20990.229583336717,0.7576871810501784,0.760317186155407,0.4917512636996188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591963575356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.69099344141,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65486733097373,260.65486733097373,-12.495132669026248,244.88915292943506,276.4205817325128,114152.88973436,114235.6390765745,-82.74934221449855,0.0,nan,276.4205817325128,3.2705817325128237,270.1142959718973,-3.035704028102657,263.8080102112836,-9.341989788716376,257.501724450664,-15.648275549335949,251.19543869004963,-21.95456130995035,244.88915292943506,-28.26084707056492,1.0,1.0,25762.5980482374,25762.5980482374,275.83271030749205,2.682710307492073,275.83271030749205,275.83271030749205,81986.91173795228,81988.43766325827,-1.525925305992132,0.0,8575.796259387458,8575.796259387458,0.9063547891091498,3621.165529706145,275.83271030749205,2.682710307492073,1.0,0.002,0.12537994254797186,0.0048604339562166275,0.00019352171318814948,0.0018064782867409665,0.09676085659407474,0.09676085659407474,0.0,-7.088427067536429e-14,0.9998813031147152,0.9998813031147152,0.0,0.09224985038551746,1.0951069766618207e-05,0.0,0.0,0.0,1599693.8033611095,266.2722642353918,0.0,1.0,1285668.5545231737,2593.4379385680986,,,,,,,,,,,,,,,,,,,3.0,14603.062387953874,1568.8668303544014,0.3696229201829613,6.1796691888313084,2.7680099577668633
3088.0,-30.018127902244295,5.0845855475856405,35.04545691894243,27.662944339122646,5.021930692831079,-26.514122042734275,-40.01371774412689,1.517924833320883,-6.8777840638366,-6.877784063837912,40.09070814518842,37781.09510124635,20634.10128147921,20634.10128147921,58415.19638272555,81997.04162390687,81988.30781031455,20634.10128147921,102622.40909179376,102622.40909179376,102622.40909179376,130325.45179960548,125773.59033071672,4551.861468888765,0.0,94687.20289198625,50471.50284973483,49128.555602501576,27703.04270781172,76831.5983103133,20990.235598088242,1568.868862223346,0.0,0.876655872913354,2.690552767362269,0.0014957518510113484,1.0,1.0,-6.8777840638366,329433.99411342584,1558448.0206925145,4.730683683347908,1558448.0206925145,4.730683683347908,0.7576870100326345,0.0922607246304307,3.60314590690478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60314590690478,1.284638309027539,1.2849376663891656,2.8047940666134523,5943.022061091764,14603.04190788016,6454.529645797245,0.00042346901117561024,26279.036524869913,2679.7159605849006,19293.02104841186,1967.3406360390004,0.7341601367368763,0.7341601367368763,32554.563712922543,32395.05729023726,1.0061585195182747,0.8,4309.010834801137,4287.898129693729,1.0061585195182747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.0851040738053,3099.015535412006,7.664728447943417,5.0845855475856405,-2.332666989263603,7.417252536849244,2.768065932657976,3.5,0.7908759807594218,0.6,0.00023301638716738025,1.0001033116986806,0.0002329923163354001,198.93718328859555,0.0,4.803627758973353e-06,13.613481068930481,0.05075261815904516,7.873335238706868e-05,0.00015428303478031157,0.0005559042852735274,0.09226072462640426,0.09226072462640426,0.09226072462640426,0.09224983596351136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.529613751,595.8147622936201,0.0,0.09226072462640426,0.0922607246304307,0.0922607246304307,0.3696227707332122,0.3696227707332122,0.5,10.121281528456176,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27703.04270781172,20990.235598088242,0.7576870100326345,0.7603017204821617,0.4917390231640527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515979280340625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.647472389384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.654328069942,260.654328069942,-12.495671930057995,244.88819331090406,276.4204628289797,114155.89739971592,114238.39126181386,-82.49386209794196,0.0,nan,276.4204628289797,3.270462828979703,270.11400892536386,-3.035991074636115,263.807555021751,-9.342444978248977,257.50110111813433,-15.648898881865648,251.1946472145186,-21.95535278548138,244.88819331090406,-28.26180668909592,1.0,1.0,25762.5980482374,25762.5980482374,275.83264686647556,2.6826468664755794,275.83264686647556,275.83264686647556,81986.78653018667,81988.30781031455,-1.5212801278830739,0.0,8575.796259387458,8575.796259387458,0.9063550275481852,3621.161636439304,275.83264686647556,2.6826468664755794,1.0,0.002,0.1253908854130639,0.00486037978841747,0.00019353858413056118,0.0018064614153692332,0.0967692920652806,0.0967692920652806,0.0,-5.002057795744363e-13,0.9998813919381775,0.9998813919381775,0.0,0.09224978176469995,1.0942865730755843e-05,0.0,0.0,0.0,1599693.7464868259,266.2722159361634,0.0,1.0,1285668.7190546072,2593.4372745228934,,,,,,,,,,,,,,,,,,,3.0,14603.04190788016,1568.868862223346,0.3696227707332122,6.1796691888313084,2.768065932657976
3089.0,-30.01911728042448,5.0843021101538195,35.045449241984606,27.662861183658265,5.0218598501771705,-26.51501956736517,-40.01458453768862,1.5177621370921814,-6.877832340789212,-6.8778323407461395,40.090692481430814,37780.44460955621,20634.01249198432,20634.01249198432,58414.45710154052,81996.91025813352,81988.1783532358,20634.01249198432,102622.19084522012,102622.19084522012,102622.19084522012,130325.24772788712,125773.53536675395,4551.712361133179,0.0,94687.39074844761,50471.17080175988,49129.133274097476,27703.056882667013,76832.1901567645,20990.241602718594,1568.8708927517016,0.0,0.8766556680166487,2.6905479123779514,0.0014957518510113484,1.0,1.0,-6.877832340789212,329433.3643295031,1558447.3440312333,4.730690673068731,1558447.3440312333,4.730690673068731,0.7576868390957812,0.09226064729995145,3.603142252565314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603142252565314,1.2846391196681168,1.2849384462947036,2.804789452072872,5943.0122834340045,14603.021455267433,6454.525441663456,0.0004234699563788062,26279.115314149316,2679.723994855462,19293.008481974626,1967.3393546190216,0.7341574574082713,0.7341574574082713,32554.53729924025,32395.05729023726,1.0061574990642375,0.8,4309.007338614115,4287.898129693729,1.0061574990642375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.1176198465414,3099.015535412006,7.664602890998694,5.0843021101538195,-2.332769200136638,7.417071310290457,2.7681216553671253,3.5,0.7908919015334643,0.6,0.0002329923163354001,1.0001029961256593,0.00023296832150088414,198.93800050053912,0.0,4.788583513543113e-06,13.570845677381183,0.0507574067425587,7.872562884723222e-05,0.00015426668748816787,0.0005558448198519065,0.09226064728956412,0.09226064728956412,0.09226064728956412,0.09224976733691949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.0270122223,595.8142748295428,0.0,0.09226064728956412,0.09226064729995145,0.09226064729995145,0.36962261915174904,0.36962261915174904,0.5,10.120955127233753,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,27703.056882667013,20990.241602718594,0.7576868390957812,0.7602862417738533,0.4917267688513227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603874401855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.60483699783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65379047265736,260.65379047265736,-12.496209527342614,244.88723663185047,276.4203443134649,114158.90238264516,114241.14173159127,-82.23934894606906,0.0,nan,276.4203443134649,3.270344313464932,270.1137227771413,-3.0362772228587005,263.80710124082077,-9.342898759179207,257.5004797044942,-15.649520295505795,251.19385816817262,-21.956141831827352,244.88723663185047,-28.262763368149507,1.0,1.0,25762.5980482374,25762.5980482374,275.83258349393367,2.6825834939336914,275.83258349393367,275.83258349393367,81986.65879606773,81988.1783532358,-1.5195571680669673,0.0,8575.796259387458,8575.796259387458,0.9063552524733092,3621.1579638281405,275.83258349393367,2.6825834939336914,1.0,0.002,0.12540181958299906,0.004860325659896547,0.00019355544165765976,0.0018064445570265357,0.09677772082882988,0.09677772082882988,0.0,-1.315804670082299e-12,0.9998814860766236,0.9998814860766236,0.0,0.0922497131286667,1.0934171284760019e-05,0.0,0.0,0.0,1599693.6896387378,266.27216765921077,0.0,1.0,1285668.8835101258,2593.4366107843575,,,,,,,,,,,,,,,,,,,3.0,14603.021455267433,1568.8708927517016,0.36962261915174904,6.1796691888313084,2.7681216553671253
