time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3090.0,-30.020103679488237,5.084019413859528,35.04544155358682,27.662776526436232,5.021789140290531,-26.515914397512955,-40.01545091215519,1.5175998583140358,-6.877880625167961,-6.877880625136446,40.09067679766303,37779.80599643849,20633.923555547357,20633.923555547357,58413.729551985845,81996.77705612681,81988.04892112805,20633.923555547357,102621.97247667541,102621.97247667541,102621.97247667541,130325.04339926179,125773.48005302783,4551.563346233966,0.0,94687.57637850003,50470.85025753359,49129.69568996271,27703.070922586383,76832.7666125491,20990.24751105175,1568.872916790029,0.0,0.8766554631557111,2.690543056653786,0.0014957518510113484,1.0,1.0,-6.877880625167961,329432.7344496575,1558446.6665060879,4.730697661571464,1558446.6665060879,4.730697661571464,0.75768666837359,0.09226056944243917,3.603138779863198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603138779863198,1.2846399282002976,1.2849392241889488,2.8047849835330716,5943.002815134378,14603.001030461148,6454.521098062722,0.0004234708306094645,26279.192160923394,2679.731831045606,19292.995498661356,1967.3380306895176,0.7341548164996348,0.7341548164996348,32554.512198433553,32395.05729023726,1.0061565293314234,0.8,4309.004016202885,4287.898129693729,1.0061565293314234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.1499892310526,3099.015535412006,7.664477699268509,5.084019413859528,-2.332871295314999,7.416890709174527,2.768177127654502,3.5,0.7909077507584292,0.6,0.00023296832150088414,1.0001026868091785,0.00023294440118361062,198.93881525767287,0.0,4.7734844009471966e-06,13.528054792284355,0.05076218022695965,7.871790974167849e-05,0.00015425041175920565,0.0005557856404194601,0.0922605694419943,0.0922605694419943,0.0922605694419943,0.09224969830670209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.5230261766,595.813787813936,0.0,0.0922605694419943,0.09226056944243917,0.09226056944243917,0.369622465500452,0.369622465500452,0.5,10.120628993409087,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,27703.070922586383,20990.24751105175,0.75768666837359,0.7602710682872265,0.49171476782755746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098026051654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.56204611273,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6532545195204,260.6532545195204,-12.496745480479603,244.88628287360424,276.4202261654371,114161.9023409482,114243.89017525896,-81.98783431077163,0.0,nan,276.4202261654371,3.2702261654371227,270.11343750706993,-3.036562492930045,263.80664884870504,-9.34335115129494,257.4998601903357,-15.650139809664267,251.1930715319702,-21.956928468029787,244.88628287360424,-28.263717126395733,1.0,1.0,25762.5980482374,25762.5980482374,275.83252011682146,2.682520116821479,275.83252011682146,275.83252011682146,81986.52926986807,81988.04892112805,-1.5196512599795824,0.0,8575.796259387458,8575.796259387458,0.90635546621855,3621.154473762514,275.83252011682146,2.682520116821479,1.0,0.002,0.12541274479786113,0.0048602715734394905,0.00019357228535648175,0.0018064277147536924,0.09678614267824087,0.09678614267824087,0.0,1.10174022682763e-13,0.9998815830570001,0.9998815830570001,0.0,0.09224964422784637,1.0925214592799478e-05,0.0,0.0,0.0,1599693.632781873,266.272119374832,0.0,1.0,1285669.0479908905,2593.435946944162,,,,,,,,,,,,,,,,,,,3.0,14603.001030461148,1568.872916790029,0.369622465500452,6.1796691888313084,2.768177127654502
3091.0,-30.021087083741314,5.0837374599912595,35.04543385275558,27.662690507154934,5.021718507695992,-26.516806524593854,-40.01631309567017,1.5174379485471847,-6.877928905936699,-6.87792890590716,40.09066106237235,37779.16507835184,20633.834464521635,20633.834464521635,58412.99954287348,81996.64235298107,81987.91904950322,20633.834464521635,102621.75351402487,102621.75351402487,102621.75351402487,130324.83825936983,125773.42383774123,4551.41442162861,0.0,94687.7600210692,50470.52691823266,49130.25900315172,27703.08474534497,76833.34374849669,20990.25326332932,1568.874930425739,0.0,0.8766552585121834,2.6905382012996233,0.0014957518510113484,1.0,1.0,-6.877928905936699,329432.1046178568,1558445.9867568393,4.730704642659664,1558445.9867568393,4.730704642659664,0.7576864979578266,0.09226049103620415,3.6031354687242656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031354687242656,1.2846407348536837,1.2849400002996556,2.8047806448661703,5942.99362201984,14602.980632357223,6454.516631265928,0.0004234716418348548,26279.267277895207,2679.739490845009,19292.98214710682,1967.3366692098548,0.734152209918543,0.734152209918543,32554.48826540644,32395.05729023726,1.0061556047142328,0.8,4309.000848362148,4287.898129693729,1.0061556047142328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.18221316597,3099.015535412006,7.664352867206758,5.0837374599912595,-2.3329732663814644,7.416710726372724,2.7682323511226468,3.5,0.7909235288921848,0.6,0.00023294440118361062,1.0001023758513818,0.00023292055574341205,198.93962754698018,0.0,4.758679578981099e-06,13.486097926832434,0.05076693890653863,7.871022867074657e-05,0.00015423417251286405,0.0005557266174704376,0.09226049103896186,0.09226049103896186,0.09226049103896186,0.09224962869996885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.0175160887,595.8133012906069,0.0,0.09226049103896186,0.09226049103620415,0.09226049103620415,0.36962230981270966,0.36962230981270966,0.5,10.12030312432231,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,27703.08474534497,20990.25326332932,0.7576864979578266,0.7602558562865668,0.4917027326315084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615713004097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.520089247286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6527201908761,260.6527201908761,-12.497279809123881,244.88533202309887,276.420108358653,114164.89640287765,114246.63572908372,-81.73932620607094,0.0,nan,276.420108358653,3.270108358653033,270.11315309154384,-3.036846908456141,263.80619782443296,-9.34380217556702,257.4992425573189,-15.650757442681083,251.1922872902091,-21.957712709790883,244.88533202309887,-28.26466797690111,1.0,1.0,25762.5980482374,25762.5980482374,275.83245669207804,2.6824566920780626,275.83245669207804,275.83245669207804,81986.39820641722,81987.91904950322,-1.5208430860075168,0.0,8575.796259387458,8575.796259387458,0.9063556700194864,3621.151146067887,275.83245669207804,2.6824566920780626,1.0,0.002,0.12542366115363401,0.004860217521857933,0.0001935891153795624,0.001806410885133917,0.09679455768978121,0.09679455768978121,0.0,5.134794499317419e-13,0.9998816789837072,0.9998816789837072,0.0,0.09224957468114107,1.0916355063079461e-05,0.0,0.0,0.0,1599693.5759292257,266.2720710940633,0.0,1.0,1285669.212459312,2593.4352831540327,,,,,,,,,,,,,,,,,,,3.0,14602.980632357223,1568.874930425739,0.36962230981270966,6.1796691888313084,2.7682323511226468
3092.0,-30.022067380764664,5.083456257075445,35.045426143831456,27.662623032834404,5.021647599139623,-26.517695882774106,-40.01717105330897,1.517276101139739,-6.8779766653706815,-6.877976665434518,40.09064542734937,37778.5014728863,20633.7443501029,20633.7443501029,58412.24582298921,81996.53437377528,81987.79217035262,20633.7443501029,102621.53652045553,102621.53652045553,102621.53652045553,130324.6350895174,125773.36947752963,4551.2656119877665,0.0,94687.96275129555,50470.17322742339,49130.877248746845,27703.09856906187,76833.9758178087,20990.259051356694,1568.876931457001,0.0,0.8766550563459468,2.6905333983802437,0.0014957518510113484,1.0,1.0,-6.8779766653706815,329431.4815878945,1558445.3113371285,4.730711539241051,1558445.3113371285,4.730711539241051,0.7576863288064857,0.09226041206340814,3.6031303371613914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031303371613914,1.2846415410617624,1.2849407760611078,2.804774890109335,5942.981428380656,14602.96026136937,6454.513647626795,0.00042347316082971836,26279.360969742873,2679.749044754618,19292.97322880979,1967.3357597966474,0.7341492531353041,0.7341492531353041,32554.451174283196,32395.05729023726,1.0061541717537483,0.8,4308.995938879922,4287.898129693729,1.0061541717537483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.2142926023557,3099.015535412006,7.6642280693628795,5.083456257075445,-2.3330747880930103,7.416531045168456,2.768287327395485,3.5,0.79093923639871,0.6,0.00023292055574341205,1.0001020531821754,0.00023289678788508995,198.94043727554885,0.0,4.743802991797664e-06,13.44393767875458,0.05077168270953043,7.870258593537141e-05,0.00015421796980804063,0.0005556674455507907,0.0922604120595968,0.0922604120595968,0.0922604120595968,0.09224956041019199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487238.51095514867,595.8128151131943,0.0,0.0922604120595968,0.09226041206340814,0.09226041206340814,0.3696221520804037,0.3696221520804037,0.5,10.119977574046509,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,6.38351593806874e-11,27703.09856906187,20990.259051356694,0.7576863288064857,0.7602397923738617,0.4916900507982035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621605504195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.47792899921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6521874487515,260.6521874487515,-12.4978125512485,244.88438408584858,276.4199908116535,114167.81882675864,114249.31545405409,-81.49662729544117,0.0,nan,276.4199908116535,3.2699908116535426,270.1128694664953,-3.037130533504694,263.80574812133233,-9.344251878667649,257.49862677616994,-15.651373223830035,251.1915054310094,-21.958494568990574,244.88438408584858,-28.265615914151397,1.0,1.0,25762.5980482374,25762.5980482374,275.8323941375221,2.682394137522124,275.8323941375221,275.8323941375221,81986.29386569714,81987.79217035262,-1.4983046554843895,0.0,8575.796259387458,8575.796259387458,0.9063559858675645,3621.145988847198,275.8323941375221,2.682394137522124,1.0,0.002,0.12543456674642034,0.004860163605756727,0.00019360592899389062,0.0018063940706037293,0.09680296449694531,0.09680296449694531,0.0,-4.0238038595541425e-13,0.9998817955267496,0.9998817955267496,0.0,0.09224950646999833,1.0905593409819451e-05,0.0,0.0,0.0,1599693.5196904412,266.2720233346293,0.0,1.0,1285669.3751517606,2593.4346265319095,,,,,,,,,,,,,,,,,,,3.0,14602.96026136937,1568.876931457001,0.3696221520804037,6.1796691888313084,2.768287327395485
3093.0,-30.023044753954448,5.083175804544595,35.04541842183265,27.6625320193358,5.021577888938088,-26.51858248966841,-40.01802859185261,1.5171156246315198,-6.878024524417697,-6.87802452441809,40.09062963250186,37777.8730214995,20633.654303834286,20633.654303834286,58411.52732533379,81996.39209313547,81987.66300030748,20633.654303834286,102621.31730414176,102621.31730414176,102621.31730414176,130324.42908453866,125773.31218886656,4551.1168956720885,0.0,94688.1390985117,50469.86265501496,49131.41827055194,27703.1117803969,76834.53005094884,20990.264392617897,1568.8789056923329,0.0,0.8766548542466645,2.6905285854501058,0.0014957518510113484,1.0,1.0,-6.878024524417697,329430.8572593939,1558444.6290140322,4.730718433540403,1558444.6290140322,4.730718433540403,0.7576861602771605,0.09226033246912631,3.603127630760973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603127630760973,1.2846423406987908,1.2849415453496111,2.804771037517746,5942.973265201378,14602.939919849545,6454.5087006935455,0.00042347373341828525,26279.429651653434,2679.7560483603916,19292.958442095256,1967.3342519713926,0.734146771746296,0.734146771746296,32554.4316123182,32395.05729023726,1.0061534160064352,0.8,4308.993349604886,4287.898129693729,1.0061534160064352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.2462297665356,3099.015535412006,7.664103704817367,5.083175804544595,-2.333176243078607,7.416352047623202,2.7683420602825333,3.5,0.7909548743664381,0.6,0.00023289678788508995,1.0001017495988465,0.0002328730931412807,198.94124459481117,0.0,4.7283881277022286e-06,13.400251953908116,0.05077641109765813,7.86949476188939e-05,0.00015420184026619606,0.000555608911377321,0.09226033246726224,0.09226033246726224,0.09226033246726224,0.09224949020823522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.0022632574,595.8123296200188,0.0,0.09226033246726224,0.09226033246912631,0.09226033246912631,0.3696219925228629,0.3696219925228629,0.5,10.119652305800855,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27703.1117803969,20990.264392617897,0.7576861602771605,0.7602249572763861,0.4916783247902871,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274794314268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.43424327436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65165637942954,260.65165637942954,-12.498343620570438,244.88343904809068,276.4198737107675,114170.8190911913,114252.05981975254,-81.24072856120983,0.0,nan,276.4198737107675,3.269873710767513,270.1125867782337,-3.0374132217662577,263.80529984569625,-9.344700154303723,257.49801291316237,-15.651987086837607,251.19072598062655,-21.959274019373424,244.88343904809068,-28.266560951909298,1.0,1.0,25762.5980482374,25762.5980482374,275.83233121637505,2.6823312163750757,275.83233121637505,275.83233121637505,81986.15515162802,81987.66300030748,-1.5078486794664059,0.0,8575.796259387458,8575.796259387458,0.9063561524466456,3621.1432689147778,275.83233121637505,2.6823312163750757,1.0,0.002,0.1254454629136717,0.004860109713876007,0.00019362272801722505,0.0018063772717367005,0.09681136400861252,0.09681136400861252,0.0,-2.4607442819513103e-13,0.9998818975906455,0.9998818975906455,0.0,0.09224943630157385,1.0896167552451352e-05,0.0,0.0,0.0,1599693.4633343245,266.2719754755823,0.0,1.0,1285669.5381835,2593.4339685406753,,,,,,,,,,,,,,,,,,,3.0,14602.939919849545,1568.8789056923329,0.3696219925228629,6.1796691888313084,2.7683420602825333
3094.0,-30.02402178876634,5.082896094819065,35.04541068705265,27.66245490582662,5.021503316941189,-26.51946927819111,-40.01888609547166,1.5169508063602277,-6.878072974602219,-6.878072974597091,40.090613819976184,37777.22769195752,20633.565167242014,20633.565167242014,58410.79285919954,81996.27813630713,81987.53235036181,20633.565167242014,102621.09751760383,102621.09751760383,102621.09751760383,130324.22289171544,125773.25459984184,4550.968291873606,0.0,94688.33577319462,50469.52785002765,49132.00880351885,27703.1253741116,76835.13417763045,20990.269969569043,1568.8809123707022,0.0,0.8766546489687428,2.690523713079285,0.0014957518510113484,1.0,1.0,-6.878072974602219,329430.2252203571,1558443.9459281066,4.730725436276096,1558443.9459281066,4.730725436276096,0.7576859897975381,0.09226025267646923,3.6031231886139823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031231886139823,1.284643160492628,1.2849423348935103,2.8047657897717495,5942.962145857324,14602.919604227283,6454.505214627208,0.00042347500325920544,26279.51663501644,2679.764918194943,19292.94802200969,1967.3331894183732,0.7341439452620138,0.7341439452620138,32554.399504304703,32395.05729023726,1.0061521755615142,0.8,4308.989099700655,4287.898129693729,1.0061521755615142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.278025292298,3099.015535412006,7.6639800843012305,5.082896094819065,-2.3332779383996245,7.41617403321869,2.768396550864186,3.5,0.7909704431040531,0.6,0.0002328730931412807,1.000101715184471,0.0002328494088207085,198.94205164034858,0.0,4.7138618237690254e-06,13.359084408561419,0.0507811249594819,7.868731029880836e-05,0.0001541857828424723,0.0005555503695143119,0.09226025267946128,0.09226025267946128,0.09226025267946128,0.09224941954100534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.4921610903,595.8118445838086,0.0,0.09226025267946128,0.09226025267646923,0.09226025267646923,0.36962183099564977,0.36962183099564977,0.5,10.119327312634079,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27703.1253741116,20990.269969569043,0.7576859897975381,0.7602094209162594,0.491666060016537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633335884281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.393075729015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65112626754893,260.65112626754893,-12.498873732451045,244.88249639689678,276.41975613820085,114173.69266592649,114254.78692951387,-81.09426358736084,0.0,nan,276.41975613820085,3.2697561382008757,270.11230418994,-3.0376958100599722,263.8048522416783,-9.345147758321673,257.4974002934195,-15.652599706580475,251.18994834515814,-21.960051654841834,244.88249639689678,-28.267503603103194,1.0,1.0,25762.5980482374,25762.5980482374,275.83226753146545,2.6822675314654703,275.83226753146545,275.83226753146545,81986.03473322853,81987.53235036181,-1.4976171332818922,0.0,8575.796259387458,8575.796259387458,0.9063564258609151,3621.138804557052,275.83226753146545,2.6822675314654703,1.0,0.002,0.12545634997908575,0.0048600557547440115,0.00019363951275393898,0.0018063604877211748,0.09681975637696949,0.09681975637696949,0.0,4.751138718561698e-13,0.9998819961502485,0.9998819961502485,0.0,0.09224936561147436,1.0887064994866645e-05,0.0,0.0,0.0,1599693.406282085,266.27192702539776,0.0,1.0,1285669.7032289056,2593.4333024225875,,,,,,,,,,,,,,,,,,,3.0,14602.919604227283,1568.8809123707022,0.36962183099564977,6.1796691888313084,2.768396550864186
3095.0,-30.024993042490514,5.082617153486505,35.04540292306321,27.662370562925958,5.021437143747627,-26.520350023866953,-40.019735182262934,1.5167941251082206,-6.878119686429386,-6.878119686423242,40.090597508195344,37776.588109456265,20633.472960081963,20633.472960081963,58410.06106953823,81996.13961199803,81987.39935639923,20633.472960081963,102620.8723164812,102620.8723164812,102620.8723164812,130324.00773791803,125773.18807719291,4550.8196607251175,0.0,94688.51377206441,50469.20333297038,49132.567154548924,27703.13542143684,76835.70257598576,20990.27311351301,1568.882708005702,0.0,0.8766544551558094,2.6905190155322334,0.0014957518510113484,1.0,1.0,-6.878119686429386,329429.6158593294,1558443.2412742772,4.730732047903525,1558443.2412742772,4.730732047903525,0.7576858284882302,0.09226017081368132,3.6031201500248873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031201500248873,1.284643942208281,1.2849430863637104,2.804761717734165,5942.953517698314,14602.899262804753,6454.500495703952,0.0004234756852079675,26279.58819841475,2679.7722156306945,19292.933916832284,1967.3317510905647,0.7341414093389821,0.7341414093389821,32554.377541258422,32395.05729023726,1.0061513270523545,0.8,4308.986192611953,4287.898129693729,1.0061513270523545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.309678578554,3099.015535412006,7.66385573110435,5.082617153486505,-2.3333784205759924,7.415995574062498,2.768450798104559,3.5,0.7909859423155883,0.6,0.0002328494088207085,1.000101114115103,0.00023282586683920996,198.94285391634628,0.0,4.711807326340454e-06,13.353261962848846,0.05078583676680824,7.867974861802931e-05,0.00015416966020267918,0.0005554918091987633,0.09226017081348786,0.09226017081348786,0.09226017081348786,0.09224934366474977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487242.9787841185,595.8113605869889,0.0,0.09226017081348786,0.09226017081368132,0.09226017081368132,0.36962166747357916,0.36962166747357916,0.5,10.119002498360908,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27703.13542143684,20990.27311351301,0.7576858284882302,0.7601942731215906,0.491654098849393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163919035467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.3872532833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65059822810923,260.65059822810923,-12.499401771890746,244.8815567732474,276.4196396829712,114176.70454073878,114257.48177123051,-80.7772304917557,0.0,nan,276.4196396829712,3.269639682971217,270.1120231010266,-3.0379768989733975,263.8044065190817,-9.345593480918296,257.4967899371366,-15.653210062863366,251.189173355192,-21.96082664480798,244.8815567732474,-28.268443226752566,1.0,1.0,25762.5980482374,25762.5980482374,275.83220531157934,2.6822053115793665,275.83220531157934,275.83220531157934,81985.90990173616,81987.39935639923,-1.4894546630675904,0.0,8575.796259387458,8575.796259387458,0.906356612886086,3621.1357507750117,275.83220531157934,2.6822053115793665,1.0,0.002,0.12546723074407168,0.004860002132897739,0.00019365628845329592,0.001806343711633621,0.09682814422664796,0.09682814422664796,0.0,8.691658504034194e-14,0.9998820643323476,0.9998820643323476,0.0,0.09224929004883868,1.088076484263517e-05,0.0,0.0,0.0,1599693.3512768054,266.2718803135706,0.0,1.0,1285669.8623525584,2593.432660204752,,,,,,,,,,,,,,,,,,,3.0,14602.899262804753,1568.882708005702,0.36962166747357916,6.1796691888313084,2.768450798104559
3096.0,-30.025961487760885,5.082338961578939,35.04539517194405,27.662295090872817,5.021367435302876,-26.521228595448964,-40.02058765674008,1.5166345429879724,-6.878167748683154,-6.878167748689671,40.09058235132195,37775.96025304207,20633.383029141027,20633.383029141027,58409.343282183094,81996.02034078153,81987.27939997378,20633.383029141027,102620.6624291148,102620.6624291148,102620.6624291148,130323.81395331088,125773.14259198117,4550.671361329698,0.0,94688.70476358314,50468.88501966916,49133.133048793316,27703.151524196073,76836.28457298939,20990.28051985408,1568.8848248876811,0.0,0.8766542494872194,2.6905141821870644,0.0014957518510113484,1.0,1.0,-6.878167748683154,329428.9888827561,1558442.5865118918,4.7307390639703,1558442.5865118918,4.7307390639703,0.7576856554215885,0.09226009081433657,3.6031159856691293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031159856691293,1.2846447371985998,1.2849438512944948,2.8047567403937492,5942.942971311237,14602.879004628854,6454.496753948428,0.00042347682399319263,26279.67157876508,2679.780718060202,19292.922732474624,1967.3306106034809,0.7341386544595938,0.7341386544595938,32554.347441118636,32395.05729023726,1.0061501641790953,0.8,4308.982208475362,4287.898129693729,1.0061501641790953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.341194854971,3099.015535412006,7.663732616271354,5.082338961578939,-2.333479606244402,7.415818567823341,2.7685048109606014,3.5,0.7910013745601718,0.6,0.00023282586683920996,1.0001008225223222,0.00023280239511453186,198.9436538781868,0.0,4.6835089861645865e-06,13.273064466790437,0.05079052027579441,7.86721574434861e-05,0.00015415370939572386,0.0005554336945739261,0.0922600908138856,0.0922600908138856,0.0922600908138856,0.09224928077359118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.4685175795,595.8108756352357,0.0,0.0922600908138856,0.09226009081433657,0.09226009081433657,0.36962150157361373,0.36962150157361373,0.5,10.11867819735171,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27703.151524196073,20990.28051985408,0.7576856554215885,0.7601791732485201,0.491642203458672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450102290201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.30705578724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6500718182304,260.6500718182304,-12.499928181769576,244.88062007963796,276.41952355682315,114179.62617422438,114260.15412150596,-80.52794728158605,0.0,nan,276.41952355682315,3.2695235568231737,270.1117428613858,-3.038257138614199,263.80396216594926,-9.346037834050719,257.4961814705115,-15.65381852948849,251.1884007750747,-21.961599224925266,244.88062007963796,-28.269379920362013,1.0,1.0,25762.5980482374,25762.5980482374,275.83214326152427,2.6821432615242884,275.83214326152427,275.83214326152427,81985.7942793315,81987.27939997378,-1.485120642275433,0.0,8575.796259387458,8575.796259387458,0.9063568692021052,3621.131565597475,275.83214326152427,2.6821432615242884,1.0,0.002,0.12547809457277911,0.0048599483387495625,0.00019367303747211195,0.0018063269626175775,0.09683651873605598,0.09683651873605598,0.0,8.968954051669087e-14,0.9998822477985756,0.9998822477985756,0.0,0.09224922698553957,1.0863828797003537e-05,0.0,0.0,0.0,1599693.2946813062,266.2718322513168,0.0,1.0,1285670.026076394,2593.4319994209773,,,,,,,,,,,,,,,,,,,3.0,14602.879004628854,1568.8848248876811,0.36962150157361373,6.1796691888313084,2.7685048109606014
3097.0,-30.026929777800273,5.082061496322286,35.04538738855377,27.662211516313278,5.021300433938933,-26.52210675663084,-40.021436254587,1.5164774127488252,-6.878217463322301,-6.878217463314776,40.09056591857973,37775.32913214962,20633.295830999647,20633.295830999647,58408.62496314927,81995.88479833149,81987.13744305391,20633.295830999647,102620.43327405356,102620.43327405356,102620.43327405356,130323.59676798478,125773.07374430793,4550.523023676855,0.0,94688.88392767348,50468.5685442194,49133.68375939342,27703.163493931217,76836.84725332464,20990.284844228587,1568.8867848688474,0.0,0.8766540396487075,2.6905091826782273,0.0014957518510113484,1.0,1.0,-6.878217463322301,329428.34035165457,1558441.8766337477,4.730746222289676,1558441.8766337477,4.730746222289676,0.7576854841443222,0.09226000946093497,3.6031128201555926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031128201555926,1.2846455205770635,1.284944604700943,2.8047525659351322,5942.934126134349,14602.858770340521,6454.492188544874,0.00042347756405358857,26279.744391568773,2679.7881428998458,19292.909086177886,1967.3292190684776,0.7341361011246196,0.7341361011246196,32554.324560648078,32395.05729023726,1.0061492802269891,0.8,4308.979179953881,4287.898129693729,1.0061492802269891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.372571533278,3099.015535412006,7.663610916690182,5.082061496322286,-2.3335816940410155,7.415643190363301,2.7685585849909633,3.5,0.7910167385688467,0.6,0.00023280239511453186,1.0001008071605213,0.00023277892933163676,198.94445371747747,0.0,4.669550670284201e-06,13.233506599585425,0.05079518982646469,7.866460146233431e-05,0.00015413779365219756,0.0005553758603787304,0.09226000945763278,0.09226000945763278,0.09226000945763278,0.0922492025203387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.9516395235,595.8103927693526,0.0,0.09226000945763278,0.09226000946093497,0.09226000946093497,0.36962133463812313,0.36962133463812313,0.5,10.118353988567867,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27703.163493931217,20990.284844228587,0.7576854841443222,0.7601642577887264,0.4916303893574333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508133191366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.26749792004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64954700183824,260.64954700183824,-12.500452998161734,244.8796858347546,276.4194081689232,114182.58502269056,114262.86920513421,-80.2841824436496,0.0,nan,276.4194081689232,3.269408168923235,270.1114637020882,-3.038536297911776,263.8035192352548,-9.346480764745195,257.4955747684201,-15.654425231579864,251.18763030158848,-21.962369698411493,244.8796858347546,-28.270314165245367,1.0,1.0,25762.5980482374,25762.5980482374,275.8320769936934,2.6820769936934425,275.8320769936934,275.8320769936934,81985.68307377075,81987.13744305391,-1.4543692831648514,0.0,8575.796259387458,8575.796259387458,0.9063570640393314,3621.1283842563707,275.8320769936934,2.6820769936934425,1.0,0.002,0.12548895561498413,0.004859894256812456,0.00019368978153018734,0.0018063102181331218,0.09684489076509367,0.09684489076509367,0.0,-3.366907447288625e-13,0.99988227789422,0.99988227789422,0.0,0.09224914841834195,1.0861042593022388e-05,0.0,0.0,0.0,1599693.2361400141,266.2717825366777,0.0,1.0,1285670.195429016,2593.4313159198423,,,,,,,,,,,,,,,,,,,3.0,14602.858770340521,1568.8867848688474,0.36962133463812313,6.1796691888313084,2.7685585849909633
3098.0,-30.027892012610277,5.081784798002229,35.045379622103646,27.66213178345936,5.021225010238528,-26.52298031032361,-40.022280417010165,1.5163133079417184,-6.878264422128211,-6.878264422097812,40.090550840245164,37774.69479470205,20633.20379856013,20633.20379856013,58407.89859326219,81995.77156372031,81987.02198468646,20633.20379856013,102620.2257832466,102620.2257832466,102620.2257832466,130323.40462593724,125773.02966861935,4550.374957317892,0.0,94689.07675367799,50468.23874245079,49134.26445691911,27703.178842690646,76837.44329960976,20990.291786862632,1568.8888382440539,0.0,0.8766538397370545,2.6905044603140422,0.0014957518510113484,1.0,1.0,-6.878264422128211,329427.7277715166,1558441.2252648552,4.730753041971481,1558441.2252648552,4.730753041971481,0.7576853149616374,0.09225992818561371,3.6031086888805777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031086888805777,1.2846463365650242,1.284945390732076,2.8047475685135392,5942.923537197667,14602.838506880473,6454.488465299828,0.00042347871244957343,26279.828040129487,2679.796672679201,19292.897957149282,1967.3280842233876,0.734133340891306,0.734133340891306,32554.294699605183,32395.05729023726,1.0061481265913441,0.8,4308.975227464807,4287.898129693729,1.0061481265913441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.4038053368827,3099.015535412006,7.663487831082765,5.081784798002229,-2.333681939019783,7.415466737022012,2.7686121145745046,3.5,0.7910320327355728,0.6,0.00023277892933163676,1.0001001775207006,0.00023275561245145223,198.94524856057205,0.0,4.668387359117077e-06,13.230209775737798,0.05079985821382381,7.865708564020451e-05,0.00015412184369143227,0.0005553177541508938,0.09225992817901942,0.09225992817901942,0.09225992817901942,0.0922491403051929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.43855856487,595.8099087351247,0.0,0.09225992817901942,0.09225992818561371,0.09225992818561371,0.36962116498383124,0.36962116498383124,0.5,10.118030350685027,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27703.178842690646,20990.291786862632,0.7576853149616374,0.7601489076818206,0.4916183200865808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566155233823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.264201096186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64902327401575,260.64902327401575,-12.50097672598423,244.8787545627143,276.41929198531864,114185.42744695247,114265.54510450471,-80.11765755221838,0.0,nan,276.41929198531864,3.2692919853186595,270.11118450079687,-3.0388154992031104,263.8030770162769,-9.346922983723061,257.49496953175327,-15.655030468246707,251.1868620472347,-21.963137952765265,244.8787545627143,-28.27124543728567,1.0,1.0,25762.5980482374,25762.5980482374,275.83201657162795,2.682016571627969,275.83201657162795,275.83201657162795,81985.5486927531,81987.02198468646,-1.4732919333619066,0.0,8575.796259387458,8575.796259387458,0.9063573183190413,3621.1242323249808,275.83201657162795,2.682016571627969,1.0,0.002,0.12549979704788558,0.004859840753946744,0.0001937064964133181,0.0018062935027507918,0.09685324820665904,0.09685324820665904,0.0,-8.358903846872323e-13,0.9998824903262556,0.9998824903262556,0.0,0.09224908675155294,1.0841434060768972e-05,0.0,0.0,0.0,1599693.1808438103,266.27173557787177,0.0,1.0,1285670.355393873,2593.430670307657,,,,,,,,,,,,,,,,,,,3.0,14602.838506880473,1568.8888382440539,0.36962116498383124,6.1796691888313084,2.7686121145745046
3099.0,-30.02885153103476,5.081508888592631,35.04537182693707,27.66206507747995,5.021157616099103,-26.52385061632335,-40.02312024878336,1.5161567013545585,-6.8783098328560754,-6.878309832847172,40.09053447934487,37774.04813170007,20633.109129367724,20633.109129367724,58407.15726106779,81995.66165576273,81986.89222953173,20633.109129367724,102620.00135889946,102620.00135889946,102620.00135889946,130323.18890428601,125772.96206133645,4550.226842949557,0.0,94689.27253359741,50467.897070992374,49134.861625116704,27703.187545386554,76838.04917050326,20990.294053071866,1568.8905379649796,0.0,0.8766536532566049,2.6904998936370066,0.0014957518510113484,1.0,1.0,-6.8783098328560754,329427.1353869978,1558440.5184902232,4.730759403469996,1558440.5184902232,4.730759403469996,0.7576851587451137,0.0922598440432831,3.6031039048136972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031039048136972,1.2846471171764258,1.2849461415696746,2.8047421401864,5942.912035223841,14602.818332450519,6454.485228891368,0.00042348008155336324,26279.917269966554,2679.805771590355,19292.888283307817,1967.327097766089,0.7341304801349693,0.7341304801349693,32554.260120144565,32395.05729023726,1.0061467906671895,0.8,4308.970650433095,4287.898129693729,1.0061467906671895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.4349040666866,3099.015535412006,7.663364153466894,5.081508888592631,-2.3337810732012096,7.415289961793841,2.7686654130751576,3.5,0.7910472608786164,0.6,0.00023275561245145223,1.00009989549218,0.00023273236353745042,198.9460411654079,0.0,4.638782523969752e-06,13.146309672930276,0.05080449699634778,7.864960903387162e-05,0.0001541060034175806,0.0005552599426691177,0.09225984404344231,0.09225984404344231,0.09225984404344231,0.0922490640465412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.9181299953,595.8094270256988,0.0,0.09225984404344231,0.0922598440432831,0.0922598440432831,0.3696209945308778,0.3696209945308778,0.5,10.117706951035705,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27703.187545386554,20990.294053071866,0.7576851587451137,0.7601332658962044,0.4916060277360717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623814872607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.18030099338,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6485014137454,260.6485014137454,-12.50149858625457,244.87782626518822,276.41917656230385,114188.32606769711,114268.15803492819,-79.83196723109509,0.0,nan,276.41917656230385,3.269176562303869,270.1109065028798,-3.0390934971201773,263.8026364434573,-9.347363556542689,257.4943663840324,-15.655633615967588,251.18609632461104,-21.963903675388934,244.87782626518822,-28.27217373481176,1.0,1.0,25762.5980482374,25762.5980482374,275.8319560304871,2.681956030487129,275.8319560304871,275.8319560304871,81985.44623793212,81986.89222953173,-1.4459915996121708,0.0,8575.796259387458,8575.796259387458,0.9063576127779143,3621.119424337766,275.8319560304871,2.681956030487129,1.0,0.002,0.1255106302220076,0.004859787568995076,0.00019372319916115803,0.0018062768009503502,0.09686159958057901,0.09686159958057901,0.0,1.1150802503578916e-13,0.9998825797482913,0.9998825797482913,0.0,0.09224901086917293,1.083317411016666e-05,0.0,0.0,0.0,1599693.1273705126,266.2716901671439,0.0,1.0,1285670.5100851646,2593.430045979585,,,,,,,,,,,,,,,,,,,3.0,14602.818332450519,1568.8905379649796,0.3696209945308778,6.1796691888313084,2.7686654130751576
3100.0,-30.029808152695182,5.081233744772842,35.045364039433245,27.661979547143005,5.021089823589385,-26.524718355064298,-40.02395969638599,1.5160000259590263,-6.8783568432110656,-6.878356843196606,40.09051910995552,37773.43051188267,20633.017258562795,20633.017258562795,58406.44777044546,81995.52694243922,81986.77246902499,20633.017258562795,102619.78972758778,102619.78972758778,102619.78972758778,130322.99158394105,125772.9125266742,4550.079057266854,0.0,94689.44880404642,50467.58969438383,49135.39901073621,27703.201856353273,76838.60086708948,20990.30024234469,1568.892543891869,0.0,0.8766534541801836,2.6904951661017096,0.0014957518510113484,1.0,1.0,-6.8783568432110656,329426.5221361613,1558439.8545471297,4.730766194662926,1558439.8545471297,4.730766194662926,0.7576849907524645,0.09225976172089852,3.6031009625332056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031009625332056,1.2846478979702125,1.2849468926769816,2.8047381451573057,5942.90357023658,14602.798180364327,6454.480513201081,0.0004234807375298202,26279.98765193463,2679.8129485537497,19292.874187793972,1967.3256604236894,0.7341279776580758,0.7341279776580758,32554.238853198105,32395.05729023726,1.0061459690516734,0.8,4308.9678354820635,4287.898129693729,1.0061459690516734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.46587233936,3099.015535412006,7.663241889352421,5.081233744772842,-2.3338810519902085,7.41511479676305,2.7687184883999323,3.5,0.7910624252571236,0.6,0.00023273236353745042,1.00009959467669,0.00023270918694121424,198.94683138293553,0.0,4.625279402054348e-06,13.108041825422022,0.05080912227574983,7.864213650418751e-05,0.00015409022703326291,0.0005552026453405097,0.09225976171331896,0.09225976171331896,0.09225976171331896,0.09224899895131591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.40001431864,595.8089446125574,0.0,0.09225976171331896,0.09225976172089852,0.09225976172089852,0.3696208219508618,0.3696208219508618,0.5,10.117384066231727,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27703.201856353273,20990.30024234469,0.7576849907524645,0.7601185746663088,0.4915944601492776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681312174042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.14203314587,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6479813086009,260.6479813086009,-12.502018691399087,244.87690089808433,276.41906171911853,114191.26373358177,114270.82720934962,-79.56347576786014,0.0,nan,276.41906171911853,3.269061719118554,270.1106295549107,-3.0393704450892756,263.8021973907045,-9.347802609295456,257.49376522649635,-15.656234773503627,251.18533306229094,-21.96466693770904,244.87690089808433,-28.273099101915648,1.0,1.0,25762.5980482374,25762.5980482374,275.83189505519454,2.681895055194559,275.83189505519454,275.83189505519454,81985.31507990824,81986.77246902499,-1.4573891167528927,0.0,8575.796259387458,8575.796259387458,0.9063577938749343,3621.1164673458716,275.83189505519454,2.681895055194559,1.0,0.002,0.12552144645833788,0.004859734160216795,0.0001937398751270115,0.0018062601238935765,0.09686993756350575,0.09686993756350575,0.0,-9.794118641104355e-13,0.9998827632195858,0.9998827632195858,0.0,0.09224894548347258,1.0816237425939235e-05,0.0,0.0,0.0,1599693.0720135474,266.2716431567889,0.0,1.0,1285670.6702255385,2593.4293996594693,,,,,,,,,,,,,,,,,,,3.0,14602.798180364327,1568.892543891869,0.3696208219508618,6.1796691888313084,2.7687184883999323
3101.0,-30.030761836803507,5.080959372478912,35.04535626014696,27.66191364442932,5.021021405740991,-26.52558351255073,-40.02479495303703,1.5158430814852457,-6.878403431049094,-6.878403431053812,40.09050377189746,37772.788249829384,20632.924675524635,20632.924675524635,58405.71292535402,81995.4210805615,81986.6543066779,20632.924675524635,102619.57898220254,102619.57898220254,102619.57898220254,130322.79473289802,125772.86324461219,4549.931488285831,0.0,94689.64575104653,50467.24949046459,49135.99584509104,27703.215750695483,76839.21159578653,20990.306165098234,1568.8945188189448,0.0,0.8766532573030881,2.690490481062778,0.0014957518510113484,1.0,1.0,-6.878403431049094,329425.914397953,1558439.1919595932,4.730772910831076,1558439.1919595932,4.730772910831076,0.7576848245341798,0.09225967902793428,3.603096065798942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603096065798942,1.2846486798740897,1.2849476449875088,2.8047326263177936,5942.891876477897,14602.778054326029,6454.477392088965,0.0004234821549175557,26280.078027853044,2679.822164332677,19292.864858580993,1967.3247091087164,0.7341250980356061,0.7341250980356061,32554.203459357046,32395.05729023726,1.0061446016657767,0.8,4308.963150656737,4287.898129693729,1.0061446016657767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.496706820325,3099.015535412006,7.663119744310055,5.080959372478912,-2.333980623008485,7.414939995487397,2.768771334828617,3.5,0.7910775242367477,0.6,0.00023270918694121424,1.0000992896074978,0.00023268608363130028,198.94761917941136,0.0,4.610910383429546e-06,13.067320026639333,0.05081373318613326,7.863470193265084e-05,0.0001540744850085634,0.0005551451707743528,0.0922596790338629,0.0922596790338629,0.0922596790338629,0.09224893372145399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.8795093461,595.8084629770074,0.0,0.0922596790338629,0.09225967902793428,0.09225967902793428,0.3696206483551338,0.3696206483551338,0.5,10.117061708794703,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27703.215750695483,20990.306165098234,0.7576848245341798,0.7601029697258982,0.4915821943688533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516738636325472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.10131134709,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64746284966986,260.64746284966986,-12.502537150330113,244.8759784303101,276.41894726903104,114194.11948811017,114273.43113340282,-79.31164529265338,0.0,nan,276.41894726903104,3.2689472690310595,270.11035350128543,-3.0396464987145464,263.8017597335419,-9.348240266458049,257.49316596579627,-15.656834034203712,251.1845721980543,-21.96542780194568,244.8759784303101,-28.274021569689864,1.0,1.0,25762.5980482374,25762.5980482374,275.83183468875126,2.6818346887512803,275.83183468875126,275.83183468875126,81985.21275169577,81986.6543066779,-1.4415549821278546,0.0,8575.796259387458,8575.796259387458,0.9063580952682344,3621.111546127937,275.83183468875126,2.6818346887512803,1.0,0.002,0.12553224495777063,0.004859680909679622,0.00019375652388103537,0.0018062434770635025,0.09687826194051768,0.09687826194051768,0.0,9.445378507111357e-13,0.9998829553874489,0.9998829553874489,0.0,0.09224888052954835,1.0798498385916322e-05,0.0,0.0,0.0,1599693.0171540834,266.2715965689509,0.0,1.0,1285670.8289265702,2593.428759148713,,,,,,,,,,,,,,,,,,,3.0,14602.778054326029,1568.8945188189448,0.3696206483551338,6.1796691888313084,2.768771334828617
3102.0,-30.031712515708637,5.080685777321826,35.04534848616944,27.66184463342654,5.020953657276128,-26.526445898407292,-40.025629790592916,1.5156870399765987,-6.878449603154991,-6.878449603096419,40.09048836638815,37772.1599723771,20632.831419009814,20632.831419009814,58404.99139138691,81995.31021764727,81986.53614880926,20632.831419009814,102619.36756781908,102619.36756781908,102619.36756781908,130322.59658055539,125772.81245472253,4549.784125832855,0.0,94689.83817925012,50466.92373686586,49136.57160264918,27703.229012736312,76839.8006153855,20990.311661283347,1568.896453528507,0.0,0.8766530629680073,2.690485837837711,0.0014957518510113484,1.0,1.0,-6.878449603154991,329425.3120838401,1558438.5264579228,4.730779540284062,1558438.5264579228,4.730779540284062,0.7576846602117479,0.0922595958687463,3.6030915458055626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030915458055626,1.2846494574042515,1.2849483930174188,2.804727410297537,5942.880824356878,14602.757955249303,6454.473968214809,0.0004234834230944829,26280.164402006554,2679.8309720451484,19292.854624392017,1967.323665511874,0.734122295784381,0.734122295784381,32554.170788609463,32395.05729023726,1.006143339482683,0.8,4308.958826267487,4287.898129693729,1.006143339482683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.52740930196,3099.015535412006,7.662997727610468,5.080685777321826,-2.334079786296276,7.4147655636181025,2.7688239554279024,3.5,0.7910925586936864,0.6,0.00023268608363130028,1.0000989774875273,0.00023266305522665352,198.94840449890052,0.0,4.596348502547331e-06,13.026051656219137,0.05081832953463581,7.862727174074425e-05,0.00015405881189055603,0.0005550880026797119,0.09225959587231602,0.09225959587231602,0.09225959587231602,0.09224886782764254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.35618607426,595.8079822536484,0.0,0.09225959587231602,0.0922595958687463,0.0922595958687463,0.3696204737988028,0.3696204737988028,0.5,10.11673986864972,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,27703.229012736312,20990.311661283347,0.7576846602117479,0.7600877530087263,0.49157024966061724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795784878787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.06004297667,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64694607169037,260.64694607169037,-12.503053928309612,244.87505885987807,276.4188332835039,114196.98222438012,114276.03672441948,-79.05450003938876,0.0,nan,276.4188332835039,3.268833283503909,270.11007839877635,-3.039921601223625,263.80132351405064,-9.34867648594934,257.4925686293288,-15.65743137067119,251.18381374460435,-21.966186255395627,244.87505885987807,-28.27494114012191,1.0,1.0,25762.5980482374,25762.5980482374,275.83177473864475,2.6817747386447763,275.83177473864475,275.83177473864475,81985.10533042668,81986.53614880926,-1.4308183825778542,0.0,8575.796259387458,8575.796259387458,0.9063583734730527,3621.1070035345906,275.83177473864475,2.6817747386447763,1.0,0.002,0.12554302607248705,0.004859627800437266,0.00019377314596416922,0.0018062268546206587,0.09688657298208461,0.09688657298208461,0.0,5.8482775913693e-13,0.9998831437123569,0.9998831437123569,0.0,0.09224881475487362,1.078111387267715e-05,0.0,0.0,0.0,1599692.9627841352,266.271550396845,0.0,1.0,1285670.986211372,2593.428124354028,,,,,,,,,,,,,,,,,,,3.0,14602.757955249303,1568.896453528507,0.3696204737988028,6.1796691888313084,2.7688239554279024
