time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3103.0,-30.032660258103196,5.0804129597380685,35.045340720307365,27.66175438826906,5.020886336926032,-26.527305598601433,-40.02646036734802,1.5155316774196732,-6.878495709071046,-6.878495709077036,40.090473052436785,37771.5499752494,20632.738110253522,20632.738110253522,58404.28808550292,81995.16959083985,81986.41937110129,20632.738110253522,102619.1574813548,102619.1574813548,102619.1574813548,130322.4000407534,125772.76303682558,4549.637003927824,0.0,94690.00749737963,50466.62293475353,49137.09395847344,27703.242559398597,76840.33651787203,20990.31736770375,1568.898399958196,0.0,0.8766528686441633,2.690481201275241,0.0014957518510113484,1.0,1.0,-6.878495709071046,329424.71063403686,1558437.8649114654,4.7307861693555795,1558437.8649114654,4.7307861693555795,0.7576844956939013,0.09225951263344191,3.6030891718863596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030891718863596,1.2846502316050843,1.284949137813421,2.8047238721037253,5942.873327348763,14602.737884587343,6454.468813694743,0.0004234838566325385,26280.22870935655,2679.837529569889,19292.8392171866,1967.3220944141578,0.7341199131314169,0.7341199131314169,32554.153629794535,32395.05729023726,1.006142676578906,0.8,4308.956555079948,4287.898129693729,1.006142676578906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.5579815251303,3099.015535412006,7.662876064999959,5.0804129597380685,-2.3341787566247767,7.414591716362845,2.7688763531763128,3.5,0.7911075294789465,0.6,0.00023266305522665352,1.000098672512539,0.0002326401000434649,198.9491873980962,0.0,4.581464362626831e-06,12.983870003684439,0.05082291099899844,7.861988011477945e-05,0.0001540431751118741,0.0005550312962485878,0.09225951263369173,0.09225951263369173,0.09225951263369173,0.09224880285220749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.830670078,595.8075022469442,0.0,0.09225951263369173,0.09225951263344191,0.09225951263344191,0.3696202982464957,0.3696202982464957,0.5,10.116418575494015,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27703.242559398597,20990.31736770375,0.7576844956939013,0.7600732991573882,0.49155888283316207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852753776053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.01786132414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64643097491285,260.64643097491285,-12.503569025087131,244.87414217110754,276.4187197787199,114199.90484075008,114278.7021577795,-78.79731702938676,0.0,nan,276.4187197787199,3.2687197787199125,270.109804257194,-3.040195742805963,263.80088873567286,-9.34911126432712,257.49197321415215,-15.658026785847824,251.1830576926306,-21.96694230736938,244.87414217110754,-28.27585782889244,1.0,1.0,25762.5980482374,25762.5980482374,275.83171501553704,2.6817150155370655,275.83171501553704,275.83171501553704,81984.96435691534,81986.41937110129,-1.4550141859508585,0.0,8575.796259387458,8575.796259387458,0.9063585195873215,3621.1046177457915,275.83171501553704,2.6817150155370655,1.0,0.002,0.1255537888664331,0.0048595747791481915,0.00019378973979272966,0.0018062102603381557,0.09689486989636482,0.09689486989636482,0.0,1.308853199433191e-13,0.9998833421782124,0.9998833421782124,0.0,0.0922487498396589,1.076279378300312e-05,0.0,0.0,0.0,1599692.9084920993,266.27150429092893,0.0,1.0,1285671.1432706579,2593.4274904697413,,,,,,,,,,,,,,,,,,,3.0,14602.737884587343,1568.898399958196,0.3696202982464957,6.1796691888313084,2.7688763531763128
3104.0,-30.033605118948138,5.080140919724833,35.045332963235246,27.661681186314695,5.0208192657111415,-26.5281626804791,-40.02729059485716,1.5153768272249275,-6.878541774597636,-6.878541774611888,40.09045777415383,37770.932433114016,20632.64480170508,20632.64480170508,58403.577234819095,81995.05265868727,81986.30309541772,20632.64480170508,102618.9478971228,102618.9478971228,102618.9478971228,130322.20407369398,125772.71394912923,4549.490124564744,0.0,94690.19378251332,50466.30787368419,49137.65100981014,27703.25617657119,76840.90718638133,20990.323128608365,1568.9003485523979,0.0,0.8766526744047081,2.69047656878078,0.0014957518510113484,1.0,1.0,-6.878541774597636,329424.1097119764,1558437.2049059402,4.73079279555015,1558437.2049059402,4.73079279555015,0.7576843312144659,0.09225942929044029,3.6030851587494133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030851587494133,1.2846510032592167,1.2849498801561638,2.8047190634718895,5942.863138434923,14602.717841064183,6454.464990990646,0.0004234849253345325,26280.309681989067,2679.8457864805073,19292.827790868236,1967.3209292539489,0.7341172164379163,0.7341172164379163,32554.12462262097,32395.05729023726,1.0061415559326619,0.8,4308.952715611348,4287.898129693729,1.0061415559326619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.588424325334,3099.015535412006,7.662754773550241,5.080140919724833,-2.3342775489486423,7.4144184686734755,2.768928529500749,3.5,0.791122437000214,0.6,0.0002326401000434649,1.0000983732530688,0.00023261721673113528,198.94996792234986,0.0,4.566915041949383e-06,12.942637228884553,0.05082747791404039,7.861249223889943e-05,0.00015402760780456546,0.0005549745877183051,0.09225942927866328,0.09225942927866328,0.09225942927866328,0.092248738152028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.3026466698,595.8070230564421,0.0,0.09225942927866328,0.09225942929044029,0.09225942929044029,0.36962012182221093,0.36962012182221093,0.5,10.116097838559593,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27703.25617657119,20990.323128608365,0.7576843312144659,0.7600584034381375,0.49154719557772525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909547129644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.97662854934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6459175382707,260.6459175382707,-12.504082461729297,244.8732283400497,276.4186067364931,114202.7652888687,114281.30864533623,-78.54335646752409,0.0,nan,276.4186067364931,3.2686067364930977,270.1095310572016,-3.040468942798384,263.800455377914,-9.349544622086,257.4913796986269,-15.658620301373105,251.18230401933891,-21.967695980661063,244.8732283400497,-28.27677165995027,1.0,1.0,25762.5980482374,25762.5980482374,275.8316553914147,2.681655391414722,275.8316553914147,275.8316553914147,81984.85082216917,81986.30309541772,-1.452273248549318,0.0,8575.796259387458,8575.796259387458,0.9063587665950454,3621.1005845431605,275.8316553914147,2.681655391414722,1.0,0.002,0.12556453303784015,0.0048595218393428915,0.00019380630489070096,0.0018061936935534861,0.09690315244535049,0.09690315244535049,0.0,-1.555812770281939e-12,0.9998835438990078,0.9998835438990078,0.0,0.09224868511702536,1.0744173414930396e-05,0.0,0.0,0.0,1599692.8542475936,266.27145822540234,0.0,1.0,1285671.3001923156,2593.426857141138,,,,,,,,,,,,,,,,,,,3.0,14602.717841064183,1568.9003485523979,0.36962012182221093,6.1796691888313084,2.768928529500749
3105.0,-30.034547009290822,5.0798696462359,35.04532520657219,27.661618042644136,5.0207483647491,-26.529017471886494,-40.02811663141472,1.5152188273356133,-6.878588574595142,-6.878588574605245,40.090442271805195,37770.2978615839,20632.552818797925,20632.552818797925,58402.85068038183,81994.95730256292,81986.18176106474,20632.552818797925,102618.73457986266,102618.73457986266,102618.73457986266,130322.00390601011,125772.66046048899,4549.34344552112,0.0,94690.39475761949,50465.9688752987,49138.25098035644,27703.269326147445,76841.52030650388,20990.32850638034,1568.9022922072936,0.0,0.8766524769928656,2.690471862432067,0.0014957518510113484,1.0,1.0,-6.878588574595142,329423.49920966825,1558436.5352215038,4.730799529967974,1558436.5352215038,4.730799529967974,0.757684165694077,0.09225934579740137,3.6030798899937677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030798899937677,1.2846517894974354,1.284950637178684,2.8047132456051123,5942.850811073347,14602.697823676652,6454.46222828426,0.00042348649891008424,26280.40389017943,2679.855393042418,19292.81953295397,1967.3200871810427,0.734114270601579,0.734114270601579,32554.086539756885,32395.05729023726,1.0061400846618564,0.8,4308.947674859599,4287.898129693729,1.0061400846618564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.618738461132,3099.015535412006,7.662634343319509,5.0798696462359,-2.3343766470614,7.4142462932973,2.7689804856963196,3.5,0.7911372816275198,0.6,0.00023261721673113528,1.0000980647249225,0.0002325944074245527,198.95074599813,0.0,4.552634253937574e-06,12.902165475659084,0.05083203054829433,7.860514229365801e-05,0.00015401207443747726,0.0005549178082218975,0.09225934579640635,0.09225934579640635,0.09225934579640635,0.0922486702949727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.77126733115,595.8065449452127,0.0,0.09225934579640635,0.09225934579740137,0.09225934579740137,0.3696199445681738,0.3696199445681738,0.5,10.115777573371261,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27703.269326147445,20990.32850638034,0.757684165694077,0.7600428836835312,0.49153501532669464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966168229182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.93615679611,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6454053818094,260.6454053818094,-12.504594618190595,244.87231732538876,276.41849343823134,114205.53469409236,114283.88221409851,-78.34752000615933,0.0,nan,276.41849343823134,3.26849343823136,270.1092582156602,-3.0407417843397866,263.8000229930928,-9.349977006907181,257.49078777052557,-15.659212229474406,251.1815525479577,-21.968447452042284,244.87231732538876,-28.277682674611214,1.0,1.0,25762.5980482374,25762.5980482374,275.8315944429564,2.6815944429563956,275.8315944429564,275.8315944429564,81984.75306554827,81986.18176106474,-1.4286955164716346,0.0,8575.796259387458,8575.796259387458,0.906359090885679,3621.0952894437364,275.8315944429564,2.6815944429563956,1.0,0.002,0.1255752615432829,0.004859468840665787,0.00019382284551342822,0.00180617715441028,0.0969114227567141,0.0969114227567141,0.0,-7.629183743085299e-14,0.9998837136158635,0.9998837136158635,0.0,0.0922486172916758,1.0728505725580775e-05,0.0,0.0,0.0,1599692.799138179,266.27141142540484,0.0,1.0,1285671.4596158979,2593.4262137151104,,,,,,,,,,,,,,,,,,,3.0,14602.697823676652,1568.9022922072936,0.3696199445681738,6.1796691888313084,2.7689804856963196
3106.0,-30.03548605301082,5.079599164351661,35.04531744122698,27.661533036176138,5.020684599938829,-26.52986898771959,-40.028938407171495,1.5150675346341012,-6.878633577861365,-6.878633577916219,40.09042650814092,37769.686861682174,20632.457826263035,20632.457826263035,58402.14468794521,81994.81879439938,81986.06130537842,20632.457826263035,102618.51913164146,102618.51913164146,102618.51913164146,130321.79897933516,125772.60209530377,4549.196884031396,0.0,94690.56370005613,50465.6645989595,49138.77677899625,27703.279847693702,76842.05662668996,20990.33211650457,1568.904066916534,0.0,0.8766522904521098,2.690467336774183,0.0014957518510113484,1.0,1.0,-6.878633577861365,329422.9121464171,1558435.8542481447,4.730805893536251,1558435.8542481447,4.730805893536251,0.7576840082439559,0.09225926080632404,3.603077335823292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603077335823292,1.284652544213164,1.2849513627664224,2.80470960965569,5942.843106932823,14602.677834302822,6454.457211054833,0.0004234869864979573,26280.469408359124,2679.8620740374263,19292.80453611946,1967.3185579295132,0.7341118697820112,0.7341118697820112,32554.068078064083,32395.05729023726,1.0061393714239109,0.8,4308.945231219592,4287.898129693729,1.0061393714239109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.6489227473317,3099.015535412006,7.662513167595415,5.079599164351661,-2.334474473396602,7.414073637748263,2.7690322197266997,3.5,0.791152062779057,0.6,0.0002325944074245527,1.000097769088204,0.00023257166910452224,198.9515217277214,0.0,4.537928560302926e-06,12.860489539898492,0.05083656847685463,7.859783089076427e-05,0.00015399657653378842,0.0005548615747032701,0.09225926080397383,0.09225926080397383,0.09225926080397383,0.09224859984318236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.2365246258,595.8060679138504,0.0,0.09225926080397383,0.09225926080632404,0.09225926080632404,0.3696197661509764,0.3696197661509764,0.5,10.115457744107886,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27703.279847693702,20990.33211650457,0.7576840082439559,0.7600283913752003,0.4915236332777099,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022611740236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.89448086035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6448951802931,260.6448951802931,-12.5051048197069,244.87140917161463,276.4183811889728,114208.45575674517,114286.50421761216,-78.04846086698714,0.0,nan,276.4183811889728,3.2683811889727963,270.1089867854995,-3.041013214500481,263.7995923820289,-9.350407617971086,257.4901979785559,-15.65980202144408,251.1808035750864,-21.969196424913576,244.87140917161463,-28.278590828385347,1.0,1.0,25762.5980482374,25762.5980482374,275.83153539363934,2.681535393639365,275.83153539363934,275.83153539363934,81984.62397640088,81986.06130537842,-1.437328977539437,0.0,8575.796259387458,8575.796259387458,0.9063592480941901,3621.092722502409,275.83153539363934,2.681535393639365,1.0,0.002,0.12558597513587472,0.004859416224135315,0.000193839363829734,0.0018061606359453752,0.09691968191486701,0.09691968191486701,0.0,-2.2489085246824025e-13,0.999883875150784,0.999883875150784,0.0,0.09224854721357413,1.071359274991128e-05,0.0,0.0,0.0,1599692.7461444787,266.2713664221386,0.0,1.0,1285671.6129189036,2593.4255949916737,,,,,,,,,,,,,,,,,,,3.0,14602.677834302822,1568.904066916534,0.3696197661509764,6.1796691888313084,2.7690322197266997
3107.0,-30.036422247132172,5.079329452955458,35.04530969911789,27.661454525683098,5.0206182250529166,-26.530718199915327,-40.029759833682306,1.5149141778336406,-6.878679989401178,-6.878679989408312,40.090411647432404,37769.07696851645,20632.36536762221,20632.36536762221,58401.44233613866,81994.69469700816,81985.94988734895,20632.36536762221,102618.31525497115,102618.31525497115,102618.31525497115,130321.61060515107,125772.55988194453,4549.050723206544,0.0,94690.74219228592,50465.35656783544,49139.31736050053,27703.295350179924,76842.61271068045,20990.33921361028,1568.9061129018874,0.0,0.8766520927063157,2.690462669502541,0.0014957518510113484,1.0,1.0,-6.878679989401178,329422.3067132338,1558435.2122828253,4.73081263935008,1558435.2122828253,4.73081263935008,0.7576838404343098,0.09225917761160381,3.603073962934247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603073962934247,1.2846533084372895,1.2849520979559328,2.8047053156444126,5942.834008438193,14602.657870559988,6454.4528887624,0.0004234878038440961,26280.543548756996,2679.8696342540006,19292.79161649813,1967.3172404947795,0.7341093071650198,0.7341093071650198,32554.043698621812,32395.05729023726,1.0061384295633435,0.8,4308.9420042901265,4287.898129693729,1.0061384295633435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.678982346514,3099.015535412006,7.662393290433119,5.079329452955458,-2.3345730173526684,7.413902470308126,2.769083740435348,3.5,0.791166782981528,0.6,0.00023257166910452224,1.000097473134881,0.000232549001824301,198.9522951086171,0.0,4.523823371591954e-06,12.820515435091597,0.05084109230022622,7.85905232234595e-05,0.00015398114588106274,0.0005548054575068371,0.09225917761627449,0.09225917761627449,0.09225917761627449,0.09224853930692493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.70286417427,595.8055905744403,0.0,0.09225917761627449,0.09225917761160381,0.09225917761160381,0.36961958643148585,0.36961958643148585,0.5,10.115138596200191,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27703.295350179924,20990.33921361028,0.7576838404343098,0.7600137511724842,0.4915121393740283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078885082517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.854506755546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64438660005163,260.64438660005163,-12.505613399948345,244.87050382704396,276.41826937306007,114211.30753987152,114289.10798496655,-77.8004450950437,0.0,nan,276.41826937306007,3.268269373060093,270.10871626385546,-3.0412837361445213,263.79916315465204,-9.350836845347942,257.4896100454502,-15.660389954549771,251.18005693624798,-21.969943063751998,244.87050382704396,-28.279496172956016,1.0,1.0,25762.5980482374,25762.5980482374,275.8314759899975,2.681475989997523,275.8314759899975,275.8314759899975,81984.50329909442,81985.94988734895,-1.446588254533708,0.0,8575.796259387458,8575.796259387458,0.9063594556945478,3621.0893327489184,275.8314759899975,2.681475989997523,1.0,0.002,0.12559666617388265,0.004859363450002853,0.000193855846770445,0.0018061441539141093,0.09692792338522249,0.09692792338522249,0.0,6.845544096856226e-13,0.9998841195265028,0.9998841195265028,0.0,0.09224848657441771,1.0691037186094788e-05,0.0,0.0,0.0,1599692.6914924341,266.2713200105988,0.0,1.0,1285671.7710191286,2593.4249569071017,,,,,,,,,,,,,,,,,,,3.0,14602.657870559988,1568.9061129018874,0.36961958643148585,6.1796691888313084,2.769083740435348
3108.0,-30.03735836620166,5.079060482550363,35.04530193680654,27.661388483271026,5.020554011462569,-26.531567128431742,-40.03058115541933,1.5147627736926628,-6.878728438085091,-6.878728438057782,40.09039558071152,37768.456015053845,20632.276448775632,20632.276448775632,58400.73246382948,81994.58373625948,81985.81623315453,20632.276448775632,102618.09268193017,102618.09268193017,102618.09268193017,130321.39999952499,125772.49537410136,4548.904625423627,0.0,94690.93084283145,50465.03518596244,49139.88406318779,27703.30731759483,76843.19138078262,20990.34363310973,1568.9080397342402,0.0,0.8766518884092804,2.690457797376948,0.0014957518510113484,1.0,1.0,-6.878728438085091,329421.6747066767,1558434.5182173664,4.730819608652121,1558434.5182173664,4.730819608652121,0.7576836726558787,0.09225909356703833,3.6030695301077644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030695301077644,1.2846540633826686,1.2849528239557702,2.804700216819766,5942.82320464061,14602.637932602656,6454.4494139348935,0.0004234890241252212,26280.628239777365,2679.8782703346574,19292.781230006178,1967.3161813673557,0.7341065462356549,0.7341065462356549,32554.011657881874,32395.05729023726,1.0061371917211228,0.8,4308.937763290408,4287.898129693729,1.0061371917211228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.7089143145927,3099.015535412006,7.662275093714469,5.079060482550363,-2.3346726832734754,7.413733165823839,2.7691350427714125,3.5,0.7911814407918322,0.6,0.000232549001824301,1.0000974660679287,0.00023252633839640762,198.95306843281855,0.0,4.509707423888312e-06,12.780510839299476,0.05084560200765011,7.858321711627396e-05,0.000153965784708027,0.0005547494275606242,0.09225909356600452,0.09225909356600452,0.09225909356600452,0.09224846405106514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.16210920434,595.8051154813563,0.0,0.09225909356600452,0.09225909356703833,0.09225909356703833,0.36961940639791413,0.36961940639791413,0.5,10.11481971078699,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27703.30731759483,20990.34363310973,0.7576836726558787,0.7599987899309797,0.4915003572391866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134988073899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.81450215975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64387954961234,260.64387954961234,-12.506120450387641,244.86960081352407,276.4181582856993,114214.1255096468,114291.69193211735,-77.56642247055458,0.0,nan,276.4181582856993,3.2681582856993145,270.10844679126694,-3.041553208733035,263.79873529682965,-9.35126470317033,257.4890238023941,-15.660976197605862,251.17931230795983,-21.970687692040144,244.86960081352407,-28.280399186475904,1.0,1.0,25762.5980482374,25762.5980482374,275.8314119563002,2.6814119563002237,275.8314119563002,275.8314119563002,81984.42052131031,81985.81623315453,-1.395711844219477,0.0,8575.796259387458,8575.796259387458,0.9063597285336433,3621.0848777583033,275.8314119563002,2.6814119563002237,1.0,0.002,0.12560734879937066,0.004859310338930319,0.0001938723159133098,0.0018061276841106753,0.0969361579566549,0.0969361579566549,0.0,2.3985154140593323e-14,0.9998842105956091,0.9998842105956091,0.0,0.09224841094154455,1.0682625493775597e-05,0.0,0.0,0.0,1599692.6344415112,266.2712715619149,0.0,1.0,1285671.9360588123,2593.424290815475,,,,,,,,,,,,,,,,,,,3.0,14602.637932602656,1568.9080397342402,0.36961940639791413,6.1796691888313084,2.7691350427714125
3109.0,-30.038287524541214,5.078792362006933,35.045294253655534,27.661321183573477,5.020476511788,-26.532411120904445,-40.03139423495156,1.5146001081550355,-6.878769216803221,-6.878769216798194,40.09038233859839,37767.82252902943,20632.174465537064,20632.174465537064,58399.99699456649,81994.49739212725,81985.74191340068,20632.174465537064,102617.91637893775,102617.91637893775,102617.91637893775,130321.24111838314,125772.4819870764,4548.759131306731,0.0,94691.13383968236,50464.6892944434,49140.493939154396,27703.324739445397,76843.8186785998,20990.3524979099,1568.9100387487292,0.0,0.8766517153738356,2.690453696568439,0.0014957518510113484,1.0,1.0,-6.878769216803221,329421.14275452757,1558433.9461742882,4.730825511511188,1558433.9461742882,4.730825511511188,0.7576835161601658,0.09225900967093083,3.603064263779305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603064263779305,1.284654870992469,1.2849536026371904,2.8046943542087166,5942.81078247129,14602.617964942394,6454.446719528811,0.0004234906232087997,26280.722992256455,2679.887932398572,19292.773176246086,1967.3153601123815,0.7341035930377809,0.7341035930377809,32553.973592528615,32395.05729023726,1.006135721128096,0.8,4308.93272485644,4287.898129693729,1.006135721128096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.738714212069,3099.015535412006,7.6621524237171705,5.078792362006933,-2.3347674163073373,7.41355977831427,2.7691861191208016,3.5,0.7911960340345148,0.6,0.00023252633839640762,1.0000967420405766,0.000232503845499952,198.9538360120353,0.0,4.508958520592249e-06,12.778388447358433,0.0508501109661707,7.857598494652759e-05,0.00015395035344988002,0.0005546930169114557,0.09225900966632827,0.09225900966632827,0.09225900966632827,0.09224842277495447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.6288516957,595.8046380892396,0.0,0.09225900966632827,0.09225900967093083,0.09225900967093083,0.3696192243773164,0.3696192243773164,0.5,10.114502103198213,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27703.324739445397,20990.3524979099,0.7576835161601658,0.7599830148840623,0.4914881011704247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191086981773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.81237976781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6433731757982,260.6433731757982,-12.50662682420176,244.86870078875077,276.4180455628432,114216.78579993536,114294.24871537261,-77.4629154372634,0.0,nan,276.4180455628432,3.268045562843213,270.1081766080301,-3.041823391969899,263.79830765320486,-9.351692346795119,257.4884386983894,-15.661561301610561,251.1785697435708,-21.971430256429187,244.86870078875077,-28.281299211249205,1.0,1.0,25762.5980482374,25762.5980482374,275.83136251133783,2.681362511337852,275.83136251133783,275.83136251133783,81984.27141172165,81985.74191340068,-1.470501679024892,0.0,8575.796259387458,8575.796259387458,0.9063600526743664,3621.0795850982013,275.83136251133783,2.681362511337852,1.0,0.002,0.1256179872623854,0.004859258796836696,0.00019388871993962075,0.001806111279624843,0.09694435996981038,0.09694435996981038,0.0,-4.3553615575175897e-13,0.9998846891613723,0.9998846891613723,0.0,0.0922483712071547,1.063846377611634e-05,0.0,0.0,0.0,1599692.5864223584,266.27123078319676,0.0,1.0,1285672.0749708428,2593.423730173895,,,,,,,,,,,,,,,,,,,3.0,14602.617964942394,1568.9100387487292,0.3696192243773164,6.1796691888313084,2.7691861191208016
3110.0,-30.039215236745527,5.078525047409564,35.04528651630435,27.66125702708962,5.020423551149885,-26.533251357962143,-40.032206650916464,1.514459672344903,-6.87881288291311,-6.87881288296176,40.090365409480256,37767.20884350756,20632.077751798926,20632.077751798926,58399.28659530648,81994.36940146325,81985.60726162481,20632.077751798926,102617.68501342373,102617.68501342373,102617.68501342373,130321.01414995709,125772.40067512673,4548.613474830364,0.0,94691.30909528454,50464.37847593466,49141.034021499865,27703.32913653336,76844.36315803323,20990.35179579241,1568.9114890976994,0.0,0.876651540655089,2.6904493054021623,0.0014957518510113484,1.0,1.0,-6.87881288291311,329420.5731375423,1558433.2148558984,4.730831471795202,1558433.2148558984,4.730831471795202,0.7576833705560567,0.09225892216913324,3.603060569269905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603060569269905,1.2846555742786387,1.2849542771897722,2.8046899429001426,5942.801435437764,14602.598105524785,6454.442564957943,0.00042349150587818853,26280.798580766575,2679.8956402815006,19292.76075795574,1967.3140937991814,0.7341010090947166,0.7341010090947166,32553.94688837571,32395.05729023726,1.0061346894568275,0.8,4308.929190221935,4287.898129693729,1.0061346894568275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.7684019238263,3099.015535412006,7.662032032557463,5.078525047409564,-2.334863756945192,7.4133888043547564,2.7692370035611176,3.5,0.7912105724460335,0.6,0.000232503845499952,1.000096592199457,0.00023248138961119667,198.95460240181197,0.0,4.4750480328641905e-06,12.682286125137116,0.05085458601420357,7.856875929365944e-05,0.00015393508620629257,0.0005546374393370564,0.09225892217159438,0.09225892217159438,0.09225892217159438,0.09224833910551239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.0772097103,595.8041664915022,0.0,0.09225892217159438,0.09225892216913324,0.09225892216913324,0.3696190444431823,0.3696190444431823,0.5,10.114184612012954,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,27703.32913653336,20990.35179579241,0.7576833705560567,0.7599683853870481,0.4914766326560338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724676916273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.71627744559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64286971787004,260.64286971787004,-12.507130282129935,244.86780368218578,276.4179357535524,114219.7424625105,114296.75931741593,-77.0168549054309,0.0,nan,276.4179357535524,3.267935753552422,270.1079093392843,-3.042090660715701,263.7978829250068,-9.352117074993203,257.4878565107316,-15.662143489268374,251.17783009645927,-21.972169903540703,244.86780368218578,-28.282196317814197,1.0,1.0,25762.5980482374,25762.5980482374,275.8313031438013,2.6813031438013013,275.8313031438013,275.8313031438013,81984.19219830596,81985.60726162481,-1.4150633188546635,0.0,8575.796259387458,8575.796259387458,0.9063602800700575,3621.0758721162547,275.8313031438013,2.6813031438013013,1.0,0.002,0.12562862234813987,0.0048592067510401845,0.00019390511760196478,0.001806094882786896,0.09695255880098239,0.09695255880098239,0.0,3.88860818545389e-13,0.9998847256700124,0.9998847256700124,0.0,0.09224828708369481,1.0635085438424172e-05,0.0,0.0,0.0,1599692.5350031187,266.27118711708687,0.0,1.0,1285672.2237186916,2593.4231298356735,,,,,,,,,,,,,,,,,,,3.0,14602.598105524785,1568.9114890976994,0.3696190444431823,6.1796691888313084,2.7692370035611176
3111.0,-30.04013990111401,5.078258475227801,35.04527884929258,27.661176456045382,5.0203563913094,-26.53409027186716,-40.033018857333786,1.5143067620658015,-6.8788609033017565,-6.8788609032891,40.090351962932694,37766.61197348648,20631.98866190843,20631.98866190843,58398.600635394905,81994.24591520394,81985.5109123843,20631.98866190843,102617.49957429273,102617.49957429273,102617.49957429273,130320.85127665303,125772.38261791157,4548.46865874146,0.0,94691.48455179522,50464.07977280816,49141.56086554118,27703.351702360313,76844.91256790148,20990.363869442,1568.913909239097,0.0,0.8766513286367767,2.690444476365981,0.0014957518510113484,1.0,1.0,-6.8788609033017565,329419.9467206277,1558432.6339813909,4.730838704503392,1558432.6339813909,4.730838704503392,0.7576831892024687,0.09225884153504196,3.603057425969241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603057425969241,1.2846563358345402,1.284955010073146,2.8046858334518063,5942.79272800986,14602.57824410614,6454.438095889678,0.00042349223789342,26280.870204649244,2679.9029438849398,19292.747399611624,1967.312731627174,0.734098500140175,0.734098500140175,32553.924168390888,32395.05729023726,1.0061338117075427,0.8,4308.926182942782,4287.898129693729,1.0061338117075427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.7979705495522,3099.015535412006,7.661914814091235,5.078258475227801,-2.3349626461547652,7.413221121382566,2.769287684260923,3.5,0.791225052645978,0.6,0.00023248138961119667,1.0000962755780094,0.00023245900948569496,198.95536627893438,0.0,4.467702418898539e-06,12.66146865515846,0.05085905371662247,7.8561536118566e-05,0.00015391985349263066,0.0005545820711307205,0.09225884153388567,0.09225884153388567,0.09225884153388567,0.09224829351887552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.53734153626,595.803691237011,0.0,0.09225884153388567,0.09225884153504196,0.09225884153504196,0.36961886195093663,0.36961886195093663,0.5,10.113868171351994,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27703.351702360313,20990.363869442,0.7576831892024687,0.7599540253727649,0.4914653515952048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302365087361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.69545997561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64236763191286,260.64236763191286,-12.507632368087116,244.86690936060742,276.41782590321594,114222.54230039481,114299.34927757621,-76.80697718140532,0.0,nan,276.41782590321594,3.2678259032159644,270.10764259469977,-3.0423574053002085,263.7974592861733,-9.35254071382667,257.4872759776514,-15.662724022348584,251.17709266912925,-21.972907330870726,244.86690936060742,-28.283090639392555,1.0,1.0,25762.5980482374,25762.5980482374,275.8312438884542,2.681243888454219,275.8312438884542,275.8312438884542,81984.06821753501,81985.5109123843,-1.4426948492910014,0.0,8575.796259387458,8575.796259387458,0.9063604735389866,3621.072713099087,275.8312438884542,2.681243888454219,1.0,0.002,0.1256392230631587,0.00485915405841711,0.00019392146047876393,0.0018060785394185027,0.09696073023938197,0.09696073023938197,0.0,-1.0273336001342948e-13,0.9998850981133705,0.9998850981133705,0.0,0.09224824082009134,1.0600714950632839e-05,0.0,0.0,0.0,1599692.478456446,266.2711390966982,0.0,1.0,1285672.3872992708,2593.4224696335887,,,,,,,,,,,,,,,,,,,3.0,14602.57824410614,1568.913909239097,0.36961886195093663,6.1796691888313084,2.769287684260923
3112.0,-30.04106169835829,5.077992686285334,35.04527118228627,27.661111147049837,5.020290119616767,-26.53492651655985,-40.03382690772412,1.5141549378112669,-6.878906037980755,-6.878906038063262,40.09033662906667,37765.99587951748,20631.89467318901,20631.89467318901,58397.89055270649,81994.14233109588,81985.39502897003,20631.89467318901,102617.28970215903,102617.28970215903,102617.28970215903,130320.65323126825,125772.32937162656,4548.323859641698,0.0,94691.67423781539,50463.75621785983,49142.13113328395,27703.363529109214,76845.49466239316,20990.36842334528,1568.9157464879906,0.0,0.8766511397203718,2.690439937529357,0.0014957518510113484,1.0,1.0,-6.878906037980755,329419.35794810514,1558431.9715763992,4.7308451491241925,1558431.9715763992,4.7308451491241925,0.75768303012339,0.09225875700362172,3.603052876001426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603052876001426,1.2846570921553129,1.2849557378174745,2.804680640462944,5942.781724689602,14602.558412822067,6454.43476576344,0.0004234935120970625,26280.956038286546,2679.9116964800974,19292.737445641447,1967.3117166046966,0.7340957238212894,0.7340957238212894,32553.891280915974,32395.05729023726,1.0061325411542543,0.8,4308.921829866912,4287.898129693729,1.0061325411542543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.8274096942214,3099.015535412006,7.661796147392834,5.077992686285334,-2.335059591195315,7.4130522774806495,2.76933814339844,3.5,0.7912394695424114,0.6,0.00023245900948569496,1.0000959777661755,0.00023243670073038163,198.9561277926412,0.0,4.452646066560748e-06,12.61879895263316,0.050863506362689034,7.855435051338442e-05,0.00015390465897231054,0.0005545266241402022,0.09225875700423206,0.09225875700423206,0.09225875700423206,0.09224822604031681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.98588265857,595.8032196568947,0.0,0.09225875700423206,0.09225875700362172,0.09225875700362172,0.36961868064706754,0.36961868064706754,0.5,10.11355224267655,8.247980076703243e-11,8.247980076703243e-11,8.247980076703243e-11,8.247980076703243e-11,8.247980076703243e-11,8.247980076703243e-11,27703.363529109214,20990.36842334528,0.75768303012339,0.7599390284266775,0.49145361150234745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357778766031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.65279027308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64186700986227,260.64186700986227,-12.50813299013771,244.86601782095957,276.41771619876323,114225.29810665427,114301.88114153944,-76.58303488518436,0.0,nan,276.41771619876323,3.267716198763253,270.1073765232074,-3.042623476792585,263.7970368476431,-9.352963152356892,257.4866971720804,-15.663302827919551,251.17635749651987,-21.973642503480107,244.86601782095957,-28.283982179040407,1.0,1.0,25762.5980482374,25762.5980482374,275.83118524083403,2.681185240834054,275.83118524083403,275.83118524083403,81983.96815637691,81985.39502897003,-1.4268725931178778,0.0,8575.796259387458,8575.796259387458,0.9063607535876197,3621.0681403814333,275.83118524083403,2.681185240834054,1.0,0.002,0.12564980611552892,0.004859101962257372,0.00019393777723844628,0.0018060622228810441,0.09696888861922313,0.09696888861922313,0.0,1.1949035511049644e-13,0.9998852894556817,0.9998852894556817,0.0,0.09224817395138771,1.0583052234018035e-05,0.0,0.0,0.0,1599692.425307828,266.2710939620192,0.0,1.0,1285672.5410496923,2593.421849105692,,,,,,,,,,,,,,,,,,,3.0,14602.558412822067,1568.9157464879906,0.36961868064706754,6.1796691888313084,2.76933814339844
3113.0,-30.041980680714623,5.077727681288561,35.04526351960712,27.66104304408657,5.020224427658808,-26.535760169872855,-40.034634539019294,1.514003916819769,-6.878951031842405,-6.878951031856479,40.09032141982268,37765.392709395266,20631.80059969951,20631.80059969951,58397.19330909477,81994.03432401919,81985.28100581602,20631.80059969951,102617.08160551553,102617.08160551553,102617.08160551553,130320.45746200654,125772.27815140312,4548.179310603423,0.0,94691.85987796412,50463.44597708423,49142.68211208876,27703.375856491017,76846.05796857979,20990.373344754986,1568.9176045357558,0.0,0.87665095109795,2.690435412859597,0.0014957518510113484,1.0,1.0,-6.878951031842405,329418.7710133337,1558431.3145548387,4.730851583717914,1558431.3145548387,4.730851583717914,0.7576828706179811,0.09225867242364356,3.6030486624905906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030486624905906,1.2846578445725414,1.2849564617490086,2.8046757179064077,5942.771294382992,14602.538608153902,6454.431166378978,0.0004234946532133631,26281.038295083366,2679.920084339032,19292.72668684042,1967.3106195123125,0.7340930168063293,0.7340930168063293,32553.860825367425,32395.05729023726,1.006131364554712,0.8,4308.917798687449,4287.898129693729,1.006131364554712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.8567272674572,3099.015535412006,7.66167779770273,5.077727681288561,-2.3351562847699663,7.412883966058527,2.7693883945261755,3.5,0.7912538270074787,0.6,0.00023243670073038163,1.0000956853868408,0.00023241446206267178,198.95688698603823,0.0,4.438463573013575e-06,12.578605765920472,0.05086794482626205,7.854716924215404e-05,0.0001538895314882276,0.0005544714705999621,0.09225867242156749,0.09225867242156749,0.09225867242156749,0.09224816030101299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.43230604136,595.8027487707081,0.0,0.09225867242156749,0.09225867242364356,0.09225867242364356,0.369618498382296,0.369618498382296,0.5,10.113236878586793,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27703.375856491017,20990.373344754986,0.7576828706179811,0.759924384578995,0.4914421599197253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741302102463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.61259708637,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6413678941547,260.6413678941547,-12.508632105845265,244.8651290489134,276.4176067393946,114228.06053786537,114304.41313856425,-76.35260069889699,0.0,nan,276.4176067393946,3.267606739394637,270.10711120130264,-3.0428887986973336,263.7966156632035,-9.353384336796466,257.48612012510523,-15.663879874894747,251.1756245870092,-21.97437541299078,244.8651290489134,-28.28487095108659,1.0,1.0,25762.5980482374,25762.5980482374,275.8311269511146,2.6811269511146065,275.8311269511146,275.8311269511146,81983.86353334363,81985.28100581602,-1.4174724723998224,0.0,8575.796259387458,8575.796259387458,0.906361012927349,3621.063905803044,275.8311269511146,2.6811269511146065,1.0,0.002,0.12566037024568022,0.004859049968741785,0.00019395406484509986,0.0018060459349300507,0.09697703242254993,0.09697703242254993,0.0,-2.248496527856858e-13,0.9998854944438994,0.9998854944438994,0.0,0.09224810829305259,1.0564130590972117e-05,0.0,0.0,0.0,1599692.372325,266.2710489681576,0.0,1.0,1285672.6943203877,2593.421230514164,,,,,,,,,,,,,,,,,,,3.0,14602.538608153902,1568.9176045357558,0.369618498382296,6.1796691888313084,2.7693883945261755
3114.0,-30.042896835629858,5.077463459728606,35.0452558637611,27.66097270594912,5.020159121632758,-26.53659123990279,-40.03543417258186,1.5138535258962722,-6.878995964615001,-6.878995964644222,40.09030629149196,37764.773721352365,20631.706587325167,20631.706587325167,58396.480308677536,81993.9230450218,81985.16812835328,20631.706587325167,102616.87471567845,102616.87471567845,102616.87471567845,130320.26311817922,125772.22809546262,4548.035022716603,0.0,94692.04230119848,50463.11997040901,49143.24703421052,27703.388402500772,76846.6354367113,20990.378429169617,1568.919471174695,0.0,0.8766507624996369,2.6904308943390673,0.0014957518510113484,1.0,1.0,-6.878995964615001,329418.18487627583,1558430.6610292464,4.730858017490952,1558430.6610292464,4.730858017490952,0.7576827110172135,0.09225858781522402,3.603044715204081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603044715204081,1.2846585938989297,1.284957182678994,2.8046710093370923,5942.761317489626,14602.518829150751,6454.427355960804,0.0004234956893206849,26281.117717362275,2679.9281831575795,19292.715297245504,1967.3094580968532,0.7340903649809394,0.7340903649809394,32553.832294100317,32395.05729023726,1.006130262296837,0.8,4308.9140222111255,4287.898129693729,1.006130262296837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.8859241578193,3099.015535412006,7.661559816640797,5.077463459728606,-2.3352527756710133,7.412716235399619,2.769438439162624,3.5,0.7912681254750354,0.6,0.00023241446206267178,1.000095391693857,0.0002323922937681299,198.9576438487081,0.0,4.4245360982700706e-06,12.53913530249738,0.05087236936236032,7.854005968286583e-05,0.00015387440237980593,0.000554416352299746,0.09225858781596917,0.09225858781596917,0.09225858781596917,0.0922480952798771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.87628622697,595.8022786821015,0.0,0.09225858781596917,0.09225858781522402,0.09225858781522402,0.3696183153723997,0.3696183153723997,0.5,10.112922102767389,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,27703.388402500772,20990.378429169617,0.7576827110172135,0.7599093958612049,0.4914304121024838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517468094989907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.57312662295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.640870303036,260.640870303036,-12.509129696963953,244.86424303315337,276.41749757291745,114230.82484442797,114306.94422005939,-76.11937563143911,0.0,nan,276.41749757291745,3.2674975729174776,270.106846664968,-3.0431533350320024,263.79619575701287,-9.35380424298711,257.48554484905844,-15.664455150941535,251.1748939411058,-21.97510605889417,244.86424303315337,-28.285756966846606,1.0,1.0,25762.5980482374,25762.5980482374,275.8310688559966,2.681068855996614,275.8310688559966,275.8310688559966,81983.75551130826,81985.16812835328,-1.4126170450181235,0.0,8575.796259387458,8575.796259387458,0.9063612558809875,3621.059938780101,275.8310688559966,2.681068855996614,1.0,0.002,0.12567091467216016,0.004858998070092641,0.00019397032206086852,0.0018060296780571096,0.09698516103043425,0.09698516103043425,0.0,1.1797810992031366e-13,0.9998857079149343,0.9998857079149343,0.0,0.09224804338885739,1.0544426366623371e-05,0.0,0.0,0.0,1599692.3194140797,266.271004035385,0.0,1.0,1285672.8473829445,2593.4206127628813,,,,,,,,,,,,,,,,,,,3.0,14602.518829150751,1568.919471174695,0.3696183153723997,6.1796691888313084,2.769438439162624
3115.0,-30.043810152279857,5.077200020610669,35.045248215566495,27.66090069143104,5.020094046348037,-26.53741973242117,-40.036237228754885,1.5137036264794348,-6.879040867272067,-6.8790408672864,40.09029120042011,37764.18046700973,20631.612694288946,20631.612694288946,58395.79316129868,81993.80940359694,81985.05568799461,20631.612694288946,102616.66838228356,102616.66838228356,102616.66838228356,130320.06937399646,125772.17837597082,4547.890998025637,0.0,94692.22216086346,50462.81949385381,49143.78074112183,27703.4009917129,76847.18173283472,20990.38354870406,1568.9213387384602,0.0,0.8766505739231867,2.690426378853112,0.0014957518510113484,1.0,1.0,-6.879040867272067,329417.59913290176,1558430.0091134652,4.730864450519916,1558430.0091134652,4.730864450519916,0.7576825515027217,0.09225850315125957,3.603040978527911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603040978527911,1.2846593407819575,1.2849579012554282,2.80466647005017,5942.751699285337,14602.499076157927,6454.423381105952,0.00042349664273004636,26281.194892085772,2679.9360527892577,19292.703416138356,1967.3082465610944,0.7340877572483622,0.7340877572483622,32553.805285133938,32395.05729023726,1.006129218850732,0.8,4308.910447230678,4287.898129693729,1.006129218850732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.915001040638,3099.015535412006,7.661442223878644,5.077200020610669,-2.3353490826564824,7.4125491032671516,2.769488278460852,3.5,0.7912823652745292,0.6,0.0002323922937681299,1.0000950968672542,0.00023237019609043848,198.9583983716616,0.0,4.410551650194759e-06,12.499503376651946,0.05087677991401052,7.853292029182669e-05,0.00015385937347630322,0.0005543616275657508,0.0922585031630386,0.0922585031630386,0.0922585031630386,0.09224803041911764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.31757083494,595.8018094709658,0.0,0.0922585031630386,0.09225850315125957,0.09225850315125957,0.36961813171771984,0.36961813171771984,0.5,10.112607923793146,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27703.4009917129,20990.38354870406,0.7576825515027217,0.7598950520308767,0.4914191986675566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522999905896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.533494697105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64037423830854,260.64037423830854,-12.509625761691439,244.8633597648799,276.4173887117363,114233.58746457785,114309.47333937556,-75.88587479772086,0.0,nan,276.4173887117363,3.2673887117363165,270.1065829223675,-3.043417077632455,263.7957771329945,-9.35422286700549,257.48497134362196,-15.665028656378013,251.17416555425078,-21.9758344457492,244.8633597648799,-28.286640235120075,1.0,1.0,25762.5980482374,25762.5980482374,275.83101084199365,2.6810108419936682,275.83101084199365,275.83101084199365,81983.64534089093,81985.05568799461,-1.410347103679669,0.0,8575.796259387458,8575.796259387458,0.9063614858715676,3621.0561834205505,275.83101084199365,2.6810108419936682,1.0,0.002,0.12568143911204105,0.004858946263226527,0.0001939865484367492,0.0018060134532072018,0.09699327421837459,0.09699327421837459,0.0,1.6439510343302377e-12,0.9998859244720248,0.9998859244720248,0.0,0.09224797871380239,1.0524437457177422e-05,0.0,0.0,0.0,1599692.2665385944,266.2709591327279,0.0,1.0,1285673.0003428669,2593.419995426036,,,,,,,,,,,,,,,,,,,3.0,14602.499076157927,1568.9213387384602,0.36961813171771984,6.1796691888313084,2.769488278460852
