time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3116.0,-30.04472340960611,5.076937328246713,35.04524054710975,27.660840411577396,5.020031359834601,-26.538247932669876,-40.0370363733731,1.513555882889961,-6.8790881846917955,-6.879088184721323,40.090275319801165,37763.56291844697,20631.523083885655,20631.523083885655,58395.086002332624,81993.7075594874,81984.92584749279,20631.523083885655,102616.44893137844,102616.44893137844,102616.44893137844,130319.86116731442,125772.11407162866,4547.747095685752,0.0,94692.41121607982,50462.49280982617,49144.35378472628,27703.412235935975,76847.76602066225,20990.38753751022,1568.9232010707044,0.0,0.8766503751205689,2.6904216205409535,0.0014957518510113484,1.0,1.0,-6.8790881846917955,329416.9818904528,1558429.3230904203,4.730871232402566,1558429.3230904203,4.730871232402566,0.7576823879580497,0.09225841839097118,3.6030362640046176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030362640046176,1.2846600774367303,1.2849586096919203,2.804661191926911,5942.740515575509,14602.479349486517,6454.420185391978,0.00042349796621957684,26281.281751750492,2679.9449100100946,19292.693863935427,1967.3072725074749,0.7340849676272131,0.7340849676272131,32553.77120820963,32395.05729023726,1.0061279023462384,0.8,4308.905936716043,4287.898129693729,1.0061279023462384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.943958505195,3099.015535412006,7.661326563712764,5.076937328246713,-2.3354467344199126,7.412384062666626,2.769537913426489,3.5,0.7912965466932825,0.6,0.00023237019609043848,1.000095091401557,0.00023234810178379077,198.95915285065595,0.0,4.396518561218706e-06,12.459733602493811,0.050881176432571736,7.852581627119815e-05,0.00015384437981924034,0.000554306879502023,0.09225841839103173,0.09225841839103173,0.09225841839103173,0.0922479558484198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.75357885036,595.8013419357118,0.0,0.09225841839103173,0.09225841839097118,0.09225841839097118,0.36961794745823995,0.36961794745823995,0.5,10.112294047849385,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,27703.412235935975,20990.38753751022,0.7576823879580497,0.7598800723319893,0.49140742631729056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757773512023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.49372492295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63987964500245,260.63987964500245,-12.510120354997525,244.8624787765127,276.4172805134922,114236.32245238015,114311.98323572717,-75.66078334701969,0.0,nan,276.4172805134922,3.26728051349221,270.10632016609435,-3.043679833905628,263.79535981870004,-9.354640181299942,257.48439947130726,-15.665600528692721,251.17343912390845,-21.976560876091526,244.8624787765127,-28.28752122348729,1.0,1.0,25762.5980482374,25762.5980482374,275.83094838421516,2.680948384215185,275.83094838421516,275.83094838421516,81983.57146193985,81984.92584749279,-1.3543855529424036,0.0,8575.796259387458,8575.796259387458,0.906361776048032,3621.0514453246406,275.83094838421516,2.680948384215185,1.0,0.002,0.12569195385485374,0.0048588940527241045,0.00019400275888144917,0.0018059972412774411,0.09700137944072458,0.09700137944072458,0.0,1.5889026205861967e-13,0.9998860294491471,0.9998860294491471,0.0,0.09224790364820634,1.0514742764839776e-05,0.0,0.0,0.0,1599692.2108195545,266.2709118153082,0.0,1.0,1285673.1615285922,2593.4193448905885,,,,,,,,,,,,,,,,,,,3.0,14602.479349486517,1568.9232010707044,0.36961794745823995,6.1796691888313084,2.769537913426489
3117.0,-30.04563100550214,5.076675413778184,35.04523289978639,27.66076438073071,5.019960529107772,-26.53907185203707,-40.03783492427317,1.5134013756376106,-6.879133269415036,-6.879133269356298,40.09026059223668,37762.97521182251,20631.429736321807,20631.429736321807,58394.404948144314,81993.60029114701,81984.81811063808,20631.429736321807,102616.24784695989,102616.24784695989,102616.24784695989,130319.6741993537,125772.07067138264,4547.603527971069,0.0,94692.5932935131,50462.19302667054,49144.88918538062,27703.426352393813,76848.31553777444,20990.39374670808,1568.9251450234635,0.0,0.8766501841463091,2.6904170867583925,0.0014957518510113484,1.0,1.0,-6.879133269415036,329416.39377375337,1558428.6868780565,4.730877747233192,1558428.6868780565,4.730877747233192,0.7576822260071931,0.0922583339027659,3.603032527443515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603032527443515,1.2846608457204698,1.284959349769027,2.804656606018723,5942.730798586352,14602.459593559672,6454.416257653818,0.000423498942630207,26281.359541514048,2679.9528423584047,19292.682123663224,1967.306075332884,0.7340823481064019,0.7340823481064019,32553.74420006229,32395.05729023726,1.0061268589322652,0.8,4308.902361844005,4287.898129693729,1.0061268589322652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.972791034011,3099.015535412006,7.661209873717304,5.076675413778184,-2.33554284373606,7.412218257514244,2.769587334597713,3.5,0.7913106670279181,0.6,0.00023234810178379077,1.0000945025916146,0.00023232614636085983,198.95990265751595,0.0,4.395864533452443e-06,12.457880087804224,0.050885572297105185,7.851871812189204e-05,0.0001538293836618987,0.0005542522730104091,0.09225833390032709,0.09225833390032709,0.09225833390032709,0.09224789459872663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.1918060661,595.8008737351339,0.0,0.09225833390032709,0.0922583339027659,0.0922583339027659,0.36961776142158725,0.36961776142158725,0.5,10.111980868220597,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,27703.426352393813,20990.39374670808,0.7576822260071931,0.7598657763609771,0.4913962648050534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763246717346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.49187140825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63938602987474,260.63938602987474,-12.510613970125235,244.86160055736906,276.4171715023802,114239.00573228612,114314.51687759867,-75.51114531254241,0.0,nan,276.4171715023802,3.267171502380222,270.1060573133775,-3.043942686622472,263.79494312437555,-9.355056875624427,257.4838289353753,-15.666171064624677,251.17271474637096,-21.97728525362902,244.86160055736906,-28.28839944263092,1.0,1.0,25762.5980482374,25762.5980482374,275.830890736682,2.680890736682045,275.830890736682,275.830890736682,81983.44690923962,81984.81811063808,-1.37120139846229,0.0,8575.796259387458,8575.796259387458,0.9063620060313311,3621.0476900807325,275.830890736682,2.680890736682045,1.0,0.002,0.12570244488215038,0.004858842346767172,0.00019401893360723437,0.0018059810661059201,0.09700946680361718,0.09700946680361718,0.0,-2.8684563405101393e-13,0.999886286395807,0.999886286395807,0.0,0.09224784287510097,1.0491027664923712e-05,0.0,0.0,0.0,1599692.1577296173,266.27086673058494,0.0,1.0,1285673.3151086424,2593.418725051378,,,,,,,,,,,,,,,,,,,3.0,14602.459593559672,1568.9251450234635,0.36961776142158725,6.1796691888313084,2.769587334597713
3118.0,-30.046535959855266,5.076414305928155,35.045225236273325,27.660687371995323,5.019896062567894,-26.539892757614364,-40.038625442516036,1.51325286031608,-6.879176225824949,-6.879176225844473,40.09024483078519,37762.37409312317,20631.332942193825,20631.332942193825,58393.707035317,81993.48007120502,81984.70083129813,20631.332942193825,102616.03377349196,102616.03377349196,102616.03377349196,130319.46815015373,125772.00813139083,4547.4600187628985,0.0,94692.76587203807,50461.884032439244,49145.42426622092,27703.434376661775,76848.8586428827,20990.395717562667,1568.9267474675255,0.0,0.8766500088341138,2.6904127670076243,0.0014957518510113484,1.0,1.0,-6.879176225824949,329415.8334210343,1558428.0060030385,4.730883727775083,1558428.0060030385,4.730883727775083,0.7576820776865709,0.09225824682302511,3.6030293872481804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030293872481804,1.284661585692708,1.2849600617064485,2.8046525461453533,5942.722196201853,14602.439920608234,6454.411819916781,0.0004234996622548381,26281.430345024146,2679.960062307123,19292.668858970246,1967.304722710635,0.7340798657339029,0.7340798657339029,32553.72150248767,32395.05729023726,1.0061259820501265,0.8,4308.899357531128,4287.898129693729,1.0061259820501265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.0015048364926,3099.015535412006,7.661092244152486,5.076414305928155,-2.3356374578128998,7.412051763741054,2.769636552613451,3.5,0.7913247293181289,0.6,0.00023232614636085983,1.0000942282301057,0.00023230425674190103,198.9606502870416,0.0,4.368248809143292e-06,12.37961712511209,0.05088994054591433,7.851169195743012e-05,0.0001538144544034297,0.0005541979993991025,0.0922582468172972,0.0922582468172972,0.0922582468172972,0.09224782225578114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.62290812243,595.8004077993223,0.0,0.0922582468172972,0.09225824682302511,0.09225824682302511,0.36961757518753136,0.36961757518753136,0.5,10.111668130078145,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27703.434376661775,20990.395717562667,0.7576820776865709,0.7598513246198366,0.4913849699265574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768686032432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.41360844556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6388940337811,260.6388940337811,-12.51110596621885,244.86072511807734,276.4170629494847,114241.76907104695,114317.03254361416,-75.26347256718208,0.0,nan,276.4170629494847,3.267062949484739,270.10579538320184,-3.0442046167981403,263.7945278169224,-9.355472183077552,257.4832602506422,-15.66673974935776,251.1719926843581,-21.97800731564189,244.86072511807734,-28.289274881922637,1.0,1.0,25762.5980482374,25762.5980482374,275.83083410457283,2.6808341045728525,275.83083410457283,275.83083410457283,81983.32606411132,81984.70083129813,-1.3747671868186444,0.0,8575.796259387458,8575.796259387458,0.9063621993085744,3621.0445341844215,275.83083410457283,2.6808341045728525,1.0,0.002,0.1257129207460066,0.004858791088413305,0.0001940350857727266,0.00180596491357869,0.0970175428863633,0.0970175428863633,0.0,-6.485831836877676e-13,0.999886450643329,0.999886450643329,0.0,0.09224777095845077,1.0475864574345243e-05,0.0,0.0,0.0,1599692.1071458668,266.270823774175,0.0,1.0,1285673.4614386086,2593.4181344732533,,,,,,,,,,,,,,,,,,,3.0,14602.439920608234,1568.9267474675255,0.36961757518753136,6.1796691888313084,2.769636552613451
3119.0,-30.04743806349973,5.076153990652013,35.045217589705466,27.660626253951364,5.019832271116241,-26.54071103003664,-40.039419278595574,1.5131052376577798,-6.879220009183371,-6.8792200091936255,40.09022999234977,37761.78092467007,20631.237833272655,20631.237833272655,58393.01875794273,81993.38110324577,81984.59424394432,20631.237833272655,102615.83207721697,102615.83207721697,102615.83207721697,130319.27910067058,125771.96218934162,4547.316911328968,0.0,94692.95366936701,50461.57690363412,49145.97418414765,27703.447023453613,76849.42120760126,20990.400956101945,1568.9285901531675,0.0,0.8766498254321233,2.690408364103471,0.0014957518510113484,1.0,1.0,-6.879220009183371,329415.2622818009,1558427.3650016224,4.730889984291175,1558427.3650016224,4.730889984291175,0.7576819208935107,0.09225816131143255,3.6030247586343993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030247586343993,1.284662321354688,1.2849607694171181,2.8046473370799707,5942.711158817378,14602.42027032251,6454.408586023506,0.00042350095630838675,26281.51622950742,2679.9688200871265,19292.65919264684,1967.303737019965,0.7340770990596851,0.7340770990596851,32553.688046502244,32395.05729023726,1.0061246895353881,0.8,4308.894929205657,4287.898129693729,1.0061246895353881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.030105726527,3099.015535412006,7.660975564068843,5.076153990652013,-2.3357324076550956,7.411886398307108,2.7696855774349896,3.5,0.791338736409997,0.6,0.00023230425674190103,1.0000939320819289,0.00023228243796890712,198.96139556638522,0.0,4.355172822578358e-06,12.342559779187065,0.05089429571873691,7.850463688880346e-05,0.00015379961985309757,0.0005541438381992692,0.09225816131021175,0.09225816131021175,0.09225816131021175,0.09224776033555425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.0550572273,595.7999415679091,0.0,0.09225816131021175,0.09225816131143255,0.09225816131143255,0.3696173877409623,0.3696173877409623,0.5,10.111356100710642,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27703.447023453613,20990.400956101945,0.7576819208935107,0.7598368060599916,0.49137365423560286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741095552408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.37655109964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63840368287737,260.63840368287737,-12.51159631712261,244.85985245174246,276.41695491401254,114244.48010537821,114319.49190374625,-75.01179836804677,0.0,nan,276.41695491401254,3.266954914012558,270.10553442155646,-3.0444655784435213,263.79411392910566,-9.355886070894314,257.48269343665174,-15.667306563348234,251.17127294419564,-21.97872705580434,244.85985245174246,-28.290147548257522,1.0,1.0,25762.5980482374,25762.5980482374,275.8307778923657,2.680777892365711,275.8307778923657,275.8307778923657,81983.23041283392,81984.59424394432,-1.363831110400497,0.0,8575.796259387458,8575.796259387458,0.9063624841970165,3621.0398824275712,275.8307778923657,2.680777892365711,1.0,0.002,0.12572337303251804,0.00485873978136691,0.00019405120121509685,0.0018059487987181165,0.09702560060754842,0.09702560060754842,0.0,-6.678685382510707e-14,0.9998867061047583,0.9998867061047583,0.0,0.09224770902496975,1.045228646281192e-05,0.0,0.0,0.0,1599692.0555883085,266.2707799908166,0.0,1.0,1285673.6105855221,2593.41753252632,,,,,,,,,,,,,,,,,,,3.0,14602.42027032251,1568.9285901531675,0.3696173877409623,6.1796691888313084,2.7696855774349896
3120.0,-30.04833739157303,5.075894466836306,35.045209962819634,27.660562830884032,5.019768901335187,-26.541526762279258,-40.040205186791695,1.5129582720480343,-6.879263730814671,-6.879263730851982,40.090215266722055,37761.17188021665,20631.142858010506,20631.142858010506,58392.314738227156,81993.2786510345,81984.48909597675,20631.142858010506,102615.63195398726,102615.63195398726,102615.63195398726,130319.09193608422,125771.91779670694,4547.174139377289,0.0,94693.13810997382,50461.25404511917,49146.5378498385,27703.45998209696,76849.99783193547,20990.406425674668,1568.9304456664606,0.0,0.8766496419351482,2.690403967412339,0.0014957518510113484,1.0,1.0,-6.879263730814671,329414.6919485528,1558426.7288740322,4.730896244049198,1558426.7288740322,4.730896244049198,0.7576817639110593,0.09225807600374329,3.603020407792609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603020407792609,1.28466305379801,1.284961473999368,2.8046423512691123,5942.7005944824505,14602.400646980837,6454.405132032923,0.00042350214081760196,26281.599156410994,2679.9772762779335,19292.648868437842,1967.302684243635,0.7340743899798691,0.7340743899798691,32553.656598266833,32395.05729023726,1.006123474586938,0.8,4308.8907666314535,4287.898129693729,1.006123474586938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.0585920191,3099.015535412006,7.660859262086258,5.075894466836306,-2.3358271446293193,7.411721611465626,2.7697344061699,3.5,0.7913526874771143,0.6,0.00023228243796890712,1.000093643751477,0.00023226068820674284,198.96213855757614,0.0,4.341093524414239e-06,12.302659048189954,0.050898636812261325,7.849765285510487e-05,0.00015378478511380225,0.0005540897191730305,0.09225807599679481,0.09225807599679481,0.09225807599679481,0.09224769937224729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.48423917976,595.7994763059587,0.0,0.09225807599679481,0.09225807600374329,0.09225807600374329,0.36961720015778476,0.36961720015778476,0.5,10.111044800310276,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,27703.45998209696,20990.406425674668,0.7576817639110593,0.7598219438590782,0.4913620422318968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795160318605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.33665036864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6379149686966,260.6379149686966,-12.5120850313034,244.85898253743903,276.4168473999545,114247.1916245364,114321.9530439671,-74.76141943068836,0.0,nan,276.4168473999545,3.2668473999545427,270.10527442744836,-3.044725572551613,263.793701454947,-9.356298545052994,257.4821284824481,-15.667871517551873,251.17055550994237,-21.979444490057602,244.85898253743903,-28.291017462560944,1.0,1.0,25762.5980482374,25762.5980482374,275.8307219096922,2.680721909692238,275.8307219096922,275.8307219096922,81983.13121714482,81984.48909597675,-1.3578788319282467,0.0,8575.796259387458,8575.796259387458,0.9063627519886337,3621.0355098315717,275.8307219096922,2.680721909692238,1.0,0.002,0.12573380091102143,0.004858688583383598,0.00019406727900593963,0.0018059327201721237,0.09703363950296981,0.09703363950296981,0.0,-8.219367027273439e-13,0.9998869705499348,0.9998869705499348,0.0,0.09224764812414851,1.042787959477598e-05,0.0,0.0,0.0,1599692.0041034096,266.2707362691853,0.0,1.0,1285673.7595221275,2593.4169314283786,,,,,,,,,,,,,,,,,,,3.0,14602.400646980837,1568.9304456664606,0.36961720015778476,6.1796691888313084,2.7697344061699
3121.0,-30.04923402876443,5.075635725621234,35.04520235062873,27.66049668369817,5.019706130736091,-26.54234001280926,-40.04099448267368,1.5128121147871334,-6.879307934971848,-6.879307934974778,40.090200436660105,37760.58938669803,20631.048945910803,20631.048945910803,58391.63833260884,81993.17170204774,81984.380936225,20631.048945910803,102615.42988213581,102615.42988213581,102615.42988213581,130318.90264701907,125771.87097321502,4547.03167380406,0.0,94693.31848849352,50460.95819338984,49147.066994559646,27703.472764883267,76850.53975944291,20990.41173911752,1568.9323039644041,0.0,0.8766494561895807,2.6903995222037036,0.0014957518510113484,1.0,1.0,-6.879307934971848,329414.1153217168,1558426.088234128,4.730902580516676,1558426.088234128,4.730902580516676,0.7576816061026408,0.09225799083140576,3.6030163949253233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030163949253233,1.2846637823187852,1.2849621747467883,2.804637637111534,5942.690605748225,14602.381049172986,6454.401407045822,0.00042350319155877767,26281.678490795806,2679.9853661337775,19292.637734202122,1967.3015488675667,0.7340717504385673,0.7340717504385673,32553.62759293168,32395.05729023726,1.006122354015995,0.8,4308.88692740619,4287.898129693729,1.006122354015995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.086964291311,3099.015535412006,7.660743681680509,5.075635725621234,-2.335922008811375,7.411557734432609,2.769783039803249,3.5,0.7913665828009283,0.6,0.00023226068820674284,1.0000933642335963,0.00023223900538999346,198.96287933053688,0.0,4.3273791933235425e-06,12.26379263387892,0.050902964191454646,7.849063929461025e-05,0.0001537700489121326,0.0005540360072788826,0.09225799083229246,0.09225799083229246,0.09225799083229246,0.09224763667216092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.90965924354,595.799012261146,0.0,0.09225799083229246,0.09225799083140576,0.09225799083140576,0.36961701252571005,0.36961701252571005,0.5,10.110734175864373,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27703.472764883267,20990.41173911752,0.7576816061026408,0.7598077842444046,0.4913509977274851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849059122445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.29778395433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63742789274994,260.63742789274994,-12.512572107250037,244.8581153450336,276.4167404404664,114249.90715646176,114324.41796586811,-74.51080940636123,0.0,nan,276.4167404404664,3.2667404404664353,270.10501542137706,-3.044984578622916,263.7932904022911,-9.356709597708857,257.48156538321024,-15.668434616789739,251.16984036412106,-21.98015963587892,244.8581153450336,-28.291884654966367,1.0,1.0,25762.5980482374,25762.5980482374,275.8306650933584,2.6806650933584137,275.8306650933584,275.8306650933584,81983.03162566999,81984.380936225,-1.3493105550151085,0.0,8575.796259387458,8575.796259387458,0.906362998978024,3621.03147689995,275.8306650933584,2.6806650933584137,1.0,0.002,0.1257442062462146,0.004858637396779241,0.0001940833218067081,0.0018059166783701596,0.09704166090335405,0.09704166090335405,0.0,1.7686763512103632e-13,0.9998872148119933,0.9998872148119933,0.0,0.09224758549656471,1.040533484104285e-05,0.0,0.0,0.0,1599691.9520502805,266.27069206502813,0.0,1.0,1285673.9101024047,2593.416323696889,,,,,,,,,,,,,,,,,,,3.0,14602.381049172986,1568.9323039644041,0.36961701252571005,6.1796691888313084,2.769783039803249
3122.0,-30.050127804089307,5.075377774256196,35.04519476174025,27.660433295555436,5.019642026747805,-26.543150821004055,-40.04177585067225,1.5126650436538145,-6.8793514985478055,-6.879351498558644,40.09018588417818,37759.9847632531,20630.954163928636,20630.954163928636,58390.938927181734,81993.0716469789,81984.27801162902,20630.954163928636,102615.23217555766,102615.23217555766,102615.23217555766,130318.71827053923,125771.82871389904,4546.889556640192,0.0,94693.50298624781,50460.637394818375,49147.62843492159,27703.486094981574,76851.11452990316,20990.417491725435,1568.934172280604,0.0,0.8766492728943747,2.6903951414181546,0.0014957518510113484,1.0,1.0,-6.8793514985478055,329413.54705180257,1558425.4595873328,4.730908833394941,1558425.4595873328,4.730908833394941,0.7576814491778998,0.09225790580013124,3.6030120256582037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030120256582037,1.2846645149765155,1.2849628797180996,2.8046326365012653,5942.680010055123,14602.361475294865,6454.3979901637085,0.00042350438667963027,26281.76156835032,2679.993837686705,19292.627520912825,1967.3005074018984,0.7340690414049671,0.7340690414049671,32553.596011501828,32395.05729023726,1.0061211339223741,0.8,4308.8827472020075,4287.898129693729,1.0061211339223741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.1152217558924,3099.015535412006,7.660628107280681,5.075377774256196,-2.3360163020707265,7.411394076326922,2.7698314769814294,3.5,0.7913804219946942,0.6,0.00023223900538999346,1.0000930669044898,0.00023221739363599907,198.96361774396038,0.0,4.314075652453514e-06,12.226090399053259,0.0509072782671071,7.848369675069288e-05,0.00015375530863930058,0.0005539822260361886,0.09225790580033388,0.09225790580033388,0.09225790580033388,0.09224757702753605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.33275269286,595.798548985678,0.0,0.09225790580033388,0.09225790580013124,0.09225790580013124,0.36961682463912515,0.36961682463912515,0.5,10.110424312758845,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27703.486094981574,20990.417491725435,0.7576814491778998,0.7597930008479125,0.49133945544225643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902797036069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.260081719505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63694229612895,260.63694229612895,-12.513057703871027,244.85725086183643,276.41663373042064,114252.58555054001,114326.8700590266,-74.28450848659986,0.0,nan,276.41663373042064,3.266633730420665,270.1047571567035,-3.045242843296478,263.7928805829843,-9.357119417015667,257.4810040092741,-15.668995990725875,251.16912743555457,-21.980872564445406,244.85725086183643,-28.292749138163543,1.0,1.0,25762.5980482374,25762.5980482374,275.83060952802066,2.680609528020682,275.83060952802066,275.83060952802066,81982.93085820969,81984.27801162902,-1.347153419337701,0.0,8575.796259387458,8575.796259387458,0.9063632679034788,3621.027085786495,275.83060952802066,2.680609528020682,1.0,0.002,0.12575458598448924,0.004858586429176148,0.00019409932535136527,0.0018059006746729885,0.09704966267568263,0.09704966267568263,0.0,2.4353782879238395e-14,0.9998874921554856,0.9998874921554856,0.0,0.09224752606201025,1.037973812098923e-05,0.0,0.0,0.0,1599691.9007514482,266.2706485014522,0.0,1.0,1285674.0585005218,2593.415724772647,,,,,,,,,,,,,,,,,,,3.0,14602.361475294865,1568.934172280604,0.36961682463912515,6.1796691888313084,2.7698314769814294
3123.0,-30.051018939835,5.075120607213973,35.04518718099856,27.660363376513146,5.0195798226991855,-26.543959063578807,-40.04255676465107,1.5125199464302488,-6.879395303925378,-6.879395303963382,40.09017094130582,37759.3973430037,20630.860045207093,20630.860045207093,58390.2573882108,81992.95940198326,81984.16858773872,20630.860045207093,102615.02863294582,102615.02863294582,102615.02863294582,130318.52652198411,125771.77882441168,4546.747697572434,0.0,94693.67787658142,50460.336437252525,49148.15715480989,27703.497889038284,76851.65504384818,20990.42212516381,1568.9359730159053,0.0,0.8766490897718957,2.690390736322544,0.0014957518510113484,1.0,1.0,-6.879395303925378,329412.9756284581,1558424.8140743435,4.730915080382495,1558424.8140743435,4.730915080382495,0.7576812938653965,0.09225782039649681,3.603008464743552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603008464743552,1.2846652382558348,1.2849635754000868,2.8046282856032496,5942.67079102432,14602.341928861564,6454.393910370012,0.0004235052596705572,26281.83608314707,2680.0014360813398,19292.61532613645,1967.2992638807798,0.7340664961573069,0.7340664961573069,32553.570272905865,32395.05729023726,1.0061201395566983,0.8,4308.879340371252,4287.898129693729,1.0061201395566983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.143366451964,3099.015535412006,7.660513102348084,5.075120607213973,-2.3361105712984918,7.411231178512465,2.769879721195678,3.5,0.7913942060559079,0.6,0.00023221739363599907,1.0000927927165515,0.0002321958475525327,198.9643539814499,0.0,4.29995276051651e-06,12.186066123303789,0.050911578219867616,7.847675880801123e-05,0.00015374063482798784,0.0005539288086602876,0.09225782039961873,0.09225782039961873,0.09225782039961873,0.09224751259370625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.75092322694,595.7980872907184,0.0,0.09225782039961873,0.09225782039649681,0.09225782039649681,0.36961663684682455,0.36961663684682455,0.5,10.110115079667437,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27703.497889038284,20990.42212516381,0.7576812938653965,0.7597787888223863,0.491328356187773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956363808384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.22005744375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6364583225472,260.6364583225472,-12.513541677452793,244.85638906846495,276.4165275766279,114255.29816217093,114329.33438473822,-74.03622256724472,0.0,nan,276.4165275766279,3.2665275766279365,270.1044998749964,-3.0455001250035707,263.79247217336064,-9.357527826639341,257.4804444717347,-15.669555528265278,251.16841677009856,-21.981583229901418,244.85638906846495,-28.293610931535028,1.0,1.0,25762.5980482374,25762.5980482374,275.8305529629972,2.6805529629972398,275.8305529629972,275.8305529629972,81982.82583040498,81984.16858773872,-1.3427573337394278,0.0,8575.796259387458,8575.796259387458,0.9063634870752936,3621.0235070672697,275.8305529629972,2.6805529629972398,1.0,0.002,0.1257649446766777,0.004858535507260397,0.00019411529631273162,0.001805884704223143,0.0970576481563658,0.0970576481563658,0.0,5.358742963257335e-13,0.9998877201794127,0.9998877201794127,0.0,0.09224746170497493,1.0358691521890108e-05,0.0,0.0,0.0,1599691.8491678524,266.2706046960746,0.0,1.0,1285674.2077222932,2593.415122524399,,,,,,,,,,,,,,,,,,,3.0,14602.341928861564,1568.9359730159053,0.36961663684682455,6.1796691888313084,2.769879721195678
3124.0,-30.051907182480832,5.074864227152468,35.045179622593835,27.660296845156722,5.019516093391094,-26.54476485489688,-40.04333732938392,1.5123737658001024,-6.879438780437454,-6.879438780445447,40.09015642388132,37758.815249858075,20630.765607495683,20630.765607495683,58389.58085735376,81992.85518553802,81984.06569330055,20630.765607495683,102614.83130079624,102614.83130079624,102614.83130079624,130318.34246324124,125771.73626090886,4546.606202332381,0.0,94693.85769769561,50460.037646443845,49148.688945835296,27703.511162444996,76852.20010828029,20990.427845867776,1568.9378359256716,0.0,0.8766489068196045,2.6903863643034684,0.0014957518510113484,1.0,1.0,-6.879438780437454,329412.4084957996,1558424.1869411736,4.730921321565959,1558424.1869411736,4.730921321565959,0.7576811373398219,0.09225773547511786,3.6030044787247837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030044787247837,1.2846659664676943,1.2849642761000974,2.8046235930352945,5942.660848035916,14602.322405515322,6454.3901956747995,0.0004235063045150662,26281.915067507976,2680.0094902446785,19292.60422266387,1967.298131641679,0.734063867610435,0.734063867610435,32553.541461614917,32395.05729023726,1.0061190264830548,0.8,4308.875526830209,4287.898129693729,1.0061190264830548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.171398177143,3099.015535412006,7.6603983027071685,5.074864227152468,-2.336204461853934,7.411068689006402,2.769927772095034,3.5,0.7914079348842955,0.6,0.0002321958475525327,1.000092492122409,0.00023217437325198163,198.96508783350734,0.0,4.286902577717654e-06,12.14908190525183,0.050915865122445336,7.846982453479829e-05,0.0001537260230177344,0.0005538755494294462,0.09225773546301322,0.09225773546301322,0.09225773546301322,0.09224745296719601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.16751298605,595.7976261299289,0.0,0.09225773546301322,0.09225773547511786,0.09225773547511786,0.3696164486295034,0.3696164486295034,0.5,10.10980660148532,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27703.511162444996,20990.427845867776,0.7576811373398219,0.7597645971759589,0.4913172973143006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009772758285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.1830732257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6359758012583,260.6359758012583,-12.514024198741652,244.855529961711,276.4164216408043,114257.96982393104,114331.78388110724,-73.81405717617042,0.0,nan,276.4164216408043,3.2664216408043103,270.1042433049857,-3.0457566950142905,263.7920649691632,-9.357935030836757,257.4798866333541,-15.670113366645865,251.1677082975315,-21.982291702468473,244.855529961711,-28.294470038288978,1.0,1.0,25762.5980482374,25762.5980482374,275.8304974882779,2.680497488277922,275.8304974882779,275.8304974882779,81982.72103639468,81984.06569330055,-1.344656905872398,0.0,8575.796259387458,8575.796259387458,0.9063637324118757,3621.019501118408,275.8304974882779,2.680497488277922,1.0,0.002,0.12577527804769695,0.004858484742764724,0.00019413122831955464,0.0018058687700310972,0.09706561415977732,0.09706561415977732,0.0,-1.6493481927448705e-12,0.9998879945074222,0.9998879945074222,0.0,0.09224740210201185,1.0333373106006452e-05,0.0,0.0,0.0,1599691.7979714894,266.2705612195625,0.0,1.0,1285674.3558237576,2593.4145247978286,,,,,,,,,,,,,,,,,,,3.0,14602.322405515322,1568.9378359256716,0.3696164486295034,6.1796691888313084,2.769927772095034
3125.0,-30.052792725231875,5.074608635286296,35.0451720759287,27.66022504018622,5.0194538041037795,-26.545568072299083,-40.04411370316518,1.512229151164559,-6.8794820202081155,-6.879482020184292,40.09014164556986,37758.2348403334,20630.67102406532,20630.67102406532,58388.90586439872,81992.7414710592,81983.95937382005,20630.67102406532,102614.63039788537,102614.63039788537,102614.63039788537,130318.15338871126,125771.68840603993,4546.464982671322,0.0,94694.02983760583,50459.742404114295,49149.20825943504,27703.522990825895,76852.73125026094,20990.43254664673,1568.9396236629905,0.0,0.8766487261699689,2.690382016096793,0.0014957518510113484,1.0,1.0,-6.8794820202081155,329411.84445209324,1558423.5485390571,4.730927484198888,1558423.5485390571,4.730927484198888,0.757680983519597,0.09225765012534085,3.603001137219061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603001137219061,1.2846666872075507,1.2849649694185605,2.804619418481862,5942.652002658126,14602.302910422988,6454.385955245033,0.0004235070929431223,26281.987218770195,2680.016847625866,19292.59154773553,1967.2968391586862,0.7340613701370745,0.7340613701370745,32553.51730891551,32395.05729023726,1.0061180933861062,0.8,4308.872329913047,4287.898129693729,1.0061180933861062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.199318164111,3099.015535412006,7.660283769167426,5.074608635286296,-2.3362980290666693,7.410906664352965,2.7699756317885034,3.5,0.7914216090824295,0.6,0.00023217437325198163,1.0000922116412676,0.0002321529660459574,198.9658194597107,0.0,4.272636095306688e-06,12.108650694099154,0.050920137758540644,7.846292805449101e-05,0.00015371144519749061,0.000553822511850144,0.09225765012021857,0.09225765012021857,0.09225765012021857,0.09224738997928474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.5796003617,595.7971664193171,0.0,0.09225765012021857,0.09225765012534085,0.09225765012534085,0.3696162604939319,0.3696162604939319,0.5,10.109498795961445,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27703.522990825895,20990.43254664673,0.757680983519597,0.7597505633763728,0.49130634950862856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063008687883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.14264201455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6354948445637,260.6354948445637,-12.514505155436268,244.85467353253273,276.4163161565937,114260.66640953123,114334.24112168148,-73.57471215026301,0.0,nan,276.4163161565937,3.2663161565937457,270.1039876317813,-3.046012368218669,263.7916591069681,-9.35834089303188,257.4793305821609,-15.670669417839065,251.16700205734543,-21.98299794265455,244.85467353253273,-28.295326467467248,1.0,1.0,25762.5980482374,25762.5980482374,275.83044185091705,2.6804418509170773,275.83044185091705,275.83044185091705,81982.61054545181,81983.95937382005,-1.3488283682381734,0.0,8575.796259387458,8575.796259387458,0.9063639380790675,3621.0161429051564,275.83044185091705,2.6804418509170773,1.0,0.002,0.12578558885164284,0.004858434123444082,0.0001941471255860702,0.0018058528737645314,0.0970735627930351,0.0970735627930351,0.0,-6.493985037214767e-13,0.9998882390278825,0.9998882390278825,0.0,0.09224733932067757,1.031080466328557e-05,0.0,0.0,0.0,1599691.747053877,266.27051797979186,0.0,1.0,1285674.5031187355,2593.4139303263837,,,,,,,,,,,,,,,,,,,3.0,14602.302910422988,1568.9396236629905,0.3696162604939319,6.1796691888313084,2.7699756317885034
3126.0,-30.053675603303375,5.074353825025631,35.045164545107205,27.660171535704308,5.0193913844946705,-26.54636890452107,-40.044885920919455,1.5120846857056862,-6.879525566824611,-6.87952556682487,40.09012700907565,37757.63060719848,20630.577231437204,20630.577231437204,58388.20783863569,81992.65380243717,81983.85395194712,20630.577231437204,102614.43118338432,102614.43118338432,102614.43118338432,130317.96677300343,125771.64267811643,4546.324094886994,0.0,94694.22071287529,50459.41603645392,49149.78297380152,27703.53558961911,76853.31856342063,20990.4377825919,1568.9414551590764,0.0,0.8766485432898758,2.690377637039211,0.0014957518510113484,1.0,1.0,-6.879525566824611,329411.2764064889,1558422.9162624606,4.730933722922674,1558422.9162624606,4.730933722922674,0.757680827946643,0.09225756516095963,3.6029960088176765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029960088176765,1.2846674071118946,1.284965661987485,2.804613854816864,5942.640213919617,14602.28343981046,6454.383168684014,0.00042350857554141543,26282.077604618054,2680.0260644173145,19292.583218518168,1967.2959898148877,0.7340585287339783,0.7340585287339783,32553.480240367237,32395.05729023726,1.0061166613084505,0.8,4308.867423418906,4287.898129693729,1.0061166613084505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.2271273940983,3099.015535412006,7.6601698466474515,5.074353825025631,-2.33639161138895,7.410745436414581,2.770023301954129,3.5,0.7914352291297512,0.6,0.0002321529660459574,1.0000919348212527,0.00023213162506649984,198.96654888911135,0.0,4.2593022889522224e-06,12.070862686890598,0.050924397060829595,7.8456069047777e-05,0.00015369689699818042,0.0005537693064521055,0.09225756516559144,0.09225756516559144,0.09225756516559144,0.09224732827137112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.9889998836,595.796707588823,0.0,0.09225756516559144,0.09225756516095963,0.09225756516095963,0.36961607211751224,0.36961607211751224,0.5,10.10919169054573,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27703.53558961911,20990.4377825919,0.757680827946643,0.7597356747900583,0.49129473278424873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116083173216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.10485400734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63501539838654,260.63501539838654,-12.514984601613435,244.85381975317912,276.41621104359314,114263.2930586493,114336.63669797323,-73.34363932392144,0.0,nan,276.41621104359314,3.2662110435931595,270.1037327855092,-3.046267214490797,263.79125452742466,-9.358745472575322,257.4787762693498,-15.671223730650183,251.16629801126334,-21.98370198873664,244.85381975317912,-28.296180246820853,1.0,1.0,25762.5980482374,25762.5980482374,275.830386011322,2.680386011322014,275.830386011322,275.830386011322,81982.530068772,81983.85395194712,-1.3238831751223188,0.0,8575.796259387458,8575.796259387458,0.9063642537282214,3621.010988861765,275.830386011322,2.680386011322014,1.0,0.002,0.1257958762760308,0.004858383546871927,0.00019416298664175517,0.0018058370140437367,0.09708149332087758,0.09708149332087758,0.0,6.854915940435191e-13,0.9998884923578188,0.9998884923578188,0.0,0.09224727773739516,1.0287423564472628e-05,0.0,0.0,0.0,1599691.6957749096,266.27047443317537,0.0,1.0,1285674.6514589319,2593.413331636697,,,,,,,,,,,,,,,,,,,3.0,14602.28343981046,1568.9414551590764,0.36961607211751224,6.1796691888313084,2.770023301954129
3127.0,-30.054555692373924,5.074099801573702,35.045157032208,27.660099241789453,5.019328561382301,-26.54716726699456,-40.04565775450317,1.5119401360077713,-6.879568597303148,-6.8795685973183005,40.0901124642053,37757.05498862327,20630.48281443354,20630.48281443354,58387.53780305681,81992.54133700875,81983.7507921281,20630.48281443354,102614.23360656164,102614.23360656164,102614.23360656164,130317.7816662866,125771.59813717556,4546.1835291110265,0.0,94694.39211039242,50459.12357196523,49150.29837603021,27703.548059724955,76853.84643575517,20990.442962935453,1568.9432675712665,0.0,0.876648362891842,2.6903733098900853,0.0014957518510113484,1.0,1.0,-6.879568597303148,329410.7150944195,1558422.287943289,4.730939876975756,1558422.287943289,4.730939876975756,0.757680673886356,0.0922574801467386,3.60299271698436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60299271698436,1.284668127274263,1.2849663548995465,2.8046097201998683,5942.631453162343,14602.263993062254,6454.378908010843,0.000423509347217637,26282.149187814604,2680.0333638719244,19292.570483080934,1967.294691161705,0.7340560448544177,0.7340560448544177,32553.456446693224,32395.05729023726,1.0061157420822457,0.8,4308.864274023324,4287.898129693729,1.0061157420822457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.2548254760477,3099.015535412006,7.660056010773875,5.074099801573702,-2.336484697007399,7.410584498581101,2.770070781917639,3.5,0.7914487948336112,0.6,0.00023213162506649984,1.0000916450488695,0.00023211035330182836,198.96727601895194,0.0,4.246141032585188e-06,12.033563686346422,0.05092864320186218,7.844921400726629e-05,0.00015368241105923356,0.0005537166077750152,0.09225748015310227,0.09225748015310227,0.09225748015310227,0.09224726748208434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.3953379718,595.7962497574214,0.0,0.09225748015310227,0.0922574801467386,0.0922574801467386,0.3696158836167117,0.3696158836167117,0.5,10.108885312402261,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27703.548059724955,20990.442962935453,0.757680673886356,0.7597217382198951,0.4912838685333169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168998321523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.0675550068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63453740495396,260.63453740495396,-12.515462595046017,244.8529686199305,276.416106189977,114265.96314074789,114339.08454570074,-73.12140495287622,0.0,nan,276.416106189977,3.2661061899769948,270.10347867596647,-3.046521324033506,263.79085116195563,-9.359148838044348,257.4782236479533,-15.671776352046663,251.16559613394097,-21.98440386605901,244.8529686199305,-28.297031380069484,1.0,1.0,25762.5980482374,25762.5980482374,275.830330951646,2.680330951645999,275.830330951646,275.830330951646,81982.41693093153,81983.7507921281,-1.3338611965737073,0.0,8575.796259387458,8575.796259387458,0.9063644563379386,3621.0076805692815,275.830330951646,2.680330951645999,1.0,0.002,0.12580613926620618,0.004858333162277201,0.0001941788101865667,0.0018058211907867143,0.09708940509328334,0.09708940509328334,0.0,9.732809176654644e-13,0.9998887571062648,0.9998887571062648,0.0,0.09224721715767835,1.0262989060241735e-05,0.0,0.0,0.0,1599691.6451036995,266.27043140269683,0.0,1.0,1285674.7980408922,2593.412740043335,,,,,,,,,,,,,,,,,,,3.0,14602.263993062254,1568.9432675712665,0.3696158836167117,6.1796691888313084,2.770070781917639
3128.0,-30.055432998864077,5.073846568863076,35.045149536103224,27.660042454395466,5.019266539179124,-26.547963045061834,-40.04642920391632,1.511796585369021,-6.879611186489228,-6.879611186498968,40.090097922648255,37756.47351827163,20630.387925407023,20630.387925407023,58386.86144367866,81992.44936557797,81983.64838468198,20630.387925407023,102614.036310089,102614.036310089,102614.036310089,130317.59643785091,125771.55315604086,4546.043281810049,0.0,94694.57819596847,50458.81945135312,49150.843049572606,27703.560127761913,76854.40317733452,20990.4478851292,1568.9450498826345,0.0,0.8766481849041546,2.690369027122789,0.0014957518510113484,1.0,1.0,-6.879611186489228,329410.1595395407,1558421.6597686182,4.730945948804451,1558421.6597686182,4.730945948804451,0.7576805215043296,0.09225739501651306,3.602987981527752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602987981527752,1.284668842621603,1.2849670430843538,2.8046044723675188,5942.620333635317,14602.244572757763,6454.3758154442685,0.00042351067564149494,26282.23537837496,2680.042152863104,19292.561239192488,1967.293748547413,0.7340532858581131,0.7340532858581131,32553.422218369655,32395.05729023726,1.0061144197322405,0.8,4308.85974346907,4287.898129693729,1.0061144197322405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.2824140878347,3099.015535412006,7.659942313325564,5.073846568863076,-2.336577328982565,7.410423897845641,2.77011807455135,3.5,0.7914623070146715,0.6,0.00023211035330182836,1.0000913559389388,0.00023208915057955967,198.96800085449263,0.0,4.232385072800898e-06,11.994579296317745,0.05093287558693498,7.844236293209167e-05,0.0001536679903697367,0.0005536639224476837,0.09225739501570875,0.09225739501570875,0.09225739501570875,0.09224720669806874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.7981811769,595.7957930616764,0.0,0.09225739501570875,0.09225739501651306,0.09225739501651306,0.3696156951071131,0.3696156951071131,0.5,10.108579662882523,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27703.560127761913,20990.4478851292,0.7576805215043296,0.7597074341850825,0.4912727437509601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221746678213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.02857061677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6340609259011,260.6340609259011,-12.515939074098867,244.8521201395867,276.41600171221546,114268.58567531957,114341.47541698176,-72.88974166223453,0.0,nan,276.41600171221546,3.266001712215484,270.10322539768913,-3.0467746023108475,263.7904490831622,-9.359550916837804,257.47767276863993,-15.672327231360043,251.16489645411318,-21.9851035458868,244.8521201395867,-28.297879860413275,1.0,1.0,25762.5980482374,25762.5980482374,275.8302764210149,2.6802764210149235,275.8302764210149,275.8302764210149,81982.32813727323,81983.64838468198,-1.3202474087447627,0.0,8575.796259387458,8575.796259387458,0.9063647478013992,3621.002921435391,275.8302764210149,2.6802764210149235,1.0,0.002,0.12581637779062924,0.004858282955709868,0.00019419459614206916,0.0018058054038613278,0.09709729807103458,0.09709729807103458,0.0,3.3970222468315825e-15,0.9998890221817957,0.9998890221817957,0.0,0.09224715649210091,1.0238524412149465e-05,0.0,0.0,0.0,1599691.5949521142,266.27038881351075,0.0,1.0,1285674.9431195685,2593.4121545173034,,,,,,,,,,,,,,,,,,,3.0,14602.244572757763,1568.9450498826345,0.3696156951071131,6.1796691888313084,2.77011807455135
