time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3129.0,-30.05630751694433,5.073594116039506,35.04514205317597,27.65997484037655,5.019201386052267,-26.548756626644693,-40.04719649730248,1.511650495751046,-6.879654365175838,-6.879654365177816,40.09008331040142,37755.89642886742,20630.294339001288,20630.294339001288,58386.190767868706,81992.34868513387,81983.54310859702,20630.294339001288,102613.83744759831,102613.83744759831,102613.83744759831,130317.40973456,125771.50638343018,4545.903351129813,0.0,94694.75642407127,50458.520562082456,49151.37317998757,27703.57228696168,76854.94546694926,20990.452835171483,1568.9468504476583,0.0,0.8766480039505589,2.690364685080858,0.0014957518510113484,1.0,1.0,-6.879654365175838,329409.59629567544,1558421.028540598,4.730952121813026,1558421.028540598,4.730952121813026,0.7576803676344066,0.09225731014471546,3.6029840954227526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029840954227526,1.2846695697026536,1.284967743094266,2.804599860068835,5942.610560727867,14602.225178861332,6454.372074247116,0.0004235116889348334,26282.313192659363,2680.050087711845,19292.55005650384,1967.292608230521,0.7340506870564284,0.7340506870564284,32553.39412923227,32395.05729023726,1.0061133345589628,0.8,4308.856025514241,4287.898129693729,1.0061133345589628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.3098946887285,3099.015535412006,7.65982940904228,5.073594116039506,-2.3366701488776807,7.410264264917187,2.770165182352934,3.5,0.7914757663865526,0.6,0.00023208915057955967,1.0000910662157485,0.00023206801702345308,198.9687233908728,0.0,4.21866326247464e-06,11.955691685853129,0.050937094250197455,7.843554931437645e-05,0.00015365360126518322,0.0005536114815628845,0.09225731014452893,0.09225731014452893,0.09225731014452893,0.09224714464247004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.19738386985,595.7953375453002,0.0,0.09225731014452893,0.09225731014471546,0.09225731014471546,0.3696155066010616,0.3696155066010616,0.5,10.108274697970547,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27703.57228696168,20990.452835171483,0.7576803676344066,0.7596933471636791,0.49126176851044656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274328624632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.98968300631,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6335856547487,260.6335856547487,-12.516414345251292,244.8512742829729,276.41589702652436,114271.19241679866,114343.89737908925,-72.70496229061516,0.0,nan,276.41589702652436,3.265897026524385,270.1029724778144,-3.0470275221856014,263.79004792910325,-9.359952070896725,257.47712338039395,-15.67287661960603,251.16419883168342,-21.985801168316556,244.8512742829729,-28.298725717027082,1.0,1.0,25762.5980482374,25762.5980482374,275.8302209663815,2.680220966381512,275.8302209663815,275.8302209663815,81982.22144127374,81983.54310859702,-1.321667323281872,0.0,8575.796259387458,8575.796259387458,0.9063649869878613,3620.999015899866,275.8302209663815,2.680220966381512,1.0,0.002,0.1258265935037192,0.00485823274037503,0.0001942103466512185,0.0018057896534123233,0.09710517332560925,0.09710517332560925,0.0,6.354161988242346e-14,0.9998892693381065,0.9998892693381065,0.0,0.09224709443169862,1.0215713016837128e-05,0.0,0.0,0.0,1599691.5441063289,266.27034563482414,0.0,1.0,1285675.0902063162,2593.411560887028,,,,,,,,,,,,,,,,,,,3.0,14602.225178861332,1568.9468504476583,0.3696155066010616,6.1796691888313084,2.770165182352934
3130.0,-30.05718177670477,5.07334246481965,35.045134577860395,27.6599065278657,5.019142869654551,-26.549549312066983,-40.04795984420923,1.5115104050158856,-6.879695853285341,-6.879695853272311,40.090068564013976,37755.31170983163,20630.19814646792,20630.19814646792,58385.50985629955,81992.23465234679,81983.43991636367,20630.19814646792,102613.6380628316,102613.6380628316,102613.6380628316,130317.22044666138,125771.45677673446,4545.763669926923,0.0,94694.92562017812,50458.218989694215,49151.896256093234,27703.582383829787,76855.47863992302,20990.456418638543,1568.9485112972623,0.0,0.8766478327966009,2.690360513048312,0.0014957518510113484,1.0,1.0,-6.879695853285341,329409.0551052356,1558420.3915176617,4.730957960520534,1558420.3915176617,4.730957960520534,0.7576802208399731,0.09225722428489196,3.602980779276962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602980779276962,1.2846702685831781,1.284968414985937,2.8045957530025,5942.601858347137,14602.205811582495,6454.367819880863,0.000423512452075452,26282.38434266121,2680.0573429928886,19292.537339918406,1967.2913114996873,0.7340482160365877,0.7340482160365877,32553.370159809598,32395.05729023726,1.0061124085436348,0.8,4308.852852856088,4287.898129693729,1.0061124085436348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.3372661396315,3099.015535412006,7.659715849859846,5.07334246481965,-2.3367617361555455,7.410104200975195,2.7702121033659286,3.5,0.7914891723902653,0.6,0.00023206801702345308,1.0000910399671623,0.00023204689148207246,198.96944571845637,0.0,4.204916679236007e-06,11.916733868954845,0.05094129916687669,7.842877128461518e-05,0.0001536392457388379,0.0005535592493396428,0.09225722428410782,0.09225722428410782,0.09225722428410782,0.09224708123238162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.5926945482,595.7948832869354,0.0,0.09225722428410782,0.09225722428489196,0.09225722428489196,0.3696153179290134,0.3696153179290134,0.5,10.107970406202524,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27703.582383829787,20990.456418638543,0.7576802208399731,0.7596792172727536,0.4912507524248169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326743807928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.9507251894,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6331119986982,260.6331119986982,-12.516888001301766,244.8504306779978,276.415793319399,114273.86916823678,114346.32705866052,-72.4578904237407,0.0,nan,276.415793319399,3.2657933193989948,270.10272079111877,-3.047279208881207,263.78964826283845,-9.360351737161523,257.4765757345571,-15.673424265442861,251.1635032062779,-21.98649679372207,244.8504306779978,-28.299569322002185,1.0,1.0,25762.5980482374,25762.5980482374,275.83016744532466,2.6801674453246846,275.83016744532466,275.83016744532466,81982.11590273413,81983.43991636367,-1.3240136295353295,0.0,8575.796259387458,8575.796259387458,0.906365191093743,3620.995683173347,275.83016744532466,2.6801674453246846,1.0,0.002,0.1258367863787934,0.004858182924562513,0.00019422606258120715,0.0018057739373033444,0.09711303129060357,0.09711303129060357,0.0,-1.1544844941147048e-13,0.9998895167783437,0.9998895167783437,0.0,0.09224703140953189,1.0192875360062607e-05,0.0,0.0,0.0,1599691.4952512835,266.27030414671464,0.0,1.0,1285675.2315341423,2593.410990499508,,,,,,,,,,,,,,,,,,,3.0,14602.205811582495,1568.9485112972623,0.3696153179290134,6.1796691888313084,2.7702121033659286
3131.0,-30.058050794623316,5.0730915949133415,35.045127140116065,27.659861754532926,5.019082256023551,-26.55033748956262,-40.04872252754865,1.5113689509455999,-6.879738565933451,-6.879738565943883,40.09005469670683,37754.71945465469,20630.1043888474,20630.1043888474,58384.82384350209,81992.15816407943,81983.34555000353,20630.1043888474,102613.44993885094,102613.44993885094,102613.44993885094,130317.04710323387,125771.42260715654,4545.624496077331,0.0,94695.12116633428,50457.897453623205,49152.4707919012,27703.59716438293,76856.06795628413,20990.463288702907,1568.950424612388,0.0,0.8766476515381093,2.690356217881817,0.0014957518510113484,1.0,1.0,-6.879738565933451,329408.49794206535,1558419.7924708668,4.730964143933389,1558419.7924708668,4.730964143933389,0.7576800645834272,0.09225714039885148,3.6029750419507565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029750419507565,1.2846709738245845,1.2849690932502331,2.8045897473843953,5942.589133163028,14602.186420328062,6454.365527284996,0.00042351416016846676,26282.48046788122,2680.0671450374207,19292.530487195938,1967.2906127164667,0.7340452706042178,0.7340452706042178,32553.328689850165,32395.05729023726,1.0061108064270983,0.8,4308.847363779162,4287.898129693729,1.0061108064270983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.3645330226127,3099.015535412006,7.659603494405337,5.0730915949133415,-2.3368539007427582,7.4099454956561,2.7702588454413375,3.5,0.7915025272689535,0.6,0.00023204689148207246,1.0000904947359857,0.00023202589436002052,198.97016371973305,0.0,4.203337259005808e-06,11.91225779202246,0.050945502504135695,7.84219996877079e-05,0.00015362489179436456,0.0005535066509574811,0.09225714040307594,0.09225714040307594,0.09225714040307594,0.09224702738052255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.9879069367,595.7944291031246,0.0,0.09225714040307594,0.09225714039885148,0.09225714039885148,0.3696151290515242,0.3696151290515242,0.5,10.107667016766952,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27703.59716438293,20990.463288702907,0.7576800645834272,0.7596644662684472,0.4912392795859612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379143869886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.94624911247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6326399499704,260.6326399499704,-12.517360050029595,244.84958980161713,276.41569009832415,114276.44458486295,114348.65659385874,-72.21200899578618,0.0,nan,276.41569009832415,3.2656900983241712,270.10247003898326,-3.0475299610167212,263.78924997964015,-9.36075002035983,257.47602992029886,-15.673970079701121,251.16280986095893,-21.987190139041047,244.84958980161713,-28.30041019838285,1.0,1.0,25762.5980482374,25762.5980482374,275.83011372885153,2.680113728851552,275.83011372885153,275.83011372885153,81982.04664749067,81983.34555000353,-1.2989025128626963,0.0,8575.796259387458,8575.796259387458,0.9063655442210046,3620.9899171605102,275.83011372885153,2.680113728851552,1.0,0.002,0.12584694927010504,0.004858133014793724,0.0001942417317413908,0.0018057582688693597,0.09712086587069539,0.09712086587069539,0.0,6.107505994001894e-13,0.9998898416912575,0.9998898416912575,0.0,0.09224697750829572,1.0162890555757116e-05,0.0,0.0,0.0,1599691.444954239,266.2702614340665,0.0,1.0,1285675.3770332795,2593.41040327709,,,,,,,,,,,,,,,,,,,3.0,14602.186420328062,1568.950424612388,0.3696151290515242,6.1796691888313084,2.7702588454413375
3132.0,-30.058917289708635,5.072841509267935,35.0451197261694,27.659796690009557,5.019021654298619,-26.551123395303787,-40.049481054861076,1.5112277598895563,-6.879780900236824,-6.879780900250295,40.09004050740119,37754.142518341025,20630.010277601406,20630.010277601406,58384.15279594243,81992.05392429765,81983.24711362971,20630.010277601406,102613.25739123112,102613.25739123112,102613.25739123112,130316.86749886344,125771.38184782975,4545.485651033699,0.0,94695.29511737863,50457.59806597653,49152.99672378011,27703.61010763233,76856.60683141244,20990.46886669037,1568.9522405684866,0.0,0.8766474735950854,2.6903519607668853,0.0014957518510113484,1.0,1.0,-6.879780900236824,329407.9457149287,1558419.1795128547,4.7309702142446755,1558419.1795128547,4.7309702142446755,0.7576799119370912,0.09225705613094587,3.602971308076827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602971308076827,1.2846716775713645,1.2849697701845115,2.804585304541112,5942.579719311238,14602.167104943203,6454.361644550273,0.00042351509411432144,26282.55598513898,2680.0748456546307,19292.518881442018,1967.2894292589233,0.7340427199070989,0.7340427199070989,32553.3017010342,32395.05729023726,1.0061097637635033,0.8,4308.843791465878,4287.898129693729,1.0061097637635033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.3916925485814,3099.015535412006,7.659491315234797,5.072841509267935,-2.336945650816908,7.409787160084843,2.7703054037943007,3.5,0.7915158296555145,0.6,0.00023202589436002052,1.0000902326517591,0.00023200495993726413,198.97087964114505,0.0,4.177800812316852e-06,11.83988750210596,0.050949680304948015,7.841526552681867e-05,0.00015361062883320186,0.0005534546883016652,0.09225705612790863,0.09225705612790863,0.09225705612790863,0.09224696945765982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.37776280136,595.793976644148,0.0,0.09225705612790863,0.09225705613094587,0.09225705613094587,0.3696149408939416,0.3696149408939416,0.5,10.107364415899186,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27703.61010763233,20990.46886669037,0.7576799119370912,0.7596504087671999,0.49122832863485644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431230112285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.87387882256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6321694467579,260.6321694467579,-12.51783055324205,244.84875159359405,276.4155872999219,114279.07064807334,114351.04623109427,-71.9755830209609,0.0,nan,276.4155872999219,3.265587299921947,270.10222015865816,-3.0477798413418213,263.78885301739007,-9.36114698260991,257.47548587612374,-15.674514123876236,251.16211873485963,-21.987881265140345,244.84875159359405,-28.301248406405932,1.0,1.0,25762.5980482374,25762.5980482374,275.8300599161505,2.680059916150526,275.8300599161505,275.8300599161505,81981.94554639314,81983.24711362971,-1.3015672365727369,0.0,8575.796259387458,8575.796259387458,0.9063657740374713,3620.986164617211,275.8300599161505,2.680059916150526,1.0,0.002,0.12585708570241802,0.0048580832786872695,0.0001942573602107718,0.001805742639395491,0.0971286801053859,0.0971286801053859,0.0,-3.937371262363598e-13,0.999890128375699,0.999890128375699,0.0,0.09224691969833554,1.0136432610334023e-05,0.0,0.0,0.0,1599691.3951026937,266.27021909976315,0.0,1.0,1285675.5212435669,2593.4098212565677,,,,,,,,,,,,,,,,,,,3.0,14602.167104943203,1568.9522405684866,0.3696149408939416,6.1796691888313084,2.7703054037943007
3133.0,-30.059781127174443,5.072592205384487,35.04511233322964,27.65973068252208,5.018961042827784,-26.55190691016931,-40.05023919800294,1.5110868258243668,-6.879823230010402,-6.879823229983267,40.090026285214385,37753.57568256447,20629.916466127037,20629.916466127037,58383.49214869151,81991.94883454838,81983.14777742396,20629.916466127037,102613.064243551,102613.064243551,102613.064243551,130316.68703468979,125771.33988348192,4545.347151207869,0.0,94695.46765501176,50457.30818222301,49153.51052532083,27703.622791138794,76857.13331645963,20990.474260820112,1568.9540435337778,0.0,0.8766472958030278,2.6903477041128028,0.0014957518510113484,1.0,1.0,-6.879823230010402,329407.3935476105,1558418.5651351905,4.730976279407482,1558418.5651351905,4.730976279407482,0.7576797597581378,0.0922569719645136,3.602967688126469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602967688126469,1.284672379987386,1.2849704458682454,2.8045809532869743,5942.570499525856,14602.14781113184,6454.357676147209,0.0004235159838040604,26282.630279222147,2680.0824215427438,19292.507019619694,1967.2882196896692,0.7340401936434602,0.7340401936434602,32553.27553566392,32395.05729023726,1.006108752912434,0.8,4308.840328146111,4287.898129693729,1.006108752912434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.4187459979757,3099.015535412006,7.659379551278485,5.072592205384487,-2.337037217645964,7.409629423030451,2.7703517806161253,3.5,0.7915290801760358,0.6,0.00023200495993726413,1.0000899565252241,0.0002319840914544896,198.97159337128753,0.0,4.165340510618872e-06,11.804575007093884,0.050953845645458636,7.840853531078081e-05,0.00015359642462648332,0.000553402954940972,0.09225697196188613,0.09225697196188613,0.09225697196188613,0.0922469108023658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.7637711193,595.7935254337051,0.0,0.09225697196188613,0.0922569719645136,0.0922569719645136,0.3696147530087172,0.3696147530087172,0.5,10.107062580514368,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27703.622791138794,20990.474260820112,0.7576797597581378,0.7596366092435063,0.49121758844574565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483165499303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.83856632755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6317004487711,260.6317004487711,-12.518299551228893,244.84791602772862,276.4154848698139,114281.68854643316,114353.43386632204,-71.74531988886618,0.0,nan,276.4154848698139,3.2654848698139176,270.10197110139706,-3.0480288986029223,263.7884573329791,-9.361542667020899,257.4749435645619,-15.67505643543808,251.16142979614585,-21.988570203854124,244.84791602772862,-28.30208397227136,1.0,1.0,25762.5980482374,25762.5980482374,275.83000600309595,2.6800060030959685,275.83000600309595,275.83000600309595,81981.84363789037,81983.14777742396,-1.3041395335894777,0.0,8575.796259387458,8575.796259387458,0.9063659968419645,3620.9825265671016,275.83000600309595,2.6800060030959685,1.0,0.002,0.12586719650813588,0.004858033652913687,0.00019427294912522102,0.0018057270505734775,0.0971364745626105,0.0971364745626105,0.0,-3.0130151845719766e-13,0.9998904060512678,0.9998904060512678,0.0,0.09224686115865793,1.0110805855669023e-05,0.0,0.0,0.0,1599691.3452564562,266.2701767699896,0.0,1.0,1285675.6654383878,2593.4092392986527,,,,,,,,,,,,,,,,,,,3.0,14602.14781113184,1568.9540435337778,0.3696147530087172,6.1796691888313084,2.7703517806161253
3134.0,-30.060644778529333,5.072343653130782,35.04510493703097,27.659678051155083,5.018902276189269,-26.552690073062255,-40.05099730622021,1.5109475707137698,-6.8798675047245865,-6.879867504689875,40.090011405375236,37752.997025349745,20629.826270647445,20629.826270647445,58382.823295997194,81991.85875735701,81983.03388119645,20629.826270647445,102612.8601518439,102612.8601518439,102612.8601518439,130316.49434998728,125771.28547350687,4545.208876480414,0.0,94695.6516783132,50457.0035614574,49154.053463173106,27703.634198143372,76857.68766131648,20990.47860756443,1568.9558326400172,0.0,0.8766471098576396,2.6903432518823975,0.0014957518510113484,1.0,1.0,-6.8798675047245865,329406.8160104425,1558417.9223486385,4.73098262271305,1558417.9223486385,4.73098262271305,0.757679604684181,0.09225688786751686,3.602962897265739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602962897265739,1.284673074414995,1.2849711136463997,2.8045757080309555,5942.5593854577655,14602.128541678283,6454.354647185073,0.00042351732081215564,26282.716302789853,2680.091193505413,19292.497965849172,1967.2872964620103,0.7340374466470696,0.7340374466470696,32553.240906826,32395.05729023726,1.0061074150911344,0.8,4308.835744578684,4287.898129693729,1.0061074150911344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.445693695659,3099.015535412006,7.659269432806495,5.072343653130782,-2.337129820886564,7.4094734740173465,2.7703979764600652,3.5,0.7915422789885901,0.6,0.0002319840914544896,1.0000899377800292,0.00023196322919660726,198.97230695217772,0.0,4.152235268890891e-06,11.767434752036785,0.050957997880727524,7.840180593877376e-05,0.00015358228551571581,0.0005533512763903973,0.09225688786823767,0.09225688786823767,0.09225688786823767,0.0922468437680124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.1441293234,595.7930760270906,0.0,0.09225688786823767,0.09225688786751686,0.09225688786751686,0.3696145653108019,0.3696145653108019,0.5,10.106761257929808,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,27703.634198143372,20990.47860756443,0.757679604684181,0.759622427794976,0.49120651653889585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534941949028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.80142607249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.631232866963,260.631232866963,-12.518767133036988,244.8470826725428,276.41538306138364,114284.26788182356,114355.79656046574,-71.52867864217514,0.0,nan,276.41538306138364,3.265383061383659,270.1017229836169,-3.0482770163830537,263.7880629058466,-9.361937094153404,257.47440282807696,-15.675597171923016,251.16074275031102,-21.98925724968896,244.8470826725428,-28.30291732745718,1.0,1.0,25762.5980482374,25762.5980482374,275.82994844726375,2.6799484472637687,275.82994844726375,275.82994844726375,81981.77746006243,81983.03388119645,-1.256421134021366,0.0,8575.796259387458,8575.796259387458,0.9063662917147479,3620.9777117520675,275.82994844726375,2.6799484472637687,1.0,0.002,0.12587729050089483,0.004857983747114944,0.000194288511311427,0.001805711488884259,0.0971442556557135,0.0971442556557135,0.0,1.9568591538843272e-13,0.9998905881943482,0.9998905881943482,0.0,0.09224679387483145,1.0093992685403127e-05,0.0,0.0,0.0,1599691.2931198918,266.2701324952754,0.0,1.0,1285675.8162585404,2593.4086306016575,,,,,,,,,,,,,,,,,,,3.0,14602.128541678283,1568.9558326400172,0.3696145653108019,6.1796691888313084,2.7703979764600652
3135.0,-30.06150305802852,5.072095881605755,35.045097573426716,27.659606211259984,5.018836545781952,-26.55346909764579,-40.051751013938315,1.5108025853884401,-6.879909602690645,-6.879909602690868,40.089997552799474,37752.43751148015,20629.732583191533,20629.732583191533,58382.17009467169,81991.75629580535,81982.93984889834,20629.732583191533,102612.67243208988,102612.67243208988,102612.67243208988,130316.32044035249,125771.24942812901,4545.071012223478,0.0,94695.8237731667,50456.71725759307,49154.562795081816,27703.648008262604,76858.21080334442,20990.484833159004,1568.9576824802966,0.0,0.8766469319172072,2.6903390185494986,0.0014957518510113484,1.0,1.0,-6.879909602690645,329406.2668683939,1558417.323938169,4.730988692940672,1558417.323938169,4.730988692940672,0.757679451706093,0.09225680415409727,3.602959502822105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602959502822105,1.2846737956324497,1.2849718082285828,2.804571491277562,5942.550450663321,14602.109247158567,6454.350538719023,0.00042351814335047375,26282.788829292673,2680.098589150492,19292.48568536921,1967.2860442015583,0.7340349538503831,0.7340349538503831,32553.21637143001,32395.05729023726,1.0061064672115676,0.8,4308.83249700676,4287.898129693729,1.0061064672115676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.4725311013854,3099.015535412006,7.65915833370532,5.072095881605755,-2.3372208992663763,7.409316780872131,2.7704439835391717,3.5,0.7915554238683348,0.6,0.00023196322919660726,1.0000893789783802,0.00023194249841305617,198.97301609911688,0.0,4.151011579077685e-06,11.76396681510616,0.0509621488923066,7.839511615724461e-05,0.00015356811303936265,0.0005532996922056309,0.0922568041529733,0.0922568041529733,0.0922568041529733,0.09224678865211554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.52532226115,595.7926263990245,0.0,0.0922568041529733,0.09225680415409727,0.09225680415409727,0.3696143767943487,0.3696143767943487,0.5,10.10646079272485,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27703.648008262604,20990.484833159004,0.757679451706093,0.759608758575619,0.4911958932803753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858670759632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.79795813556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63076629912746,260.63076629912746,-12.519233700872519,244.8462519906549,276.4152806076013,114286.82055460251,114358.19411983322,-71.37356523069596,0.0,nan,276.4152806076013,3.265280607601312,270.10147488421165,-3.0485251157883226,263.78766916082213,-9.362330839177844,257.4738634374305,-15.676136562569468,251.16005771404423,-21.98994228595575,244.8462519906549,-28.30374800934507,1.0,1.0,25762.5980482374,25762.5980482374,275.82989538441524,2.6798953844152607,275.82989538441524,275.82989538441524,81981.65749541063,81982.93984889834,-1.28235348770977,0.0,8575.796259387458,8575.796259387458,0.90636650063934,3620.9743003362155,275.82989538441524,2.6798953844152607,1.0,0.002,0.12588735540253676,0.004857934353043614,0.00019430402946099087,0.001805695970433645,0.09715201473049544,0.09715201473049544,0.0,-1.053640681647483e-13,0.9998909034228132,0.9998909034228132,0.0,0.09224673925254187,1.0064901555407647e-05,0.0,0.0,0.0,1599691.2435465741,266.27009039730933,0.0,1.0,1285675.9596636496,2593.4080518313367,,,,,,,,,,,,,,,,,,,3.0,14602.109247158567,1568.9576824802966,0.3696143767943487,6.1796691888313084,2.7704439835391717
3136.0,-30.06235887531211,5.071848913054703,35.04509020903741,27.659553579892986,5.01877677983878,-26.554245309795,-40.05250042593104,1.5106632143125913,-6.879949945230237,-6.879949945245581,40.08998280294799,37751.85694453019,20629.63622623135,20629.63622623135,58381.49317076154,81991.66955648626,81982.83703074408,20629.63622623135,102612.47325697543,102612.47325697543,102612.47325697543,130316.12981383287,125771.19649517607,4544.933318656798,0.0,94696.0078654833,50456.40689566213,49155.1121886902,27703.656556857444,76858.76874554764,20990.487393891173,1568.9592391630667,0.0,0.8766467670663837,2.690334961745615,0.0014957518510113484,1.0,1.0,-6.879949945230237,329405.74062547745,1558416.6867654643,4.730994316633141,1558416.6867654643,4.730994316633141,0.7576793103398269,0.09225671844346547,3.602954691632568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602954691632568,1.2846744903195844,1.2849724764431725,2.804566229641777,5942.5393018884715,14602.09003146665,6454.34755039728,0.00042351949204607546,26282.8750207166,2680.107378229732,19292.47675307554,1967.285133361091,0.7340322068217,0.7340322068217,32553.18159563754,32395.05729023726,1.0061051237135614,0.8,4308.827893988028,4287.898129693729,1.0061051237135614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.4992640686387,3099.015535412006,7.659046542700537,5.071848913054703,-2.3373106991112476,7.409159612165951,2.7704898118843397,3.5,0.7915685176812399,0.6,0.00023194249841305617,1.0000891231841307,0.000231921828801204,198.97372321611203,0.0,4.124866529259148e-06,11.689871743920426,0.05096627375883586,7.838846502706774e-05,0.00015355403338598845,0.000553248225007151,0.0922567184466468,0.0922567184466468,0.0922567184466468,0.09224672372997897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.89916707587,595.7921791149764,0.0,0.0922567184466468,0.09225671844346547,0.09225671844346547,0.3696141888458406,0.3696141888458406,0.5,10.106160952265641,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27703.656556857444,20990.487393891173,0.7576793103398269,0.7595944369606301,0.4911847738481645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638151613936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.72386306437,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63030132697077,260.63030132697077,-12.519698673029211,244.8454239755261,276.4151786784157,114289.38417448069,114360.51363993205,-71.12946545137325,0.0,nan,276.4151786784157,3.2651786784157366,270.10122773783957,-3.048772262160412,263.78727679725836,-9.36272320274162,257.47332585668045,-15.67667414331953,251.1593749161045,-21.99062508389548,244.8454239755261,-28.304576024473874,1.0,1.0,25762.5980482374,25762.5980482374,275.8298430525185,2.6798430525185495,275.8298430525185,275.8298430525185,81981.57382349695,81982.83703074408,-1.2632072471315041,0.0,8575.796259387458,8575.796259387458,0.9063667967630935,3620.969465090731,275.8298430525185,2.6798430525185495,1.0,0.002,0.12589739907134534,0.0048578853666302645,0.00019431951553525463,0.00180568048497952,0.09715975776762731,0.09715975776762731,0.0,5.147744210065586e-13,0.9998911334760919,0.9998911334760919,0.0,0.09224667477522137,1.004366824410551e-05,0.0,0.0,0.0,1599691.1960403693,266.27005005476974,0.0,1.0,1285676.0970889349,2593.4074971952373,,,,,,,,,,,,,,,,,,,3.0,14602.09003146665,1568.9592391630667,0.3696141888458406,6.1796691888313084,2.7704898118843397
3137.0,-30.063211952671296,5.071602732272813,35.045082873217225,27.659498643502616,5.018717471206626,-26.55501901028626,-40.05324948867781,1.5105245288082414,-6.879991124826461,-6.879991124864999,40.089968897927776,37751.288536636996,20629.541693942127,20629.541693942127,58380.83023057912,81991.5791955536,81982.74351497187,20629.541693942127,102612.28520891399,102612.28520891399,102612.28520891399,130315.95461735927,125771.15851907055,4544.796098288711,0.0,94696.18851898744,50456.10880706834,49155.644124354556,27703.66940844527,76859.31353279983,20990.492991729454,1568.9610211430818,0.0,0.8766465943705087,2.690330820773191,0.0014957518510113484,1.0,1.0,-6.879991124826461,329405.20346437185,1558416.0860903384,4.73100020795177,1558416.0860903384,4.73100020795177,0.7576791609176021,0.09225663444342973,3.602950166526502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602950166526502,1.2846751816744826,1.2849731414033139,2.8045611979755947,5942.528640391614,14602.070836491801,6454.3443322714875,0.0004235207274365664,26282.95817099276,2680.1158571982032,19292.467133882194,1967.2841524763496,0.7340295186093004,0.7340295186093004,32553.148887678522,32395.05729023726,1.0061038601027785,0.8,4308.823564673373,4287.898129693729,1.0061038601027785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.5258972730016,3099.015535412006,7.658935715015041,5.071602732272813,-2.3374008282557526,7.409003560528566,2.7705354695074487,3.5,0.7915815627164139,0.6,0.000231921828801204,1.0000888384629179,0.00023190122705264387,198.9744280736666,0.0,4.11270962765929e-06,11.655419084786427,0.050970386468463524,7.83818175178214e-05,0.0001535400112833826,0.0005531970092219442,0.09225663443511078,0.09225663443511078,0.09225663443511078,0.0922466683423805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.272973775,595.7917318842599,0.0,0.09225663443511078,0.09225663444342973,0.09225663444342973,0.369614000540692,0.369614000540692,0.5,10.10586196729451,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,27703.66940844527,20990.492991729454,0.7576791609176021,0.7595804274997201,0.49117389684369966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689448396684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.68941040524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6298379510249,260.6298379510249,-12.520162048975067,244.84459861970683,276.4150772823438,114291.94946749417,114362.8347513418,-70.88528384761656,0.0,nan,276.4150772823438,3.2650772823438388,270.10098154981625,-3.0490184501837234,263.7868858172889,-9.363114182711058,257.47279008475937,-15.67720991524061,251.1586943522341,-21.99130564776587,244.84459861970683,-28.305401380293148,1.0,1.0,25762.5980482374,25762.5980482374,275.8297909682823,2.6797909682823047,275.8297909682823,275.8297909682823,81981.48669066162,81982.74351497187,-1.2568243102432461,0.0,8575.796259387458,8575.796259387458,0.9063670752785714,3620.9649173591342,275.8297909682823,2.6797909682823047,1.0,0.002,0.12590741426261653,0.004857836341529959,0.00019433495731890283,0.0018056650415899517,0.09716747865945141,0.09716747865945141,0.0,-1.0911454031981016e-12,0.9998914420347925,0.9998914420347925,0.0,0.09224661925091766,1.0015192512068918e-05,0.0,0.0,0.0,1599691.1475484483,266.2700088751735,0.0,1.0,1285676.237365584,2593.4069310514533,,,,,,,,,,,,,,,,,,,3.0,14602.070836491801,1568.9610211430818,0.369614000540692,6.1796691888313084,2.7705354695074487
3138.0,-30.06406246632412,5.071357329208582,35.045075561233844,27.659440982993715,5.018658748837112,-26.55579034480475,-40.05399439539758,1.510386627319843,-6.880032803928145,-6.880032803877968,40.08995491359512,37750.718092168565,20629.448367836296,20629.448367836296,58380.16646000486,81991.48443390433,81982.64715743302,20629.448367836296,102612.09552526931,102612.09552526931,102612.09552526931,130315.77765656277,125771.11840699552,4544.659249567252,0.0,94696.36521544226,50455.80916939643,49156.17338449536,27703.682131293466,76859.85551578883,20990.498467842146,1568.9628082358415,0.0,0.8766464192361498,2.6903266295761683,0.0014957518510113484,1.0,1.0,-6.880032803928145,329404.6597882381,1558415.4819886086,4.731006182457939,1558415.4819886086,4.731006182457939,0.7576790106226257,0.09225655079399704,3.602945970087108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602945970087108,1.284675869222859,1.284973802643209,2.8045564304610497,5942.5185386003795,14602.051667879528,6454.340851317943,0.0004235218328540864,26283.0378256138,2680.1239797090548,19292.456729079102,1967.283091481709,0.7340268981494172,0.7340268981494172,32553.118555350626,32395.05729023726,1.0061026882703419,0.8,4308.819549803731,4287.898129693729,1.0061026882703419,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.5524288215397,3099.015535412006,7.658825626372499,5.071357329208582,-2.337491083230887,7.408848412439469,2.770580953160003,3.5,0.7915945580457152,0.6,0.00023190122705264387,1.0000885720879453,0.00023188068889587414,198.97513081734016,0.0,4.099221137067923e-06,11.617192702450494,0.05097448568960059,7.837520740780758e-05,0.0001535260196448363,0.0005531459537828771,0.09225655078903783,0.09225655078903783,0.09225655078903783,0.09224661127636859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.64254996413,595.791286024296,0.0,0.09225655078903783,0.09225655079399704,0.09225655079399704,0.3696138128100198,0.3696138128100198,0.5,10.105563780684234,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,27703.682131293466,20990.498467842146,0.7576790106226257,0.7595664351465271,0.4911630114164562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740581295841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.6511840229,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62937616743073,260.62937616743073,-12.520623832569242,244.84377588783804,276.41497644702395,114294.51844394815,114365.16013658677,-70.64169263859469,0.0,nan,276.41497644702395,3.264976447023969,270.10073633518726,-3.049263664812713,263.78649622334893,-9.363503776651044,257.47225611151094,-15.677743888489033,251.15801599967529,-21.991984000324692,244.84377588783804,-28.306224112161942,1.0,1.0,25762.5980482374,25762.5980482374,275.8297380532819,2.6797380532819375,275.8297380532819,275.8297380532819,81981.39899267945,81982.64715743302,-1.2481647535751108,0.0,8575.796259387458,8575.796259387458,0.9063673335648492,3620.9606999375437,275.8297380532819,2.6797380532819375,1.0,0.002,0.12591740281571365,0.004857787342620147,0.00019435035778545042,0.001805649641596837,0.0971751788927252,0.0971751788927252,0.0,-6.177124783901533e-13,0.9998917306821288,0.9998917306821288,0.0,0.09224656224017343,9.988553823617944e-06,0.0,0.0,0.0,1599691.098468298,266.26996719607183,0.0,1.0,1285676.3793437518,2593.406358040694,,,,,,,,,,,,,,,,,,,3.0,14602.051667879528,1568.9628082358415,0.3696138128100198,6.1796691888313084,2.770580953160003
3139.0,-30.064910236963936,5.071112710219488,35.04506828156694,27.659367222245805,5.018598700026755,-26.556559343259934,-40.054735146090366,1.510247806327931,-6.880073840795944,-6.880073840769591,40.089941221441144,37750.15859769638,20629.35427886384,20629.35427886384,58379.51287656023,81991.37033819096,81982.55607624083,20629.35427886384,102611.91035510467,102611.91035510467,102611.91035510467,130315.60576985622,125771.08295836314,4544.522811493076,0.0,94696.52639373498,50455.52425349291,49156.66904471341,27703.695414751543,76860.36445946495,20990.504393872136,1568.9646057296914,0.0,0.8766462465053781,2.6903225029664375,0.0014957518510113484,1.0,1.0,-6.880073840795944,329404.1244903124,1558414.890508585,4.731012074969987,1558414.890508585,4.731012074969987,0.7576788612357903,0.09225646746394602,3.6029432734459497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029432734459497,1.2846765609414457,1.284974468135952,2.8045528212997173,5942.510891220604,14602.032522190928,6454.336177093169,0.00042352236224332704,26283.102232460278,2680.130547379613,19292.442757508452,1967.281666777998,0.7340245678336178,0.7340245678336178,32553.09906372647,32395.05729023726,1.006101935248248,0.8,4308.816969839201,4287.898129693729,1.006101935248248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.578857713389,3099.015535412006,7.658715548568101,5.071112710219488,-2.337580755050819,7.408693465270307,2.7706262611227483,3.5,0.791607503177928,0.6,0.00023188068889587414,1.0000882870335503,0.00023186021864497161,198.9758312989383,0.0,4.086582430004773e-06,11.581374606633526,0.0509785722720306,7.836863468836415e-05,0.00015351205420750997,0.000553095223099818,0.09225646746291075,0.09225646746291075,0.09225646746291075,0.09224655728908128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.009292016,595.790841099412,0.0,0.09225646746291075,0.09225646746394602,0.09225646746394602,0.36961362543291854,0.36961362543291854,0.5,10.105266475338384,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,27703.695414751543,20990.504393872136,0.7576788612357903,0.759552902033775,0.491152479736227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791560870596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.615365927086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6289158154504,260.6289158154504,-12.52108418454958,244.84295576457376,276.41487586632735,114297.10945113449,114367.53214180686,-70.42269067238595,0.0,nan,276.41487586632735,3.2648758663273725,270.1004918459788,-3.0495081540211686,263.7861078256265,-9.363892174373461,257.47172380527195,-15.678276194728028,251.15733978492398,-21.992660215076,244.84295576457376,-28.30704423542622,1.0,1.0,25762.5980482374,25762.5980482374,275.82968639566315,2.6796863956631682,275.82968639566315,275.82968639566315,81981.28010519876,81982.55607624083,-1.2759710420650663,0.0,8575.796259387458,8575.796259387458,0.9063674995401194,3620.957989813179,275.82968639566315,2.6796863956631682,1.0,0.002,0.12592736175428382,0.004857738582929342,0.0001943657127961514,0.0018056342871257318,0.0971828563980757,0.0971828563980757,0.0,-7.81167665275806e-14,0.9998920515927137,0.9998920515927137,0.0,0.09224650852522141,9.958938724597033e-06,0.0,0.0,0.0,1599691.0501444018,266.26992615920403,0.0,1.0,1285676.5191341382,2593.405793859787,,,,,,,,,,,,,,,,,,,3.0,14602.032522190928,1568.9646057296914,0.36961362543291854,6.1796691888313084,2.7706262611227483
3140.0,-30.065754450026194,5.070868939964066,35.0450610738481,27.659318153187655,5.0185362266160105,-26.557325382369022,-40.05547921461982,1.5101071589575807,-6.880110107271264,-6.8801101072424435,40.08992873665066,37749.59815606531,20629.25243087895,20629.25243087895,58378.85058694426,81991.29561806499,81982.4933787602,20629.25243087895,102611.74580963916,102611.74580963916,102611.74580963916,130315.45556265565,125771.06859474,4544.386967915652,0.0,94696.71567918205,50455.226920615736,49157.20973174034,27703.709753016494,76860.91948475683,20990.511403879857,1568.9663368217275,0.0,0.8766460953310877,2.6903188560647977,0.0014957518510113484,1.0,1.0,-6.880110107271264,329403.6514194658,1558414.351184994,4.731017232108621,1558414.351184994,4.731017232108621,0.757678722128336,0.09225638395448156,3.6029379953716645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029379953716645,1.2846772610631045,1.2849751421209292,2.804547184395665,5942.498947297327,14602.013403103567,6454.333621059515,0.0004235239043575108,26283.193271943477,2680.1398308233165,19292.435117352812,1967.2808876989404,0.7340217346400945,0.7340217346400945,32553.06091320625,32395.05729023726,1.0061004613752642,0.8,4308.811920132302,4287.898129693729,1.0061004613752642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.6051858253472,3099.015535412006,7.658602878936002,5.070868939964066,-2.337667257913795,7.4085361978778606,2.7706713966097194,3.5,0.7916203990313484,0.6,0.00023186021864497161,1.0000879171397346,0.0002318398359497184,198.9765288453679,0.0,4.073085190227747e-06,11.543123429105433,0.05098264535722083,7.836203304260457e-05,0.00015349818560236704,0.00055304444512738,0.09225638395085685,0.09225638395085685,0.09225638395085685,0.09224651811412722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.3754633756,595.7903964187436,0.0,0.09225638395085685,0.09225638395448156,0.09225638395448156,0.3696134387493955,0.3696134387493955,0.5,10.104970499616334,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27703.709753016494,20990.511403879857,0.757678722128336,0.7595388004501045,0.49114164141052025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842376370156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.577114749554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6284567377846,260.6284567377846,-12.521543262215403,244.84213836806993,276.41477510749985,114299.58700973392,114369.81476071019,-70.22775097624745,0.0,nan,276.41477510749985,3.2647751074998723,270.10024775961665,-3.0497522403833273,263.7857204117263,-9.36427958827369,257.47119306383854,-15.678806936161436,251.1566657159562,-21.993334284043783,244.84213836806993,-28.307861631930052,1.0,1.0,25762.5980482374,25762.5980482374,275.8296428182096,2.6796428182096292,275.8296428182096,275.8296428182096,81981.17136866927,81982.4933787602,-1.32201009093842,0.0,8575.796259387458,8575.796259387458,0.9063678243996007,3620.9526853485227,275.8296428182096,2.6796428182096292,1.0,0.002,0.12593727532479543,0.004857690870733513,0.0001943809996819438,0.0018056190000065766,0.0971904998409719,0.0971904998409719,0.0,-3.114795747716226e-13,0.9998925432536268,0.9998925432536268,0.0,0.09224647038362965,9.913570851909596e-06,0.0,0.0,0.0,1599691.0074379707,266.2698898927287,0.0,1.0,1285676.6426743546,2593.4052952631882,,,,,,,,,,,,,,,,,,,3.0,14602.013403103567,1568.9663368217275,0.3696134387493955,6.1796691888313084,2.7706713966097194
3141.0,-30.06659696794541,5.0706259455789695,35.04505386117127,27.659272506739967,5.018485297064035,-26.558088741447104,-40.056215320341266,1.5099770705503492,-6.880151167906035,-6.880151167920155,40.08991417824792,37749.020470992786,20629.15932634782,20629.15932634782,58378.17979734061,81991.20422097,81982.3881409549,20629.15932634782,102611.54746730273,102611.54746730273,102611.54746730273,130315.26677419769,125771.01541500301,4544.25135919468,0.0,94696.89381632705,50454.91833355377,49157.75053641476,27703.719306894964,76861.46984330972,20990.51464794152,1568.9679570467679,0.0,0.876645925799387,2.690314727074489,0.0014957518510113484,1.0,1.0,-6.880151167906035,329403.11581280123,1558413.7222847166,4.731023015490717,1558413.7222847166,4.731023015490717,0.7576785779343842,0.09225630036700179,3.6029332733081008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029332733081008,1.2846779116168419,1.2849757666389503,2.80454208850964,5942.48814972633,14601.994327027322,6454.330521902651,0.00042352517956440605,26283.277161383376,2680.148385165513,19292.425853765548,1967.279943075928,0.7340190393803283,0.7340190393803283,32553.026781585184,32395.05729023726,1.0060991427651922,0.8,4308.8074023778545,4287.898129693729,1.0060991427651922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.6314252992424,3099.015535412006,7.658493709493339,5.0706259455789695,-2.3377565355161662,7.408382481095136,2.770716380433033,3.5,0.7916332515522951,0.6,0.0002318398359497184,1.00008774120455,0.0002318194958279163,198.97722499545924,0.0,4.055677949997984e-06,11.493791310294286,0.05098670103517083,7.835550255167283e-05,0.00015348433339804556,0.0005529938117313321,0.09225630036286503,0.09225630036286503,0.09225630036286503,0.09224645395883772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.7288027297,595.7899558069765,0.0,0.09225630036286503,0.09225630036700179,0.09225630036700179,0.3696132545655513,0.3696132545655513,0.5,10.104675106498282,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27703.719306894964,20990.51464794152,0.7576785779343842,0.759524634597162,0.4911306087165413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889297896562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.52778263074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62799990628827,260.62799990628827,-12.52200009371171,244.84132360029412,276.41467621228287,114302.18863593276,114372.07277750956,-69.88414157682297,0.0,nan,276.41467621228287,3.264676212282893,270.1000056898879,-3.0499943101120834,263.78533516748706,-9.364664832512915,257.470664645086,-15.679335354913974,251.1559941226917,-21.99400587730827,244.84132360029412,-28.30867639970586,1.0,1.0,25762.5980482374,25762.5980482374,275.8295894860411,2.6795894860410954,275.8295894860411,275.8295894860411,81981.11543498955,81982.3881409549,-1.2727059653552715,0.0,8575.796259387458,8575.796259387458,0.9063681150371047,3620.9479396746415,275.8295894860411,2.6795894860410954,1.0,0.002,0.12594717026251542,0.004857642370821588,0.0001943962558944717,0.0018056037436026092,0.09719812794723585,0.09719812794723585,0.0,-5.029193207717331e-13,0.9998927451197313,0.9998927451197313,0.0,0.09224640542855189,9.894938449900416e-06,0.0,0.0,0.0,1599690.9590860405,266.26984883209394,0.0,1.0,1285676.7825456443,2593.404730756103,,,,,,,,,,,,,,,,,,,3.0,14601.994327027322,1568.9679570467679,0.3696132545655513,6.1796691888313084,2.770716380433033
