time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3142.0,-30.067436949330514,5.070383695629552,35.04504670255345,27.659223891701572,5.018428586817977,-26.55885039571197,-40.05695114666594,1.5098420331917308,-6.880194241781112,-6.8801942417890105,40.089901311622064,37748.45024394811,20629.069994048565,20629.069994048565,58377.52023799667,81991.12006191228,81982.3015596819,20629.069994048565,102611.37155373047,102611.37155373047,102611.37155373047,130315.10888367347,125770.99249375306,4544.11638992041,0.0,94697.07571473235,50454.61351995456,49158.29132753087,27703.737329943007,76862.02865747387,20990.523854574905,1568.9700277084808,0.0,0.8766457387075066,2.6903103956414625,0.0014957518510113484,1.0,1.0,-6.880194241781112,329402.5539455994,1558413.166466599,4.73102939792012,1558413.166466599,4.73102939792012,0.7576784173407439,0.09225622030358796,3.6029284194044098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029284194044098,1.2846785852312403,1.2849764142776483,2.804536839660862,5942.477028045613,14601.975256770005,6454.327584192764,0.0004235265313987606,26283.36305676216,2680.1571440565494,19292.417072754106,1967.2790476619546,0.7340163064783511,0.7340163064783511,32552.99169699912,32395.05729023726,1.0060977873394952,0.8,4308.802758486361,4287.898129693729,1.0060977873394952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.6575641406503,3099.015535412006,7.658386228700082,5.070383695629552,-2.3378468888360944,7.408230584465646,2.770761192026802,3.5,0.7916460548648006,0.6,0.0002318194958279163,1.0000874776371451,0.00023179921857998282,198.9779190539609,0.0,4.047220992252375e-06,11.469824292043231,0.05099074825616308,7.834897504232203e-05,0.00015347052078559426,0.0005529433008792128,0.09225622030598571,0.09225622030598571,0.09225622030598571,0.09224640749712834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.08545527,595.7895142007357,0.0,0.09225622030598571,0.09225622030358796,0.09225622030358796,0.36961306989885523,0.36961306989885523,0.5,10.104380723067338,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27703.737329943007,20990.523854574905,0.7576784173407439,0.7595105315024779,0.49111961918373775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943480289197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.503815612494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6275446176444,260.6275446176444,-12.522455382355588,244.84051136887302,276.41457786641615,114304.70517148795,114374.35329431242,-69.64812282448685,0.0,nan,276.41457786641615,3.2645778664161753,270.09976456690856,-3.050235433091416,263.78495126739864,-9.365048732601338,257.47013796788843,-15.679862032111544,251.15532466838155,-21.994675331618424,244.84051136887302,-28.309488631126953,1.0,1.0,25762.5980482374,25762.5980482374,275.82953631616823,2.679536316168253,275.82953631616823,275.82953631616823,81981.04695997074,81982.3015596819,-1.2545997111592442,0.0,8575.796259387458,8575.796259387458,0.9063684137890684,3620.9430615014317,275.82953631616823,2.679536316168253,1.0,0.002,0.12595703176536324,0.004857593649479849,0.00019441145969568567,0.0018055885407138052,0.09720572984784283,0.09720572984784283,0.0,4.094910174834432e-13,0.9998931074539675,0.9998931074539675,0.0,0.09224635880131238,9.861502275582653e-06,0.0,0.0,0.0,1599690.9083633488,266.26980575821887,0.0,1.0,1285676.9292749097,2593.404138571072,,,,,,,,,,,,,,,,,,,3.0,14601.975256770005,1568.9700277084808,0.36961306989885523,6.1796691888313084,2.770761192026802
3143.0,-30.068274176883175,5.07014221229691,35.04503957278944,27.659146079700463,5.018368555177117,-26.559609903671532,-40.057686623744644,1.5097042819753865,-6.8802356062402055,-6.880235606290021,40.089887826353966,37747.91704539584,20628.978000048297,20628.978000048297,58376.89504544414,81991.00212411,81982.21003181303,20628.978000048297,102611.18803186133,102611.18803186133,102611.18803186133,130314.93915394125,125770.95743673311,4543.981717208139,0.0,94697.23093143107,50454.352778523375,49158.75350323077,27703.751122079917,76862.50462531068,20990.530138680744,1568.9718545401536,0.0,0.8766455633812935,2.6903062361093935,0.0014957518510113484,1.0,1.0,-6.8802356062402055,329402.0143771755,1558412.5839252188,4.731035378978552,1558412.5839252188,4.731035378978552,0.7576782669676552,0.09225613890347906,3.6029262015693964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029262015693964,1.2846792714101403,1.28497707456451,2.804533615315993,5942.470196045747,14601.956209243994,6454.322553355484,0.00042352687534917473,26283.42231661086,2680.1631868793993,19292.402035244813,1967.2775142627518,0.7340140794013802,0.7340140794013802,32552.97566622397,32395.05729023726,1.0060971680213628,0.8,4308.800636609244,4287.898129693729,1.0060971680213628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.683597574492,3099.015535412006,7.6582780615449835,5.07014221229691,-2.337936006980418,7.4080782192773285,2.770805823201359,3.5,0.7916588066289597,0.6,0.00023179921857998282,1.0000871914331952,0.0002317790094359655,198.97861084128382,0.0,4.034724597944417e-06,11.434409510574477,0.05099478298076102,7.834245113350576e-05,0.00015345676744647706,0.0005528934082410537,0.09225613889083183,0.09225613889083183,0.09225613889083183,0.09224635383153403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.43512492155,595.7890748334868,0.0,0.09225613889083183,0.09225613890347906,0.09225613890347906,0.3696128864672559,0.3696128864672559,0.5,10.104087168076575,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,27703.751122079917,20990.530138680744,0.7576782669676552,0.7594976943572137,0.4911096409024059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518993829904576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.46840083103,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62709053973697,260.62709053973697,-12.522909460263008,244.83970165811894,276.41447942135494,114307.2601570995,114376.72306672051,-69.46290962100004,0.0,nan,276.41447942135494,3.264479421354963,270.09952386871015,-3.0504761312898268,263.78456831606104,-9.365431683938937,257.46961276341113,-15.680387236588842,251.1546572107657,-21.995342789234286,244.83970165811894,-28.310298341881037,1.0,1.0,25762.5980482374,25762.5980482374,275.82948427885435,2.6794842788543747,275.82948427885435,275.82948427885435,81980.92425209767,81982.21003181303,-1.285779715355602,0.0,8575.796259387458,8575.796259387458,0.9063685502941101,3620.9408325772433,275.82948427885435,2.6794842788543747,1.0,0.002,0.12596686523633766,0.004857545345391848,0.0001944266209095025,0.0018055733775016335,0.09721331045475125,0.09721331045475125,0.0,-1.5888640229888562e-12,0.9998934111792166,0.9998934111792166,0.0,0.09224630543042331,9.83347305575178e-06,0.0,0.0,0.0,1599690.8596535944,266.2697643937598,0.0,1.0,1285677.070181098,2593.4035698875987,,,,,,,,,,,,,,,,,,,3.0,14601.956209243994,1568.9718545401536,0.3696128864672559,6.1796691888313084,2.770805823201359
3144.0,-30.069111165050458,5.069901502095222,35.04503245270936,27.65910158576446,5.018310008851061,-26.560369047660284,-40.05841825911773,1.5095678914502004,-6.880276317935227,-6.880276317862367,40.08987384604902,37747.33738928482,20628.885224310496,20628.885224310496,58376.22261359531,81990.92752489369,81982.11265839334,20628.885224310496,102610.99788270383,102610.99788270383,102610.99788270383,130314.76006742098,125770.91276490586,4543.847302515123,0.0,94697.41880676398,50454.03552081356,49159.31476216713,27703.762184717147,76863.07694688428,20990.53450613122,1568.9735351756697,0.0,0.8766453935429134,2.690302142223067,0.0014957518510113484,1.0,1.0,-6.880276317935227,329401.4833242561,1558411.979997382,4.731041172827122,1558411.979997382,4.731041172827122,0.7576781220606457,0.09225605662424394,3.602920827119286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602920827119286,1.2846799510846751,1.284977728432967,2.8045279480521854,5942.458187793792,14601.937188887045,6454.32007223527,0.00042352843906193563,26283.513668680658,2680.1725021980656,19292.394619010458,1967.2767580173106,0.7340112460686414,0.7340112460686414,32552.93681905143,32395.05729023726,1.0060956672359642,0.8,4308.795494691544,4287.898129693729,1.0060956672359642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.709530229525,3099.015535412006,7.658169892784523,5.069901502095222,-2.338024537324796,7.407926039420018,2.7708502818887277,3.5,0.7916715091110651,0.6,0.0002317790094359655,1.0000871670996827,0.00023175880769287302,198.97930243505135,0.0,4.021187402855181e-06,11.396045099691582,0.05099880416816388,7.833596180009748e-05,0.00015344304763586803,0.0005528431521039256,0.09225605662448001,0.09225605662448001,0.09225605662448001,0.09224629439851516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.7790846236,595.788637297524,0.0,0.09225605662448001,0.09225605662424394,0.09225605662424394,0.36961270355365544,0.36961270355365544,0.5,10.103794301395919,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,-7.287326297955588e-11,27703.762184717147,20990.53450613122,0.7576781220606457,0.7594832907084349,0.49109844269401115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044014783469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.43003642014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6266376092208,260.6266376092208,-12.523362390779198,244.8388940645774,276.4143811538645,114309.71417480941,114379.00156108777,-69.28738627838888,0.0,nan,276.4143811538645,3.2643811538645195,270.0992837360089,-3.0507162639910916,263.78418631814924,-9.365813681850739,257.4690889002898,-15.680911099710158,251.15399148243478,-21.9960085175652,244.8388940645774,-28.311105935422574,1.0,1.0,25762.5980482374,25762.5980482374,275.8294322128355,2.679432212835536,275.8294322128355,275.8294322128355,81980.85673272591,81982.11265839334,-1.255925667428528,0.0,8575.796259387458,8575.796259387458,0.906368881084835,3620.9354312548826,275.8294322128355,2.679432212835536,1.0,0.002,0.12597667553963054,0.0048574972652136806,0.0001944417466223919,0.0018055582534138677,0.09722087331119594,0.09722087331119594,0.0,3.6259623775736216e-14,0.9998936622335904,0.9998936622335904,0.0,0.09224624632124476,9.810302999175884e-06,0.0,0.0,0.0,1599690.8117124944,266.26972368206475,0.0,1.0,1285677.208863643,2593.403010178725,,,,,,,,,,,,,,,,,,,3.0,14601.937188887045,1568.9735351756697,0.36961270355365544,6.1796691888313084,2.7708502818887277
3145.0,-30.06994316930755,5.069661558580212,35.04502534707985,27.659055310674034,5.01825155805319,-26.561123696571546,-40.05914923092348,1.509432085303491,-6.8803172731333575,-6.88031727312117,40.08986002256176,37746.77690762494,20628.793221988864,20628.793221988864,58375.5701296138,81990.85134477678,81982.01642885976,20628.793221988864,102610.80965084862,102610.80965084862,102610.80965084862,130314.58375000313,125770.87051747291,4543.7132325302155,0.0,94697.60411523149,50453.73527928294,49159.85426216505,27703.77409915452,76863.62836131957,20990.53946996228,1568.9752622134833,0.0,0.8766452217639553,2.6902980238554592,0.0014957518510113484,1.0,1.0,-6.8803172731333575,329400.94909569836,1558411.382846336,4.731047032877804,1558411.382846336,4.731047032877804,0.7576779753846925,0.09225597479610588,3.602915675259853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602915675259853,1.2846806280112588,1.2849783795623173,2.8045224600586702,5942.446559394074,14601.918145418198,6454.317394696633,0.0004235299118393719,26283.602684762147,2680.1815793122164,19292.38661566829,1967.2759419035337,0.7340084556541027,0.7340084556541027,32552.899580780224,32395.05729023726,1.0060942286077783,0.8,4308.790565732413,4287.898129693729,1.0060942286077783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.735363999192,3099.015535412006,7.658062294346094,5.069661558580212,-2.3381130360605846,7.407774594640797,2.7708945713317132,3.5,0.7916841632376324,0.6,0.00023175880769287302,1.0000866486265212,0.00023173872785039302,198.9799899148772,0.0,4.019728748515855e-06,11.391911273293934,0.051002823896912394,7.832947884856123e-05,0.0001534293288443118,0.0005527929339377697,0.09225597479168379,0.09225597479168379,0.09225597479168379,0.09224623664975956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.1203261879,595.7882006523284,0.0,0.09225597479168379,0.09225597479610588,0.09225597479610588,0.36961252060408895,0.36961252060408895,0.5,10.103502156131018,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27703.77409915452,20990.53946996228,0.7576779753846925,0.7594693533748194,0.4910876276902434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094185644434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.42590259374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62618607924804,260.62618607924804,-12.523813920751934,244.83808906502875,276.4142830934679,114312.17868184872,114381.25181894992,-69.07313710118036,0.0,nan,276.4142830934679,3.2642830934678955,270.0990442877811,-3.0509557122188653,263.7838054820916,-9.366194517908355,257.46856667640236,-15.681433323597616,251.1533278707165,-21.996672129283468,244.83808906502875,-28.311910934971223,1.0,1.0,25762.5980482374,25762.5980482374,275.8293800365156,2.6793800365156244,275.8293800365156,275.8293800365156,81980.78755527516,81982.01642885976,-1.228873584594112,0.0,8575.796259387458,8575.796259387458,0.9063691981752099,3620.930253636152,275.8293800365156,2.6793800365156244,1.0,0.002,0.12598646174564132,0.004857449235445019,0.0001944568350420965,0.0018055431644477345,0.09722841752104824,0.09722841752104824,0.0,-5.101691638587091e-13,0.9998939233299238,0.9998939233299238,0.0,0.09224618858950487,9.786206601007258e-06,0.0,0.0,0.0,1599690.7634846296,266.2696827268666,0.0,1.0,1285677.3483756375,2593.402447122438,,,,,,,,,,,,,,,,,,,3.0,14601.918145418198,1568.9752622134833,0.36961252060408895,6.1796691888313084,2.7708945713317132
3146.0,-30.070772686089896,5.069422385871938,35.04501825966528,27.6589898969047,5.018192743452685,-26.56187614313475,-40.05987601177765,1.5092962004830899,-6.880357735546909,-6.880357735544464,40.089846336507144,37746.23018771997,20628.70072515455,20628.70072515455,58374.93091287452,81990.74966753772,81981.92297846073,20628.70072515455,102610.62370361527,102610.62370361527,102610.62370361527,130314.40978637917,125770.83028007743,4543.579506301741,0.0,94697.76946991534,50453.45496009298,49160.34945535817,27703.786082763887,76864.13553812206,20990.544519263287,1568.9769800833583,0.0,0.8766450521629575,2.6902939550461977,0.0014957518510113484,1.0,1.0,-6.880357735546909,329400.4212958096,1558410.7916298397,4.731052818631184,1558410.7916298397,4.731052818631184,0.7576778299021991,0.09225589305078193,3.6029123873312554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029123873312554,1.2846813050547976,1.2849790309652338,2.8045184227052906,5942.438004726732,14601.899173894079,6454.313241840387,0.00042353066611215185,26283.672565254838,2680.1887051393533,19292.37420250306,1967.27467611295,0.7340060318665748,0.7340060318665748,32552.87581522391,32395.05729023726,1.006093310471945,0.8,4308.787420058566,4287.898129693729,1.006093310471945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.761098503061,3099.015535412006,7.657954796592037,5.069422385871938,-2.3382010454525535,7.407623431324492,2.770938690874844,3.5,0.7916967688213841,0.6,0.00023173872785039302,1.0000863901467194,0.00023171870963706984,198.98067534349363,0.0,3.99548685416314e-06,11.323209744698339,0.051006819383766555,7.832303355811995e-05,0.00015341569429227307,0.0005527433053766556,0.09225589304214993,0.09225589304214993,0.09225589304214993,0.09224618029015116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.45856750006,595.7877649886469,0.0,0.09225589304214993,0.09225589305078193,0.09225589305078193,0.36961233775784963,0.36961233775784963,0.5,10.103210771368756,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27703.786082763887,20990.544519263287,0.7576778299021991,0.7594560259371224,0.49107727451119376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144058087412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.35720106515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62573588823676,260.62573588823676,-12.524264111763216,244.8372866141855,276.41418516228805,114314.68833683858,114383.55664553093,-68.86830869234878,0.0,nan,276.41418516228805,3.264185162288072,270.0988054526692,-3.0511945473307946,263.7834257430481,-9.366574256951878,257.46804603342446,-15.68195396657552,251.1526663238052,-21.997333676194785,244.8372866141855,-28.312713385814476,1.0,1.0,25762.5980482374,25762.5980482374,275.8293286770985,2.6793286770985105,275.8293286770985,275.8293286770985,81980.68492084101,81981.92297846073,-1.2380576197174378,0.0,8575.796259387458,8575.796259387458,0.9063694005429326,3620.926949267912,275.8293286770985,2.6793286770985105,1.0,0.002,0.1259962224064291,0.0048574014007152135,0.00019447188422746473,0.0018055281146727058,0.09723594211373236,0.09723594211373236,0.0,-1.0998294289188415e-12,0.9998942001245311,0.9998942001245311,0.0,0.09224613238878589,9.760661996043186e-06,0.0,0.0,0.0,1599690.7158370332,266.26964226445307,0.0,1.0,1285677.486208944,2593.4018908413245,,,,,,,,,,,,,,,,,,,3.0,14601.899173894079,1568.9769800833583,0.36961233775784963,6.1796691888313084,2.770938690874844
3147.0,-30.071599541347428,5.069183987074721,35.04501119011551,27.658940094430022,5.018134744068205,-26.562626112805503,-40.06060244338585,1.5091613155198067,-6.880397764422071,-6.880397764390631,40.08983267679198,37745.677197619865,20628.60785585758,20628.60785585758,58374.28505347745,81990.66849508596,81981.83052617253,20628.60785585758,102610.43838203012,102610.43838203012,102610.43838203012,130314.23609927317,125770.78997885314,4543.44612042004,0.0,94697.94956312662,50453.16256154476,49160.87444620206,27703.79771724305,76864.67216344511,20990.54934913231,1568.9786703312166,0.0,0.8766448848411366,2.6902899298372893,0.0014957518510113484,1.0,1.0,-6.880397764422071,329399.89915172715,1558410.2015542628,4.731058526634317,1558410.2015542628,4.731058526634317,0.7576776860476293,0.09225581128209052,3.6029076538125424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029076538125424,1.284681977295056,1.2849796776429077,2.804513270590589,5942.427088013917,14601.880224468894,6454.31025673096,0.00042353197762365265,26283.757082399457,2680.1973234896177,19292.36527981122,1967.2737662515967,0.7340033321465324,0.7340033321465324,32552.841600755055,32395.05729023726,1.006091988663086,0.8,4308.78289133816,4287.898129693729,1.006091988663086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.786735213313,3099.015535412006,7.657847440630471,5.069183987074721,-2.338288599443361,7.407472586518082,2.770982643038815,3.5,0.7917093265825186,0.6,0.00023171870963706984,1.0000861135342822,0.00023169875723819526,198.9813585770447,0.0,3.983237606215138e-06,11.288495376013703,0.051010802621372774,7.831659185484552e-05,0.00015340211778222431,0.0005526936642686291,0.09225581127969305,0.09225581127969305,0.09225581127969305,0.09224612404107259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.7932398331,595.7873304859071,0.0,0.09225581127969305,0.09225581128209052,0.09225581128209052,0.3696121551785279,0.3696121551785279,0.5,10.102920153674194,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,27703.79771724305,20990.54934913231,0.7576776860476293,0.7594423212961907,0.4910666517559253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193781750666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.32248669647,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6252871088056,260.6252871088056,-12.524712891194383,244.83648671577436,276.4140875018362,114317.15164389015,114385.80401506486,-68.65237117469496,0.0,nan,276.4140875018362,3.2640875018362294,270.09856734462716,-3.051432655372821,263.7830471874112,-9.36695281258875,257.4675270301978,-15.682472969802177,251.15200687298682,-21.99799312701316,244.83648671577436,-28.31351328422562,1.0,1.0,25762.5980482374,25762.5980482374,275.82927786764543,2.679277867645453,275.82927786764543,275.82927786764543,81980.60687082418,81981.83052617253,-1.2236553483526222,0.0,8575.796259387458,8575.796259387458,0.9063696918847245,3620.9221920816053,275.82927786764543,2.679277867645453,1.0,0.002,0.1260059573092795,0.0048573537551085955,0.00019448689382659621,0.0018055131058894397,0.0972434469132981,0.0972434469132981,0.0,-2.8396425835741645e-13,0.999894479238421,0.999894479238421,0.0,0.09224607637862395,9.734903466573968e-06,0.0,0.0,0.0,1599690.668699936,266.2696022355779,0.0,1.0,1285677.6225654029,2593.4013405208143,,,,,,,,,,,,,,,,,,,3.0,14601.880224468894,1568.9786703312166,0.3696121551785279,6.1796691888313084,2.770982643038815
3148.0,-30.072423806401638,5.068946360501119,35.045004142375866,27.65886877840387,5.018077281007638,-26.563373697660374,-40.06132471896706,1.5090271722543596,-6.880437686991911,-6.880437687004883,40.089819166558506,37745.14155828993,20628.515188983612,20628.515188983612,58373.65674727354,81990.55697304971,81981.73993819016,20628.515188983612,102610.25512717378,102610.25512717378,102610.25512717378,130314.06495411965,125770.75184451879,4543.313109600851,0.0,94698.10621856265,50452.89444342869,49161.34641681551,27703.809826945864,76865.15624376138,20990.554529519515,1568.9803802989636,0.0,0.8766447175285166,2.6902859153230247,0.0014957518510113484,1.0,1.0,-6.880437686991911,329399.3783949719,1558409.6179333199,4.731064234324943,1558409.6179333199,4.731064234324943,0.7576775418485309,0.09225572986413755,3.6029050906040165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029050906040165,1.2846826459308855,1.2849803207998458,2.804509815724442,5942.419767567123,14601.861300712366,6454.305519770594,0.0004235324446055142,26283.81926171882,2680.2036640156243,19292.35112071969,1967.2723224260774,0.734001057023631,0.734001057023631,32552.82307355756,32395.05729023726,1.0060912729013147,0.8,4308.780439027772,4287.898129693729,1.0060912729013147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.8122754273627,3099.015535412006,7.65774043616717,5.068946360501119,-2.3383759001714504,7.4073222606725695,2.7710264300447744,3.5,0.7917218371556498,0.6,0.00023169875723819526,1.0000858443445273,0.00023167886891755222,198.98203967442402,0.0,3.97015543493559e-06,11.251420502607461,0.05101477277680771,7.83101874911578e-05,0.00015338856974703746,0.0005526444587820705,0.09225572986193264,0.09225572986193264,0.09225572986193264,0.0922460693187877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.12477511086,595.7868970097461,0.0,0.09225572986193264,0.09225572986413755,0.09225572986413755,0.3696119728996894,0.3696119728996894,0.5,10.10263033694969,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27703.809826945864,20990.554529519515,0.7576775418485309,0.7594293643553393,0.49105659056477163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243346198103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.28541182306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62483976853235,260.62483976853235,-12.525160231467623,244.83568935799195,276.413990179073,114319.67924483768,114388.11145957044,-68.43221473274227,0.0,nan,276.413990179073,3.263990179073005,270.0983300148587,-3.0516699851413023,263.78266985064164,-9.367330149358338,257.46700968642165,-15.68299031357833,251.1513495222074,-21.99865047779258,244.83568935799195,-28.314310642008024,1.0,1.0,25762.5980482374,25762.5980482374,275.8292273818159,2.679227381815906,275.8292273818159,275.8292273818159,81980.49445455342,81981.73993819016,-1.2454836367396638,0.0,8575.796259387458,8575.796259387458,0.9063698496467473,3620.919616057037,275.8292273818159,2.679227381815906,1.0,0.002,0.12601566538427236,0.004857306238196197,0.00019450186205758718,0.0018054981377205242,0.09725093102879359,0.09725093102879359,0.0,-2.218884798121934e-13,0.9998947699489318,0.9998947699489318,0.0,0.09224602178897261,9.708075164938819e-06,0.0,0.0,0.0,1599690.621688001,266.26956231300807,0.0,1.0,1285677.7585596954,2593.4007916621167,,,,,,,,,,,,,,,,,,,3.0,14601.861300712366,1568.9803802989636,0.3696119728996894,6.1796691888313084,2.7710264300447744
3149.0,-30.073245530961263,5.068709503776531,35.04499711814936,27.658833399787568,5.018020143255756,-26.564118963539546,-40.06204283852128,1.5088935758257693,-6.880477550954538,-6.880477550966957,40.08980574905417,37744.56385938985,20628.422807107625,20628.422807107625,58372.98666649747,81990.49510523796,81981.65029560574,20628.422807107625,102610.07310271336,102610.07310271336,102610.07310271336,130313.8952630723,125770.7147857667,4543.180477305603,0.0,94698.29943195908,50452.57118174886,49161.92027801135,27703.822160358945,76865.74243837029,20990.559877476466,1568.9820989500984,0.0,0.8766445501809796,2.690281906706773,0.0014957518510113484,1.0,1.0,-6.880477550954538,329398.8584033316,1558409.0383190648,4.731069943208105,1558409.0383190648,4.731069943208105,0.7576773975798761,0.0922556487614161,3.6028990414994806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028990414994806,1.284683311877298,1.2849809613490413,2.8045036533047134,5942.406710139188,14601.8424012844,6454.303606150773,0.0004235342631067878,26283.917018265063,2680.213632409137,19292.345400781986,1967.2717391547558,0.7339981094665404,0.7339981094665404,32552.77934984954,32395.05729023726,1.006089583722408,0.8,4308.774651638537,4287.898129693729,1.006089583722408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.837719602468,3099.015535412006,7.657633812534104,5.068709503776531,-2.338462977523516,7.407172481300047,2.771070052673529,3.5,0.7917343007638654,0.6,0.00023167886891755222,1.0000855803266469,0.00023165904346094215,198.98271867666816,0.0,3.95741860725069e-06,11.215324332948455,0.05101873019541496,7.830382045866533e-05,0.0001533750484588869,0.00055259481508246,0.09225564876436101,0.09225564876436101,0.09225564876436101,0.09224601530530455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.4528363822,595.7864646669135,0.0,0.09225564876436101,0.0922556487614161,0.0922556487614161,0.36961179106457187,0.36961179106457187,0.5,10.102341334178304,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27703.822160358945,20990.559877476466,0.7576773975798761,0.7594148552367134,0.49104532997457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292755701887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.2493156534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62439386628057,260.62439386628057,-12.525606133719407,244.8348945206751,276.4138932118863,114322.08889378999,114390.30112612582,-68.21223233580784,0.0,nan,276.4138932118863,3.263893211886341,270.0980934736457,-3.051906526354287,263.78229373540347,-9.367706264596507,257.46649399715653,-15.683506002843444,251.15069425891625,-21.99930574108373,244.8348945206751,-28.31510547932487,1.0,1.0,25762.5980482374,25762.5980482374,275.82917706487876,2.679177064878786,275.82917706487876,275.82917706487876,81980.43951462,81981.65029560574,-1.210780985740712,0.0,8575.796259387458,8575.796259387458,0.9063702219607972,3620.913536706978,275.82917706487876,2.679177064878786,1.0,0.002,0.12602534620188285,0.004857258846917829,0.00019451678823846492,0.0018054832122479188,0.09725839411923246,0.09725839411923246,0.0,4.863835029178531e-13,0.9998950653196294,0.9998950653196294,0.0,0.09224596794440094,9.680817015166122e-06,0.0,0.0,0.0,1599690.574745057,266.26952244904544,0.0,1.0,1285677.8943543276,2593.40024360942,,,,,,,,,,,,,,,,,,,3.0,14601.8424012844,1568.9820989500984,0.36961179106457187,6.1796691888313084,2.771070052673529
3150.0,-30.074064694837748,5.068473414501239,35.04499011735906,27.6587774156593,5.017963245795631,-26.564861900773916,-40.06276057390494,1.5087604517190347,-6.8805173583999135,-6.880517358426699,40.08979237635283,37744.01631151695,20628.33071314264,20628.33071314264,58372.34702465959,81990.40466948957,81981.56089239473,20628.33071314264,102609.89160553737,102609.89160553737,102609.89160553737,130313.72614402983,125770.67792440366,4543.048219626175,0.0,94698.4705060229,50452.28449495101,49162.428901190986,27703.834538492465,76866.26343968345,20990.56526363315,1568.983817916302,0.0,0.8766443829712613,2.6902779037785436,0.0014957518510113484,1.0,1.0,-6.8805173583999135,329398.3391495664,1558408.4606415892,4.731075647391103,1558408.4606415892,4.731075647391103,0.7576772534671432,0.09225556792795131,3.602895053059012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602895053059012,1.2846839754853283,1.2849815996400513,2.804499100020228,5942.397062275743,14601.82352527551,6454.300031226978,0.00042353528086037435,26283.99359721007,2680.221441288317,19292.334715095527,1967.270649517983,0.7339955644009639,0.7339955644009639,32552.750520879228,32395.05729023726,1.006088469972518,0.8,4308.770835757405,4287.898129693729,1.006088469972518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.8630680733186,3099.015535412006,7.65752756983905,5.068473414501239,-2.338549833367342,7.4070232478685805,2.77111351149578,3.5,0.7917467175702229,0.6,0.00023165904346094215,1.0000853142007966,0.00023163928134078144,198.983395567057,0.0,3.944923255279187e-06,11.179912505461214,0.05102267511867024,7.829745731053914e-05,0.000153361586150403,0.0005525457000705705,0.0922555679305396,0.0922555679305396,0.0922555679305396,0.0922459615195948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.77720460633,595.7860335262653,0.0,0.0922555679305396,0.09225556792795131,0.09225556792795131,0.36961160973285945,0.36961160973285945,0.5,10.102053142733235,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,27703.834538492465,20990.56526363315,0.7576772534671432,0.7594013864153039,0.49103487827445236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342013238754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.21390382591,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6239493952256,260.6239493952256,-12.526050604774355,244.83410219004173,276.41379660040985,114324.55585766825,114392.54915156368,-67.99329389545589,0.0,nan,276.41379660040985,3.2637966004098757,270.0978577183371,-3.0521422816628956,263.7819188362649,-9.368081163735098,257.4659799541861,-15.684020045813895,251.15004107211422,-21.999958927885757,244.83410219004173,-28.315897809958244,1.0,1.0,25762.5980482374,25762.5980482374,275.8291268323566,2.679126832356644,275.8291268323566,275.8291268323566,81980.35208915074,81981.56089239473,-1.2088032439933158,0.0,8575.796259387458,8575.796259387458,0.9063704674436868,3620.9095283243073,275.8291268323566,2.679126832356644,1.0,0.002,0.12603499985399436,0.004857211576734445,0.00019453167251023103,0.0018054683279256172,0.0972658362551155,0.0972658362551155,0.0,4.358479722965658e-13,0.9998953596853176,0.9998953596853176,0.0,0.09224591427629213,9.653651659182549e-06,0.0,0.0,0.0,1599690.5278686446,266.26948264160006,0.0,1.0,1285678.0299563974,2593.3996963340396,,,,,,,,,,,,,,,,,,,3.0,14601.82352527551,1568.983817916302,0.36961160973285945,6.1796691888313084,2.77111351149578
3151.0,-30.0748813497106,5.068238089945333,35.04498313913731,27.658720104396366,5.017906478636298,-26.565602566876162,-40.06347799496723,1.5086276957917475,-6.880557133221657,-6.880557133231502,40.08977902551077,37743.47883277664,20628.238946823836,20628.238946823836,58371.71777960047,81990.31256694421,81981.4713518925,20628.238946823836,102609.71029871634,102609.71029871634,102609.71029871634,130313.55717792118,125770.64084728592,4542.9163306352575,0.0,94698.63961695234,50452.007593899,49162.92447005926,27703.846879204833,76866.77134926409,20990.57062740715,1568.9855338502962,0.0,0.8766442158565518,2.6902739041354464,0.0014957518510113484,1.0,1.0,-6.880557133221657,329397.8203219777,1558407.8839073,4.731081348334355,1558407.8839073,4.731081348334355,0.7576771095700493,0.09225548733710462,3.602891224585691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602891224585691,1.284684637241108,1.2849822361597267,2.804494675302562,5942.38768682996,14601.804673174818,6454.296333253444,0.00042353623607769046,26284.06846444332,2680.2290756214734,19292.323661605165,1967.2695223756498,0.7339930531570301,0.7339930531570301,32552.722848166402,32395.05729023726,1.0060874008925673,0.8,4308.767172921667,4287.898129693729,1.0060874008925673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.888321167862,3099.015535412006,7.6574217218778475,5.068238089945333,-2.3386364831536266,7.40687457309896,2.7711568070706947,3.5,0.7917590877344842,0.6,0.00023163928134078144,1.0000850534522603,0.00023161958129578117,198.98407038825653,0.0,3.9323337731821265e-06,11.144233913198146,0.05102660745244342,7.829109742679446e-05,0.000153348183913987,0.0005524968261298563,0.09225548733568893,0.09225548733568893,0.09225548733568893,0.09224590767796458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.0978164054,595.7856036072781,0.0,0.09225548733568893,0.09225548733710462,0.09225548733710462,0.3696114289017719,0.3696114289017719,0.5,10.101765752747445,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27703.846879204833,20990.57062740715,0.7576771095700493,0.7593881823704217,0.4910246413405262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391117595553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.17822523365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62350633508686,260.62350633508686,-12.526493664913119,244.83331234489106,276.41370032528323,114327.01859063968,114394.79604857482,-67.77745793511484,0.0,nan,276.41370032528323,3.263700325283253,270.09762272920426,-3.0523772707957164,263.78154513312603,-9.368454866873947,257.4654675370471,-15.684532462952859,251.14938994096943,-22.00061005903055,244.83331234489106,-28.31668765510892,1.0,1.0,25762.5980482374,25762.5980482374,275.8290766164803,2.6790766164803017,275.8290766164803,275.8290766164803,81980.26300288357,81981.4713518925,-1.208349008928053,0.0,8575.796259387458,8575.796259387458,0.9063707030807298,3620.9056807086195,275.8290766164803,2.6790766164803017,1.0,0.002,0.12604462667478608,0.004857164422596558,0.0001945465153791618,0.0018054534844895581,0.0972732576895809,0.0972732576895809,0.0,-1.3127996953410381e-13,0.9998956504277705,0.9998956504277705,0.0,0.09224586051646518,9.626820639449962e-06,0.0,0.0,0.0,1599690.481030627,266.2694428667783,0.0,1.0,1285678.1654473117,2593.3991495074347,,,,,,,,,,,,,,,,,,,3.0,14601.804673174818,1568.9855338502962,0.3696114289017719,6.1796691888313084,2.7711568070706947
3152.0,-30.07569547182517,5.068003527267972,35.04497618200483,27.658680534828477,5.017849797068124,-26.5663409449361,-40.06419126000253,1.5084952701622387,-6.880596884347824,-6.880596884332734,40.0897656771521,37742.91783912334,20628.14752139108,20628.14752139108,58371.065360514425,81990.2453139018,81981.38140212942,20628.14752139108,102609.5289235205,102609.5289235205,102609.5289235205,130313.38801149938,125770.60321013562,4542.784801363751,0.0,94698.82664334505,50451.70023804594,49163.47378366568,27703.859087978883,76867.33287164455,20990.575900674456,1568.9872423813977,0.0,0.8766440488621212,2.6902699068798754,0.0014957518510113484,1.0,1.0,-6.880596884347824,329397.3018041276,1558407.307281368,4.73108704517579,1558407.307281368,4.73108704517579,0.7576769660145499,0.09225540694580836,3.6028856812965406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028856812965406,1.2846852973244238,1.284982871086276,2.804488919426543,5942.375490819362,14601.78584403237,6454.29402818223,0.00042353785648404887,26284.16081446874,2680.2384927032926,19292.31677159305,1967.2688197899438,0.7339902121194273,0.7339902121194273,32552.682780526968,32395.05729023726,1.0060858529598027,0.8,4308.76186945964,4287.898129693729,1.0060858529598027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9134791535985,3099.015535412006,7.657316272782541,5.068003527267972,-2.338722933207052,7.406726460475024,2.771199939853832,3.5,0.7917714113868091,0.6,0.00023161958129578117,1.0000847902243923,0.00023159994388456993,198.98474312060043,0.0,3.919995140985093e-06,11.109266229551753,0.051030527447584406,7.828477485937409e-05,0.00015333480643640708,0.0005524477785541076,0.09225540694536852,0.09225540694536852,0.09225540694536852,0.09224585349532978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.4146502439,595.785174916007,0.0,0.09225540694536852,0.09225540694580836,0.09225540694580836,0.36961124853947397,0.36961124853947397,0.5,10.101479149254292,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27703.859087978883,20990.575900674456,0.7576769660145499,0.7593741473765485,0.49101375615760773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440071867236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.14325755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62306466736464,260.62306466736464,-12.526935332635333,244.8325249715696,276.41360436315995,114329.41749672873,114396.98194847813,-67.56445174939826,0.0,nan,276.41360436315995,3.2636043631599705,270.09738848484113,-3.052611515158844,263.7811726065226,-9.368827393477375,257.4649567282063,-15.685043271793688,251.1487408498882,-22.001259150111764,244.8325249715696,-28.31747502843038,1.0,1.0,25762.5980482374,25762.5980482374,275.8290263765847,2.6790263765847158,275.8290263765847,275.8290263765847,81980.2027489301,81981.38140212942,-1.1786531993275275,0.0,8575.796259387458,8575.796259387458,0.9063710442620647,3620.900109703023,275.8290263765847,2.6790263765847158,1.0,0.002,0.12605422716350542,0.004857117384084898,0.00019456131761228242,0.001805438682386511,0.0972806588061412,0.0972806588061412,0.0,-1.2065001775418693e-15,0.9998959357609427,0.9998959357609427,0.0,0.09224580645708562,9.600488722736063e-06,0.0,0.0,0.0,1599690.4342204893,266.26940311565215,0.0,1.0,1285678.3008574748,2593.398603006905,,,,,,,,,,,,,,,,,,,3.0,14601.78584403237,1568.9872423813977,0.36961124853947397,6.1796691888313084,2.771199939853832
3153.0,-30.076506941192577,5.067769731065086,35.04496924983434,27.65862172180789,5.017792865245327,-26.567076960548306,-40.06490414086727,1.508362884590343,-6.880636088820779,-6.880636088816983,40.08975248263943,37742.38551028676,20628.055544481424,20628.055544481424,58370.441054768184,81990.15236546675,81981.29449106613,20628.055544481424,102609.35003554756,102609.35003554756,102609.35003554756,130313.22142874394,125770.56777808773,4542.653650656211,0.0,94698.99357864451,50451.42712197895,49163.9627296284,27703.871393196387,76867.83412282479,20990.581282619914,1568.9889417402414,0.0,0.8766438842782415,2.69026596459876,0.0014957518510113484,1.0,1.0,-6.880636088820779,329396.79041751224,1558406.7373010719,4.731092659785126,1558406.7373010719,4.731092659785126,0.757676823744383,0.09225532672428303,3.602882024663151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602882024663151,1.2846859570916858,1.284983505777141,2.8044846328198947,5942.3664080142535,14601.767038407685,6454.2902071605295,0.00042353874588268737,26284.233824586117,2680.2459376633324,19292.305350303486,1967.2676551425295,0.73398773877356,0.73398773877356,32552.65634988234,32395.05729023726,1.0060848318652003,0.8,4308.758371027437,4287.898129693729,1.0060848318652003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9385422758437,3099.015535412006,7.657210890585059,5.067769731065086,-2.3388088573572103,7.406578588422296,2.771242910262737,3.5,0.7917836886464963,0.6,0.00023159994388456993,1.0000845144939405,0.00023158037198662494,198.98541366490025,0.0,3.9075452254228485e-06,11.073983168848352,0.05103443499280983,7.827845616901032e-05,0.0001533214877155596,0.0005523992320850019,0.0922553267231293,0.0922553267231293,0.0922553267231293,0.09224580091180153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.72823393403,595.7847472883099,0.0,0.0922553267231293,0.09225532672428303,0.09225532672428303,0.3696110685935895,0.3696110685935895,0.5,10.101193374566915,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27703.871393196387,20990.581282619914,0.757676823744383,0.7593610737294851,0.4910036290339512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488874626922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.1079744893,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6226243573031,260.6226243573031,-12.527375642696882,244.8317400765806,276.4135086380251,114331.86416400751,114399.22092681752,-67.35676281002009,0.0,nan,276.4135086380251,3.2635086380251437,270.097154925737,-3.0528450742629616,263.7808012134459,-9.36919878655408,257.4644475011595,-15.68555249884048,251.14809378887026,-22.00190621112972,244.8317400765806,-28.31825992341939,1.0,1.0,25762.5980482374,25762.5980482374,275.8289770376406,2.678977037640607,275.8289770376406,275.8289770376406,81980.10880942407,81981.29449106613,-1.1856816420622636,0.0,8575.796259387458,8575.796259387458,0.9063712693223926,3620.896434786467,275.8289770376406,2.678977037640607,1.0,0.002,0.12606379981195506,0.004857070559093332,0.00019457607709047364,0.001805423922714049,0.09728803854523682,0.09728803854523682,0.0,-1.954773148904465e-13,0.9998962374415797,0.9998962374415797,0.0,0.09224575407555423,9.57264872880875e-06,0.0,0.0,0.0,1599690.3880540591,266.2693639111792,0.0,1.0,1285678.43440546,2593.398064022084,,,,,,,,,,,,,,,,,,,3.0,14601.767038407685,1568.9889417402414,0.3696110685935895,6.1796691888313084,2.771242910262737
3154.0,-30.077318082989905,5.067536704611298,35.044962342907866,27.65856032436716,5.017736742433079,-26.567812600447763,-40.06561318002639,1.508231259882359,-6.880674826376946,-6.8806748264203605,40.08973934617835,37741.843477722374,20627.96317456094,20627.96317456094,58369.80665228331,81990.05426794736,81981.20899626415,20627.96317456094,102609.17217082508,102609.17217082508,102609.17217082508,130313.05564012981,125770.53276009252,4542.522880037293,0.0,94699.15666621977,50451.14617785574,49164.45609818226,27703.883469304717,76868.33956748698,20990.58653340254,1568.990618437384,0.0,0.8766437220352402,2.690262069273781,0.0014957518510113484,1.0,1.0,-6.880674826376946,329396.2851220065,1558406.1698286165,4.731098194539115,1558406.1698286165,4.731098194539115,0.757676683005819,0.09225524661393193,3.602878687247987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602878687247987,1.2846866131654475,1.284984136857793,2.8044806027600386,5942.357868801012,14601.748258788964,6454.28613106847,0.00042353950907591154,26284.303438080653,2680.2530362642347,19292.29316659155,1967.2664127496698,0.7339853312848652,0.7339853312848652,32552.632226585883,32395.05729023726,1.0060838999105175,0.8,4308.7551780021295,4287.898129693729,1.0060838999105175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9635120856383,3099.015535412006,7.657105629686494,5.067536704611298,-2.338894302090286,7.406431006701584,2.7712857209536463,3.5,0.7917959202724704,0.6,0.00023158037198662494,1.0000844809377174,0.00023156080951229876,198.98608394250553,0.0,3.894522208791128e-06,11.037075939714056,0.051038329515018625,7.827217199769019e-05,0.00015330819998893476,0.0005523508463204851,0.09225524660967767,0.09225524660967767,0.09225524660967767,0.09224574885203221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.03804627043,595.784320888912,0.0,0.09225524660967767,0.09225524661393193,0.09225524661393193,0.36961088924126445,0.36961088924126445,0.5,10.100908440735559,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,27703.883469304717,20990.58653340254,0.757676683005819,0.7593478274763203,0.49099334901837854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519537518678862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.07106726016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6221852613798,260.6221852613798,-12.52781473862018,244.83095727325372,276.41341324950605,114334.31155063685,114401.48257985713,-67.17102922027331,0.0,nan,276.41341324950605,3.2634132495060726,270.09692205425574,-3.053077945744235,263.7804308590033,-9.369569140996703,257.4639396637548,-15.686060336245191,251.14744846850502,-22.00255153149496,244.83095727325372,-28.31904272674626,1.0,1.0,25762.5980482374,25762.5980482374,275.8289283307236,2.678928330723636,275.8289283307236,275.8289283307236,81980.00980036457,81981.20899626415,-1.1991958995786263,0.0,8575.796259387458,8575.796259387458,0.9063714747352417,3620.893080684227,275.8289283307236,2.678928330723636,1.0,0.002,0.12607334423057656,0.0048570239352727545,0.0001945907931806942,0.001805409206263984,0.09729539659034711,0.09729539659034711,0.0,-5.553218475340405e-13,0.9998965433441879,0.9998965433441879,0.0,0.09224570219463613,9.544419295800598e-06,0.0,0.0,0.0,1599690.3424374387,266.26932517362303,0.0,1.0,1285678.5663628923,2593.3975314567174,,,,,,,,,,,,,,,,,,,3.0,14601.748258788964,1568.990618437384,0.36961088924126445,6.1796691888313084,2.7712857209536463
