time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3155.0,-30.078126608373967,5.067304439005286,35.0449554597324,27.6585143635981,5.017681566367849,-26.568545790900046,-40.066321835014946,1.508100748885778,-6.880713944944375,-6.880713944900701,40.08972621715832,37741.29534064056,20627.871872825126,20627.871872825126,58369.167213465684,81989.97637622988,81981.12206173758,20627.871872825126,102608.9939345627,102608.9939345627,102608.9939345627,130312.88971360264,125770.49721809535,4542.39249550729,0.0,94699.33433893505,50450.852943352234,49164.97932842535,27703.895779039936,76868.87510746528,20990.59192896084,1568.9923150232125,0.0,0.8766435576709303,2.6902581356400495,0.0014957518510113484,1.0,1.0,-6.880713944944375,329395.7748571797,1558405.602677774,4.731103801660697,1558405.602677774,4.731103801660697,0.7576765411037168,0.09225516695698244,3.60287392796547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60287392796547,1.2846872640111024,1.284984762721209,2.804475477336353,5942.347008643256,14601.729458683583,6454.2831838139355,0.0004235408170143015,26284.387472978113,2680.261605438974,19292.284357050514,1967.2655144264877,0.7339826494676397,0.7339826494676397,32552.59782582863,32395.05729023726,1.006082570907259,0.8,4308.750624624083,4287.898129693729,1.006082570907259,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.988389905962,3099.015535412006,7.657001028703458,5.067304439005286,-2.3389797948460753,7.406284233851362,2.771328374191862,3.5,0.7918081069119606,0.6,0.00023156080951229876,1.000084208983948,0.00023154131165370245,198.9867520620359,0.0,3.892660158391757e-06,11.03179888888224,0.05104222217517702,7.826589169728092e-05,0.00015329491781501783,0.0005523022626853372,0.09225516695525614,0.09225516695525614,0.09225516695525614,0.09224569642452739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.34395473805,595.7838957584105,0.0,0.09225516695525614,0.09225516695698244,0.09225516695698244,0.3696107105387079,0.3696107105387079,0.5,10.100624324488889,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,27703.895779039936,20990.59192896084,0.7576765411037168,0.7593342185879995,0.4909827974960861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586143405565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.06579020934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62174748276493,260.62174748276493,-12.528252517235046,244.83017664181887,276.41331832371134,114336.71624698301,114403.68575987831,-66.96951289529848,0.0,nan,276.41331832371134,3.26331832371136,270.09668998733156,-3.053310012668419,263.78006165095417,-9.36993834904581,257.46343331457604,-15.68656668542394,251.14680497819748,-22.003195021802497,244.83017664181887,-28.31982335818111,1.0,1.0,25762.5980482374,25762.5980482374,275.8288790750474,2.678879075047405,275.8288790750474,275.8288790750474,81979.9388157183,81981.12206173758,-1.1832460192817962,0.0,8575.796259387458,8575.796259387458,0.9063717676617519,3620.8882976052973,275.8288790750474,2.678879075047405,1.0,0.002,0.12608286134961352,0.004856977358199793,0.00019460546698031408,0.0018053945328564023,0.09730273349015704,0.09730273349015704,0.0,-1.6328344926153093e-13,0.9998968391740465,0.9998968391740465,0.0,0.09224564983776068,9.517119221762087e-06,0.0,0.0,0.0,1599690.296372124,266.2692860550556,0.0,1.0,1285678.6996181936,2593.3969936534713,,,,,,,,,,,,,,,,,,,3.0,14601.729458683583,1568.9923150232125,0.3696107105387079,6.1796691888313084,2.771328374191862
3156.0,-30.078930356881525,5.067072933035837,35.04494860580205,27.65846875207501,5.017625680303103,-26.56927475316526,-40.06702608950434,1.5079700765657837,-6.880752915467724,-6.8807529155077365,40.08971329405926,37740.748725573765,20627.780716466004,20627.780716466004,58368.52944203977,81989.90119539827,81981.03786397206,20627.780716466004,102608.81858043806,102608.81858043806,102608.81858043806,130312.72729465646,125770.46477414313,4542.262520513334,0.0,94699.51255111878,50450.55852615177,49165.50447218557,27703.9087142184,76869.41318640397,20990.597787128918,1568.994037217574,0.0,0.87664339332775,2.690254216897655,0.0014957518510113484,1.0,1.0,-6.880752915467724,329395.2665240681,1558405.04442337,4.731109408062793,1558405.04442337,4.731109408062793,0.7576763987948015,0.09225508778785119,3.60286911616554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60286911616554,1.2846879154785338,1.284985389289535,2.804470309681014,5942.336059001695,14601.710683955622,6454.280291579027,0.0004235421476710883,26284.4720409676,2680.270228973972,19292.275711966824,1967.2646328732876,0.7339799590380749,0.7339799590380749,32552.563045458955,32395.05729023726,1.006081227238804,0.8,4308.746020999501,4287.898129693729,1.006081227238804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.0131749206107,3099.015535412006,7.656896747386499,5.067072933035837,-2.3390650091986727,7.406137942234509,2.7713708685750675,3.5,0.791820248164305,0.6,0.00023154131165370245,1.0000837119981272,0.00023152193049029082,198.98741623815258,0.0,3.879815554244483e-06,10.995397280728866,0.051046101990731264,7.825965085687912e-05,0.00015328166079682333,0.0005522537617594369,0.09225508778339837,0.09225508778339837,0.09225508778339837,0.0922456460151727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.6467043592,595.7834716643672,0.0,0.09225508778339837,0.09225508778785119,0.09225508778785119,0.36961053240062114,0.36961053240062114,0.5,10.10034107033406,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27703.9087142184,20990.597787128918,0.7576763987948015,0.7593206065005257,0.4909722497042431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634611598304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.02938860118,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62131115166295,260.62131115166295,-12.528688848337026,244.82939860602878,276.4132236972978,114339.1113482387,114405.85942649504,-66.74807825632787,0.0,nan,276.4132236972978,3.2632236972978035,270.09645867904135,-3.0535413209586295,263.7796936607899,-9.37030633921006,257.46292864253735,-15.687071357462628,251.14616362428245,-22.003836375717526,244.82939860602878,-28.320601393971202,1.0,1.0,25762.5980482374,25762.5980482374,275.82883028637065,2.678830286370669,275.82883028637065,275.82883028637065,81979.86654189411,81981.03786397206,-1.1713220779492985,0.0,8575.796259387458,8575.796259387458,0.906372063820483,3620.8834617463676,275.82883028637065,2.678830286370669,1.0,0.002,0.12609234958772736,0.0048569309257807365,0.0001946200962597682,0.0018053799031822048,0.0973100481298841,0.0973100481298841,0.0,-5.580271487948263e-13,0.9998971521348125,0.9998971521348125,0.0,0.09224559954901952,9.488238831670484e-06,0.0,0.0,0.0,1599690.2504811245,266.26924708453225,0.0,1.0,1285678.8323691557,2593.396457885819,,,,,,,,,,,,,,,,,,,3.0,14601.710683955622,1568.994037217574,0.36961053240062114,6.1796691888313084,2.7713708685750675
3157.0,-30.07973085730624,5.066842244840703,35.04494182107117,27.65841168528425,5.017566718969447,-26.570001099673885,-40.06772992489857,1.5078369613642202,-6.880787552031791,-6.88078755206473,40.089701581490445,37740.22263123307,20627.682583607955,20627.682583607955,58367.90521484103,81989.8163865561,81980.98102524217,20627.682583607955,102608.66360885013,102608.66360885013,102608.66360885013,130312.5866325877,125770.45349515823,4542.13313742947,0.0,94699.68205807229,50450.28593041978,49165.99569739167,27703.923023737574,76869.91872112924,20990.60493081654,1568.9957185928295,0.0,0.8766432481327149,2.690250733967182,0.0014957518510113484,1.0,1.0,-6.880787552031791,329394.81472382013,1558404.5384599306,4.731114361246303,1558404.5384599306,4.731114361246303,0.7576762653011684,0.09225500865306535,3.602865214546789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602865214546789,1.2846885781320017,1.284986027196387,2.8044658260957895,5942.3265588226195,14601.691977973576,6454.276718968908,0.00042354314180451563,26284.547552796732,2680.2779290376156,19292.2650331961,1967.2635439417234,0.7339774441406872,0.7339774441406872,32552.534844000613,32395.05729023726,1.0060801377333974,0.8,4308.742288177565,4287.898129693729,1.0060801377333974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.037867657789,3099.015535412006,7.656790140645564,5.066842244840703,-2.3391473275724852,7.405989572413188,2.771413205005959,3.5,0.7918323442874168,0.6,0.00023152193049029082,1.000083374237772,0.00023150262913504448,198.98807773411295,0.0,3.856607630968787e-06,10.929626026165542,0.051049958598362234,7.825341419000509e-05,0.00015326851630028575,0.0005522058058634971,0.09225500865469391,0.09225500865469391,0.09225500865469391,0.09224561016403933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.94904075103,595.7830477635579,0.0,0.09225500865469391,0.09225500865306535,0.09225500865306535,0.36961035501324313,0.36961035501324313,0.5,10.100059116292385,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27703.923023737574,20990.60493081654,0.7576762653011684,0.7593074922661188,0.49096217687113813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682793740822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.96361734662,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6208760206047,260.6208760206047,-12.529123979395251,244.82862322702354,276.4131288141872,114341.49580183976,114408.06030310932,-66.56450126953946,0.0,nan,276.4131288141872,3.263128814187212,270.0962276967507,-3.053772303249275,263.77932657932195,-9.370673420678031,257.4624254618892,-15.687574538110766,251.1455243444558,-22.004475655544184,244.82862322702354,-28.321376772976436,1.0,1.0,25762.5980482374,25762.5980482374,275.8287890220058,2.6787890220058443,275.8287890220058,275.8287890220058,81979.74762293683,81980.98102524217,-1.23340230534086,0.0,8575.796259387458,8575.796259387458,0.9063723039588845,3620.879540619523,275.8287890220058,2.6787890220058443,1.0,0.002,0.12610179351928355,0.004856885463045259,0.0001946346588812815,0.001805365341445623,0.09731732944064074,0.09731732944064074,0.0,3.2690430223913935e-13,0.9998976323245887,0.9998976323245887,0.0,0.09224556472228448,9.44393078086132e-06,0.0,0.0,0.0,1599690.2096936987,266.2692124479682,0.0,1.0,1285678.9503566977,2593.3959817017817,,,,,,,,,,,,,,,,,,,3.0,14601.691977973576,1568.9957185928295,0.36961035501324313,6.1796691888313084,2.771413205005959
3158.0,-30.080529823171407,5.066612315505817,35.0449350352737,27.658370683807902,5.017521501909232,-26.570724690662523,-40.06842949949203,1.507716369389383,-6.880825987132482,-6.880825987159865,40.08968798126679,37739.68145681619,20627.591520274447,20627.591520274447,58367.272977090644,81989.7282197291,81980.88677136163,20627.591520274447,102608.47829163609,102608.47829163609,102608.47829163609,130312.41081793682,125770.4068151879,4542.00400274891,0.0,94699.85081570072,50450.00128610378,49166.499477329926,27703.93252630074,76870.43200363067,20990.6083593957,1568.9972638548097,0.0,0.8766430893327143,2.690246869073453,0.0014957518510113484,1.0,1.0,-6.880825987132482,329394.3133759311,1558403.9509550282,4.7311197785508,1558403.9509550282,4.7311197785508,0.7576761291729345,0.09225492925347324,3.6028607986062036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028607986062036,1.2846891820449446,1.2849866064516233,2.804461070397772,5942.316482069188,14601.673310269838,6454.273445855802,0.0004235442741267667,26284.626609036946,2680.285990530604,19292.25524964199,1967.2625462968485,0.7339748643417707,0.7339748643417707,32552.50292494312,32395.05729023726,1.0060789046064698,0.8,4308.738063284066,4287.898129693729,1.0060789046064698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.0624790866923,3099.015535412006,7.656686391054804,5.066612315505817,-2.3392318015922253,7.4058441170980425,2.7714554022888196,3.5,0.7918444006539485,0.6,0.00023150262913504448,1.0000832149480243,0.00023148336625875276,198.98873796585755,0.0,3.8407395781325925e-06,10.884655964427767,0.05105379933794037,7.824721573330549e-05,0.00015325541340173898,0.0005521579211193132,0.09225492925182908,0.09225492925182908,0.09225492925182908,0.09224555178150445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.23921729974,595.7826277223902,0.0,0.09225492925182908,0.09225492925347324,0.09225492925347324,0.36961018014104113,0.36961018014104113,0.5,10.099777791881534,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,27703.93252630074,20990.6083593957,0.7576761291729345,0.7592941974663795,0.4909518585121742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519730781474824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.91864728488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62044326038097,260.62044326038097,-12.52955673961901,244.8278504117627,276.41303610899973,114343.99326302181,114410.19508390056,-66.2018208787619,0.0,nan,276.41303610899973,3.2630361089997564,270.09599896955064,-3.054001030449342,263.7789618301056,-9.371038169894405,257.4619246906574,-15.688075309342594,251.14488755120956,-22.005112448790413,244.8278504117627,-28.322149588237266,1.0,1.0,25762.5980482374,25762.5980482374,275.82873959622503,2.678739596225057,275.82873959622503,275.82873959622503,81979.69937308824,81980.88677136163,-1.1873982733959565,0.0,8575.796259387458,8575.796259387458,0.9063725757528578,3620.8751025992347,275.82873959622503,2.678739596225057,1.0,0.002,0.12611121706714798,0.004856839395897156,0.00019464918852236517,0.0018053508113282947,0.09732459426118259,0.09732459426118259,0.0,-1.4934017564249835e-13,0.9998978531754946,0.9998978531754946,0.0,0.09224550570540503,9.423548068210598e-06,0.0,0.0,0.0,1599690.1644331615,266.2691740128675,0.0,1.0,1285679.0812837204,2593.395453295655,,,,,,,,,,,,,,,,,,,3.0,14601.673310269838,1568.9972638548097,0.36961018014104113,6.1796691888313084,2.7714554022888196
3159.0,-30.081326158370825,5.066383106368596,35.044928317240135,27.65832325620579,5.017465192959953,-26.571447023237194,-40.06912512760607,1.5075860578288791,-6.880866905839582,-6.880866905834215,40.08967636356567,37739.13366059804,20627.50509654172,20627.50509654172,58366.638757139764,81989.6524568546,81980.8139305348,20627.50509654172,102608.31902707652,102608.31902707652,102608.31902707652,130312.27115928783,125770.39555730423,4541.8756019836,0.0,94700.02631994998,50449.70409236605,49167.024697315464,27703.952132211307,76870.97682952677,20990.618893561106,1568.999348839492,0.0,0.8766429092713651,2.6902427544421337,0.0014957518510113484,1.0,1.0,-6.880866905839582,329393.77963251196,1558403.4490904212,4.7311259211666155,1558403.4490904212,4.7311259211666155,0.7576759732108898,0.09225485413552889,3.6028561876444614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028561876444614,1.2846898313415842,1.2849872311504749,2.8044560638282996,5942.305873749248,14601.654646625097,6454.2704351167495,0.00042354553177684163,26284.708960827167,2680.2943880761695,19292.246250341483,1967.2616286235855,0.7339722223705522,0.7339722223705522,32552.469596236144,32395.05729023726,1.0060776170209653,0.8,4308.733651805517,4287.898129693729,1.0060776170209653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.0869996381343,3099.015535412006,7.656584623775098,5.066383106368596,-2.3393176412201875,7.405700747588783,2.771497444014197,3.5,0.7918564125754849,0.6,0.00023148336625875276,1.000082941486219,0.0002314641682766295,198.98939602758006,0.0,3.833095442883029e-06,10.862992485130505,0.05105763243338325,7.824105269377205e-05,0.00015324231356498072,0.0005521100176365436,0.09225485414258462,0.09225485414258462,0.09225485414258462,0.09224551432993963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.53352288395,595.7822064358277,0.0,0.09225485414258462,0.09225485413552889,0.09225485413552889,0.3696100051080823,0.3696100051080823,0.5,10.099497599510698,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27703.952132211307,20990.618893561106,0.7576759732108898,0.7592805654932261,0.4909412526952842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778677518471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.896983805585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6200116707293,260.6200116707293,-12.52998832927068,244.8270800476601,276.4129432937991,114346.34800246345,114412.3707540985,-66.0227516350476,0.0,nan,276.4129432937991,3.2629432937991396,270.09577064457,-3.0542293554299818,263.77859799534417,-9.371402004655806,257.4614253461153,-15.6885746538847,251.14425269688726,-22.005747303112713,244.8270800476601,-28.322919952339873,1.0,1.0,25762.5980482374,25762.5980482374,275.8286901837823,2.6786901837823507,275.8286901837823,275.8286901837823,81979.62663784968,81980.8139305348,-1.187292685121065,0.0,8575.796259387458,8575.796259387458,0.9063728595499356,3620.8704685826838,275.8286901837823,2.6786901837823507,1.0,0.002,0.1261206031685115,0.004856793040517309,0.00019466365937178434,0.001805336341620487,0.09733182968589217,0.09733182968589217,0.0,9.922713692378515e-13,0.9998982590117392,0.9998982590117392,0.0,0.09224546803549728,9.386100031601693e-06,0.0,0.0,0.0,1599690.116247948,266.2691330941604,0.0,1.0,1285679.2206709757,2593.394890745184,,,,,,,,,,,,,,,,,,,3.0,14601.654646625097,1568.999348839492,0.3696100051080823,6.1796691888313084,2.771497444014197
3160.0,-30.08211999720509,5.066154647107748,35.0449216109659,27.65827296478676,5.017409531086508,-26.572167044376155,-40.06982414340598,1.507456578250513,-6.8809055625470705,-6.880905562588447,40.0896632665702,37738.61185614118,20627.41511144046,20627.41511144046,58366.02696758164,81989.57194916732,81980.72535666697,20627.41511144046,102608.14046810742,102608.14046810742,102608.14046810742,130312.1038024275,125770.35644054886,4541.747361878641,0.0,94700.1976380086,50449.433482245615,49167.515728625534,27703.963334320077,76871.47906294561,20990.623543315905,1569.000977635512,0.0,0.8766427473192996,2.6902388672735316,0.0014957518510113484,1.0,1.0,-6.8809055625470705,329393.27539522643,1558402.8833244126,4.731131446003396,1558402.8833244126,4.731131446003396,0.7576758346814736,0.09225477623750031,3.6028519245923776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028519245923776,1.2846904766133098,1.2849878519068292,2.8044513368622344,5942.295857875376,14601.636009049162,6454.267145385258,0.0004235466517307907,26284.787612725126,2680.3024083377227,19292.236417113905,1967.2606259134268,0.7339696520041139,0.7339696520041139,32552.438782263547,32395.05729023726,1.0060764265873043,0.8,4308.72957318407,4287.898129693729,1.0060764265873043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.1114232490013,3099.015535412006,7.656481811938031,5.066154647107748,-2.3394019001702375,7.405556547277985,2.771539319783645,3.5,0.7918683770810414,0.6,0.0002314641682766295,1.000082682007783,0.00023144503193669755,198.9900520302245,0.0,3.820194867656559e-06,10.82643225493869,0.05106145262825091,7.8234860092505e-05,0.0001532293081841245,0.0005520625078951315,0.09225477625118064,0.09225477625118064,0.09225477625118064,0.09224545976256854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.8172953541,595.7817885001625,0.0,0.09225477625118064,0.09225477623750031,0.09225477623750031,0.36960983193478475,0.36960983193478475,0.5,10.099218108863747,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27703.963334320077,20990.623543315905,0.7576758346814736,0.7592676461940985,0.4909312571602689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982641616052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.86042357539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61958132458585,260.61958132458585,-12.530418675414126,244.82631212612364,276.4128505230489,114348.71333330242,114414.54585824351,-65.83252494105626,0.0,nan,276.4128505230489,3.2628505230489395,270.0955428436615,-3.054457156338458,263.77823516427884,-9.371764835721137,257.4609274848937,-15.689072515106261,251.14361980550842,-22.006380194491555,244.82631212612364,-28.323687873876338,1.0,1.0,25762.5980482374,25762.5980482374,275.82864119867315,2.6786411986731764,275.82864119867315,275.82864119867315,81979.54908101802,81980.72535666697,-1.1762756489479216,0.0,8575.796259387458,8575.796259387458,0.9063731219336297,3620.8661842153397,275.82864119867315,2.6786411986731764,1.0,0.002,0.12612996537217575,0.004856747192301023,0.00019467809423665607,0.0018053219077463242,0.09733904711832804,0.09733904711832804,0.0,1.982980186304717e-12,0.9998985179801726,0.9998985179801726,0.0,0.092245414036469,9.362201031306686e-06,0.0,0.0,0.0,1599690.070726407,266.2690944374529,0.0,1.0,1285679.3523528303,2593.394359292966,,,,,,,,,,,,,,,,,,,3.0,14601.636009049162,1569.000977635512,0.36960983193478475,6.1796691888313084,2.771539319783645
3161.0,-30.082911385318482,5.0659269362868145,35.04491491877088,27.65822047311815,5.017354297742521,-26.572884817012874,-40.07051530117167,1.5073277294186251,-6.880944087973376,-6.880944087932026,40.08965025997603,37738.072957573626,20627.325298607568,20627.325298607568,58365.39825618119,81989.48802893041,81980.63780753988,20627.325298607568,102607.96310614745,102607.96310614745,102607.96310614745,130311.93798703786,125770.31852952254,4541.619457515321,0.0,94700.3657487675,50449.145994680766,49168.02194898525,27703.974880890415,76871.99682987567,20990.62844806031,1569.0026199452602,0.0,0.8766425857405901,2.690234993310488,0.0014957518510113484,1.0,1.0,-6.880944087973376,329392.77287097677,1558402.321462494,4.731136958104787,1558402.321462494,4.731136958104787,0.7576756959355742,0.09225469855491636,3.6028479270555143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028479270555143,1.2846911188080912,1.2849884696646974,2.8044468232941155,5942.286294166146,14601.617394939236,6454.263644291337,0.00042354766682456695,26284.863437509255,2680.310140313895,19292.225952109882,1967.2595587799997,0.7339671365604024,0.7339671365604024,32552.40988746772,32395.05729023726,1.0060753102972966,0.8,4308.725748590093,4287.898129693729,1.0060753102972966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.135755842867,3099.015535412006,7.65637932456535,5.0659269362868145,-2.33948589317402,7.405412829460834,2.7715810397505702,3.5,0.7918802970715915,0.6,0.00023144503193669755,1.0000824272786542,0.00023142595612492424,198.99070601147417,0.0,3.807941278724742e-06,10.79170558390592,0.05106526056952963,7.822873755131189e-05,0.00015321629438538566,0.0005520150086175141,0.0922546985559528,0.0922546985559528,0.0922546985559528,0.09224540648153066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.0979925188,595.781371568156,0.0,0.0922546985559528,0.09225469855491636,0.09225469855491636,0.36960965890656705,0.36960965890656705,0.5,10.098939347097756,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27703.974880890415,20990.62844806031,0.7576756959355742,0.759254353511186,0.490920940184385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519874005449127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.82569690436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6191522576073,260.6191522576073,-12.530847742392666,244.8255466302522,276.4127578849627,114351.08322559971,114416.7200690637,-65.63684346397365,0.0,nan,276.4127578849627,3.2627578849626957,270.09531563402027,-3.0546843659797105,263.7778733830791,-9.372126616920866,257.4604311321359,-15.689568867864068,251.14298888119384,-22.007011118806133,244.8255466302522,-28.324453369747772,1.0,1.0,25762.5980482374,25762.5980482374,275.8285924644668,2.678592464466817,275.8285924644668,275.8285924644668,81979.46804326084,81980.63780753988,-1.1697642790386453,0.0,8575.796259387458,8575.796259387458,0.9063733679752042,3620.862166690792,275.8285924644668,2.678592464466817,1.0,0.002,0.1261393031618096,0.004856701461906251,0.00019469249146929682,0.0018053075087647273,0.09734624573464841,0.09734624573464841,0.0,2.3402417156925814e-13,0.9998987825067291,0.9998987825067291,0.0,0.09224536076558618,9.337789330187038e-06,0.0,0.0,0.0,1599690.0253594413,266.2690559120266,0.0,1.0,1285679.4835874515,2593.3938296458764,,,,,,,,,,,,,,,,,,,3.0,14601.617394939236,1569.0026199452602,0.36960965890656705,6.1796691888313084,2.7715810397505702
3162.0,-30.083700301946187,5.065699971351281,35.044908242082826,27.65818516435104,5.017299349889539,-26.573600336757867,-40.07120981169862,1.5071993846980338,-6.880982559487393,-6.880982559499883,40.08963732271534,37737.53911751201,20627.235792403186,20627.235792403186,58364.7749099152,81989.42780539527,81980.55091868997,20627.235792403186,102607.78671109315,102607.78671109315,102607.78671109315,130311.7732785801,125770.28138518937,4541.491893390729,0.0,94700.55096162358,50448.856966039515,49168.548883982294,27703.986567486947,76872.53545146924,20990.633459609264,1569.0042671221102,0.0,0.8766424241912969,2.6902311247730344,0.0014957518510113484,1.0,1.0,-6.880982559487393,329392.27105055645,1558401.7625948254,4.731142469203947,1558401.7625948254,4.731142469203947,0.7576755572154229,0.09225462109569048,3.602842284509014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602842284509014,1.2846917585205484,1.2849890850174066,2.804441034679049,5942.274028785435,14601.598803464123,6454.26147763309,0.00042354931911409697,26284.956010648442,2680.3195801469865,19292.21947582339,1967.258898382566,0.7339643052097106,0.7339643052097106,32552.369102284672,32395.05729023726,1.0060737346474675,0.8,4308.720350152037,4287.898129693729,1.0060737346474675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.1599978975632,3099.015535412006,7.656277210150853,5.065699971351281,-2.339569668794474,7.405269640145755,2.7716226047314345,3.5,0.7918921727804099,0.6,0.00023142595612492424,1.000082170381755,0.00023140694132821451,198.99135795413432,0.0,3.7959092525128925e-06,10.757606821621538,0.05106905647878215,7.822258575627207e-05,0.00015320337036865217,0.0005519675808934754,0.09225462109313802,0.09225462109313802,0.09225462109313802,0.0922453536755096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.37546572177,595.7809556870992,0.0,0.09225462109313802,0.09225462109569048,0.09225462109569048,0.36960948613899924,0.36960948613899924,0.5,10.098661323921116,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27703.986567486947,20990.633459609264,0.7576755572154229,0.759240924826289,0.490910555972702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519921448117803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.791598142074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61872448785647,260.61872448785647,-12.531275512143509,244.8247835485065,276.41266542720643,114353.39514295591,114418.83354251739,-65.43839956147829,0.0,nan,276.41266542720643,3.262665427206457,270.09508905146697,-3.0549109485330064,263.77751267572796,-9.372487324272015,257.45993629998526,-15.690063700014719,251.14235992424568,-22.007640075754296,244.8247835485065,-28.325216451493475,1.0,1.0,25762.5980482374,25762.5980482374,275.8285438610293,2.6785438610293113,275.8285438610293,275.8285438610293,81979.41469491147,81980.55091868997,-1.1362237785069738,0.0,8575.796259387458,8575.796259387458,0.9063737152641442,3620.856495931559,275.8285438610293,2.6785438610293113,1.0,0.002,0.12614861621625278,0.004856655847243266,0.00019470685054312365,0.0018052931491200678,0.09735342527156182,0.09735342527156182,0.0,-3.3680870592522894e-13,0.999899050532489,0.999899050532489,0.0,0.09224530804081543,9.31305487504333e-06,0.0,0.0,0.0,1599689.9800559392,266.2690174405126,0.0,1.0,1285679.614638398,2593.3933007402416,,,,,,,,,,,,,,,,,,,3.0,14601.598803464123,1569.0042671221102,0.36960948613899924,6.1796691888313084,2.7716226047314345
3163.0,-30.084486696658637,5.065473756986358,35.044901586702814,27.65813033273446,5.017244264083603,-26.574313600580272,-40.071896464191354,1.5070711680138373,-6.88102046775191,-6.881020467731778,40.08962458372936,37737.005805929555,20627.145723897487,20627.145723897487,58364.15152982704,81989.34124756823,81980.46776282588,20627.145723897487,102607.61348672336,102607.61348672336,102607.61348672336,130311.61202102221,125770.24732563239,4541.36469538983,0.0,94700.71565856434,50448.57427204321,49169.04598502348,27703.998534298855,76873.04451932233,20990.638712916458,1569.0059135079662,0.0,0.8766422649725858,2.6902273128779237,0.0014957518510113484,1.0,1.0,-6.88102046775191,329391.77657772,1558401.2122960659,4.7311479007987955,1558401.2122960659,4.7311479007987955,0.7576754195582656,0.09225454383305247,3.602838563934761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602838563934761,1.2846923975087368,1.2849896997240446,2.8044367437071713,5942.264936730929,14601.580235121504,6454.257765421202,0.0004235502262208173,26285.02886766568,2680.3270094951567,19292.208379773634,1967.2577669003824,0.7339618486592493,0.7339618486592493,32552.34220940193,32395.05729023726,1.0060726956977333,0.8,4308.716790536736,4287.898129693729,1.0060726956977333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.184149692794,3099.015535412006,7.656175145358757,5.065473756986358,-2.33965290907972,7.405126666066078,2.7716640152030267,3.5,0.7919040043437219,0.6,0.00023140694132821451,1.0000819082271262,0.00023138798874827783,198.99200781649535,0.0,3.7837802184909375e-06,10.723233139203316,0.05107284025900064,7.821650400536174e-05,0.00015319043732285278,0.0005519204152128049,0.0922545438259344,0.0922545438259344,0.0922545438259344,0.09224530301016746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.6500572771,595.7805407520519,0.0,0.0922545438259344,0.09225454383305247,0.09225454383305247,0.3696093136779491,0.3696093136779491,0.5,10.098384097647077,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,27703.998534298855,20990.638712916458,0.7576754195582656,0.7592277877736062,0.4909003675071594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968742918972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.75722445965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6182979961941,260.6182979961941,-12.53170200380589,244.8240228763017,276.41257311608683,114355.7579430286,114421.00082587235,-65.24288284373222,0.0,nan,276.41257311608683,3.2625731160868554,270.0948630681294,-3.0551369318705497,263.77715302017424,-9.372846979825738,257.45944297221433,-15.690557027785644,251.1417329242579,-22.008267075742083,244.8240228763017,-28.325977123698266,1.0,1.0,25762.5980482374,25762.5980482374,275.82849625622094,2.678496256220967,275.82849625622094,275.82849625622094,81979.32703136501,81980.46776282588,-1.1407314608659362,0.0,8575.796259387458,8575.796259387458,0.9063739442589199,3620.8527567544347,275.82849625622094,2.678496256220967,1.0,0.002,0.12615790249415934,0.004856610445567325,0.0001947211685108356,0.001805278830594879,0.0973605842554178,0.0973605842554178,0.0,-8.942855136973016e-13,0.9998993406881729,0.9998993406881729,0.0,0.09224525755415731,9.286278895160181e-06,0.0,0.0,0.0,1599689.935415691,266.26897953224807,0.0,1.0,1285679.7437706406,2593.3927795784107,,,,,,,,,,,,,,,,,,,3.0,14601.580235121504,1569.0059135079662,0.3696093136779491,6.1796691888313084,2.7716640152030267
3164.0,-30.085270568795547,5.0652482961596945,35.044894954132914,27.658071764186047,5.017190135672979,-26.575024498345734,-40.072582732513524,1.5069440652154442,-6.881057920366629,-6.881057920333322,40.08961193067482,37736.485711848436,20627.0552993279,20627.0552993279,58363.541011176334,81989.24811967365,81980.3864200693,20627.0552993279,102607.4417193972,102607.4417193972,102607.4417193972,130311.45209120947,125770.21422230962,4541.23786889986,0.0,94700.87484442216,50448.30585443589,49169.52109998474,27704.010371812274,76873.53147179702,20990.64390670769,1569.007542134414,0.0,0.8766421079259682,2.6902235468052305,0.0014957518510113484,1.0,1.0,-6.881057920366629,329391.28804892284,1558400.665706965,4.7311532582959615,1558400.665706965,4.7311532582959615,0.7576752832891238,0.09225446669851992,3.6028353038701924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028353038701924,1.284693031158916,1.2849903091713475,2.804432822851145,5942.256628907498,14601.561691004032,6454.253679390254,0.0004235509503807041,26285.096835454504,2680.333940280779,19292.196166353693,1967.2565214781494,0.7339594861348018,0.7339594861348018,32552.31864514943,32395.05729023726,1.0060717853427754,0.8,4308.713671508011,4287.898129693729,1.0060717853427754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2082127795225,3099.015535412006,7.656073202318568,5.0652482961596945,-2.3397356779692684,7.404983974128963,2.7717052738218606,3.5,0.7919157925205316,0.6,0.00023138798874827783,1.0000816459987207,0.0002313690983871669,198.9926555979755,0.0,3.771411934903029e-06,10.688181423515184,0.051076611670935544,7.821042609388097e-05,0.00015317756265439687,0.0005518735304920494,0.09225446670069122,0.09225446670069122,0.09225446670069122,0.09224525310021829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.92111705337,595.7801269688293,0.0,0.09225446670069122,0.09225446669851992,0.09225446669851992,0.3696091417642591,0.3696091417642591,0.5,10.098107690474526,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,27704.010371812274,20990.64390670769,0.7576752832891238,0.7592150366161916,0.49089049233666354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015886826636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.72217274397,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6178728666029,260.6178728666029,-12.532127133397069,244.82326461996084,276.4124811132451,114358.13668241237,114423.17120149224,-65.03451907986751,0.0,nan,276.4124811132451,3.262481113245144,270.0946378145882,-3.0553621854117523,263.77679451593104,-9.373205484068933,257.4589512172748,-15.691048782725204,251.14110791861765,-22.008892081382328,244.82326461996084,-28.32673538003914,1.0,1.0,25762.5980482374,25762.5980482374,275.82844931846444,2.678449318464459,275.82844931846444,275.82844931846444,81979.23282949455,81980.3864200693,-1.1535905747587094,0.0,8575.796259387458,8575.796259387458,0.906374144910066,3620.8494803895433,275.82844931846444,2.678449318464459,1.0,0.002,0.12616716126718686,0.004856565245468984,0.00019473544420533422,0.0018052645562098286,0.0973677221026671,0.0973677221026671,0.0,4.1516269588814936e-13,0.9998996387611948,0.9998996387611948,0.0,0.09224520792595674,9.258772563175707e-06,0.0,0.0,0.0,1599689.89131199,266.26894207963335,0.0,1.0,1285679.8713507112,2593.3922646811034,,,,,,,,,,,,,,,,,,,3.0,14601.561691004032,1569.007542134414,0.3696091417642591,6.1796691888313084,2.7717052738218606
3165.0,-30.08605197695733,5.06502358693446,35.044888349382546,27.658029400650435,5.017136623468606,-26.575733116918467,-40.07326861666513,1.5068177634222104,-6.881095252960279,-6.881095252951252,40.08959946767925,37735.95786387359,20626.965107152428,20626.965107152428,58362.92297102602,81989.17671702159,81980.3074516386,20626.965107152428,102607.27255879102,102607.27255879102,102607.27255879102,130311.29538933159,125770.18393735566,4541.111451975929,0.0,94701.04970817683,50448.02365016741,49170.0289533438,27704.02283054057,76874.05178388437,20990.649557269873,1569.0091970281387,0.0,0.8766419508076168,2.690219792805515,0.0014957518510113484,1.0,1.0,-6.881095252960279,329390.80108624144,1558400.1273286345,4.731158618241475,1558400.1273286345,4.731158618241475,0.7576751465180733,0.09225439006002391,3.6028305192468566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028305192468566,1.2846936609345503,1.2849909148231213,2.804427723746981,5942.24582451765,14601.543171209,6454.250827979636,0.0004235522635873233,26285.180277637188,2680.3424490154325,19292.18764329654,1967.255652368193,0.7339568319304958,0.7339568319304958,32552.28406114189,32395.05729023726,1.0060704492632337,0.8,4308.709093874457,4287.898129693729,1.0060704492632337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2321884110356,3099.015535412006,7.6559715958695795,5.06502358693446,-2.33981818287986,7.40484176981432,2.7717463827341278,3.5,0.7919275379240365,0.6,0.0002313690983871669,1.0000813898692809,0.0002313502688190296,198.993301346966,0.0,3.759043122671042e-06,10.653128209649733,0.051080370714058215,7.820435202106785e-05,0.00015316474636609904,0.0005518266226804857,0.09225439006765376,0.09225439006765376,0.09225439006765376,0.09224520514074226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.1889434218,595.7797142455559,0.0,0.09225439006765376,0.09225439006002391,0.09225439006002391,0.3696089704945258,0.3696089704945258,0.5,10.097832144942588,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27704.02283054057,20990.649557269873,0.7576751465180733,0.7592018583214712,0.49088030340797567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520062879798394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.6871195301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6174491314492,260.6174491314492,-12.5325508685508,244.82250877143434,276.4123894914634,114360.463465756,114425.28466964375,-64.82120388774584,0.0,nan,276.4123894914634,3.2623894914634093,270.0944133474585,-3.0555866525414785,263.77643720345156,-9.373562796548413,257.458461059447,-15.69153894055296,251.14048491544,-22.00951508455998,244.82250877143434,-28.327491228565634,1.0,1.0,25762.5980482374,25762.5980482374,275.82840277755514,2.6784027775551635,275.82840277755514,275.82840277755514,81979.16430460192,81980.3074516386,-1.1431470366806025,0.0,8575.796259387458,8575.796259387458,0.9063744393949577,3620.844671843091,275.82840277755514,2.6784027775551635,1.0,0.002,0.12617639117885185,0.004856520185365895,0.000194749675398895,0.0018052503257219344,0.09737483769944749,0.09737483769944749,0.0,1.1208295576381477e-12,0.9998999515339524,0.9998999515339524,0.0,0.09224516014981224,9.229910211663146e-06,0.0,0.0,0.0,1599689.8473496044,266.2689047470397,0.0,1.0,1285679.9985219126,2593.3917514341047,,,,,,,,,,,,,,,,,,,3.0,14601.543171209,1569.0091970281387,0.3696089704945258,6.1796691888313084,2.7717463827341278
3166.0,-30.086830902188694,5.064799626962123,35.04488177447906,27.657984871789836,5.0170835282446316,-26.57643945914523,-40.073950414638944,1.5066920851810965,-6.881132494285396,-6.881132494298136,40.08958711877805,37735.42702878437,20626.875196794277,20626.875196794277,58362.30222557865,81989.10196430025,81980.2296764009,20626.875196794277,102607.10487319517,102607.10487319517,102607.10487319517,130311.14048512767,125770.15503676128,4540.985448366396,0.0,94701.22140075135,50447.7386331049,49170.53640849606,27704.035611932497,76874.57202042856,20990.655447967838,1569.0108646785122,0.0,0.8766417937517276,2.6902160479874313,0.0014957518510113484,1.0,1.0,-6.881132494285396,329390.31531461625,1558399.5938786878,4.731163976057362,1558399.5938786878,4.731163976057362,0.757675009590548,0.09225431387545949,3.6028259971328236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028259971328236,1.2846942876686014,1.284991517510689,2.804422835623447,5942.235467170441,14601.524674646531,6454.247767615639,0.0004235534731238092,26285.26092465077,2680.35067272216,19292.178495663753,1967.2547195692468,0.7339542320301342,0.7339542320301342,32552.251374584317,32395.05729023726,1.0060691864879596,0.8,4308.7047673925545,4287.898129693729,1.0060691864879596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2560769805905,3099.015535412006,7.655870343219373,5.064799626962123,-2.3399004420631915,7.404700069025314,2.7717873426114483,3.5,0.7919392407461281,0.6,0.0002313502688190296,1.0000811317605554,0.00023133150048712317,198.9939450477673,0.0,3.7469579265762826e-06,10.618878763917184,0.05108411767198479,7.819831456698163e-05,0.00015315195425204796,0.0005517798422909752,0.09225431387297094,0.09225431387297094,0.09225431387297094,0.0922451582523966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.45309785573,595.7793027210555,0.0,0.09225431387297094,0.09225431387545949,0.09225431387545949,0.3696088000471118,0.3696088000471118,0.5,10.097557475837663,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27704.035611932497,20990.655447967838,0.757675009590548,0.7591886457601288,0.4908700762425916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109725344568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.65287008437,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61702680082664,260.61702680082664,-12.532973199173341,244.82175532559816,276.41229827605383,114362.79261752129,114427.39896204286,-64.60634452157097,0.0,nan,276.41229827605383,3.262298276053855,270.09418968596526,-3.0558103140347157,263.77608109587067,-9.373918904129312,257.4579725057824,-15.692027494217598,251.13986391568972,-22.01013608431026,244.82175532559816,-28.328244674401816,1.0,1.0,25762.5980482374,25762.5980482374,275.82835646705183,2.678356467051856,275.82835646705183,275.82835646705183,81979.0924290103,81980.2296764009,-1.1372473905939842,0.0,8575.796259387458,8575.796259387458,0.9063747177227452,3620.8401271184875,275.82835646705183,2.678356467051856,1.0,0.002,0.12618559174336577,0.004856475258143499,0.00019476386133025086,0.001805236138427165,0.09738193066512543,0.09738193066512543,0.0,-2.425841645614657e-13,0.9999002695451054,0.9999002695451054,0.0,0.09224511331077069,9.200564688792662e-06,0.0,0.0,0.0,1599689.803494676,266.2688675057146,0.0,1.0,1285680.1253821845,2593.391239442107,,,,,,,,,,,,,,,,,,,3.0,14601.524674646531,1569.0108646785122,0.3696088000471118,6.1796691888313084,2.7717873426114483
3167.0,-30.087607396887556,5.064576413172746,35.04487523011544,27.657938666548603,5.017030685763628,-26.577143588623997,-40.0746317935176,1.5065668774928938,-6.881169695727749,-6.881169695732693,40.089574849551106,37734.90642283615,20626.785654812444,20626.785654812444,58361.69207764859,81989.02484132406,81980.15251696437,20626.785654812444,102606.93817177681,102606.93817177681,102606.93817177681,130310.98670359282,125770.12684621119,4540.859857381627,0.0,94701.39064476825,50447.46378004887,49171.0298496882,27704.048531816014,76875.07838150422,20990.661444718626,1569.0125372091632,0.0,0.8766416366082461,2.690212307183928,0.0014957518510113484,1.0,1.0,-6.881169695727749,329389.8300637847,1558399.0638721567,4.731169336862587,1558399.0638721567,4.731169336862587,0.7576748727036207,0.09225423810455965,3.6028216761508984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028216761508984,1.2846949120757931,1.2849921179495092,2.8044181091443,5942.22545232829,14601.506201778497,6454.244549752099,0.00042355460361899987,26285.339424831927,2680.3586775129047,19292.168877254295,1967.25373876444,0.7339516741803555,0.7339516741803555,32552.220141833848,32395.05729023726,1.0060679798777115,0.8,4308.700633340526,4287.898129693729,1.0060679798777115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2798788071136,3099.015535412006,7.6557694755694445,5.064576413172746,-2.3399824881630353,7.404558901335782,2.7718281539980176,3.5,0.7919509011422907,0.6,0.00023133150048712317,1.0000808791049014,0.00023131279211554464,198.99458674364612,0.0,3.7347844080279915e-06,10.584379012351327,0.05108785245639282,7.819228125458177e-05,0.0001531392192325414,0.0005517332985198247,0.09225423810741462,0.09225423810741462,0.09225423810741462,0.09224511177914888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.71339622396,595.7788924535,0.0,0.09225423810741462,0.09225423810455965,0.09225423810455965,0.3696086304895096,0.3696086304895096,0.5,10.09728368683724,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27704.048531816014,20990.661444718626,0.7576748727036207,0.759175708257751,0.49086007087460726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156422326043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.618370332806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6166058633016,260.6166058633016,-12.533394136698405,244.82100426771575,276.4122074588867,114365.12017817445,114429.51341267859,-64.39323450414221,0.0,nan,276.4122074588867,3.262207458886735,270.09396682065363,-3.0560331793463433,263.77572618241805,-9.374273817581923,257.4574855441851,-15.692514455814887,251.13924490594997,-22.010755094050012,244.82100426771575,-28.328995732284227,1.0,1.0,25762.5980482374,25762.5980482374,275.8283102682677,2.678310268267751,275.8283102682677,275.8283102682677,81979.01814199505,81980.15251696437,-1.134374969318742,0.0,8575.796259387458,8575.796259387458,0.9063749836711018,3620.8357845316527,275.8283102682677,2.678310268267751,1.0,0.002,0.1261947628358332,0.004856430466043909,0.0001947780017861169,0.0018052219986265403,0.09738900089305845,0.09738900089305845,0.0,4.1265732150796985e-13,0.9999005889379076,0.9999005889379076,0.0,0.09224506701276715,9.171091792502755e-06,0.0,0.0,0.0,1599689.7596866942,266.2688303042722,0.0,1.0,1285680.2521065702,2593.3907279986765,,,,,,,,,,,,,,,,,,,3.0,14601.506201778497,1569.0125372091632,0.3696086304895096,6.1796691888313084,2.7718281539980176
