time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3168.0,-30.088381437312385,5.064353942673171,35.04486871529797,27.65789102939891,5.016978011392926,-26.577845492438456,-40.07531289299948,1.5064420665111034,-6.881206846791656,-6.881206846775782,40.08956261275367,37734.39581573467,20626.69646003994,20626.69646003994,58361.092275774616,81988.94585316858,81980.07528755776,20626.69646003994,102606.7717475977,102606.7717475977,102606.7717475977,130310.8331996402,125770.09852833595,4540.734671304248,0.0,94701.55779955581,50447.19869602925,49171.510115029516,27704.061452042504,76875.57156707202,20990.66744727419,1569.0142081067593,0.0,0.8766414796166754,2.69020857145031,0.0014957518510113484,1.0,1.0,-6.881206846791656,329389.34547063976,1558398.5352654613,4.731174692486736,1558398.5352654613,4.731174692486736,0.757674736016969,0.09225416270478373,3.6028175260605106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028175260605106,1.2846955345041682,1.2849927164860664,2.8044135200104265,5942.215728504293,14601.487751637957,6454.241199205885,0.00042355566712381164,26285.416098524125,2680.3664960536094,19292.15886224744,1967.252717517954,0.7339491522575006,0.7339491522575006,32552.190144307766,32395.05729023726,1.0060668209879777,0.8,4308.696662786166,4287.898129693729,1.0060668209879777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.303594080315,3099.015535412006,7.6556689845046,5.064353942673171,-2.3400643155660426,7.404418258239214,2.7718688172164927,3.5,0.7919625192047122,0.6,0.00023131279211554464,1.0000806239714635,0.00023129414426305788,198.99522641494795,0.0,3.7228646709161033e-06,10.550598477376237,0.05109157532106374,7.818625084621092e-05,0.00015312654126933373,0.0005516869865901836,0.0922541626990737,0.0922541626990737,0.0922541626990737,0.09224506539945544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.9696659829,595.7784834966594,0.0,0.0922541626990737,0.09225416270478373,0.09225416270478373,0.3696084618448111,0.3696084618448111,0.5,10.097010766348424,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27704.061452042504,20990.66744727419,0.757674736016969,0.7591630356186166,0.49085027982929985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202973881398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.58458979783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.616186303982,260.616186303982,-12.533813696018,244.82025558906292,276.4121170189002,114367.4445703755,114431.62697295779,-64.18240258227911,0.0,nan,276.4121170189002,3.2621170189001987,270.09374473293377,-3.0562552670662058,263.77537244696566,-9.374627553034315,257.4570001609992,-15.692999839000777,251.13862787503012,-22.011372124969853,244.82025558906292,-28.329744410937053,1.0,1.0,25762.5980482374,25762.5980482374,275.82826411171607,2.6782641117160892,275.82826411171607,275.82826411171607,81978.94195418939,81980.07528755776,-1.133333368372405,0.0,8575.796259387458,8575.796259387458,0.9063752391012933,3620.8316136908134,275.82826411171607,2.6782641117160892,1.0,0.002,0.12620390485287122,0.00485638579899244,0.00019479209738286742,0.00180520790186724,0.09739604869143371,0.09739604869143371,0.0,-7.498927694082891e-13,0.9999009040072476,0.9999009040072476,0.0,0.09224502068694496,9.142017838769561e-06,0.0,0.0,0.0,1599689.7159380177,266.2687931532083,0.0,1.0,1285680.3786593203,2593.390217248093,,,,,,,,,,,,,,,,,,,3.0,14601.487751637957,1569.0142081067593,0.3696084618448111,6.1796691888313084,2.7718688172164927
3169.0,-30.08915307283522,5.06413221213673,35.044862228779515,27.657842204812937,5.016925437156735,-26.578545221835423,-40.075986029673345,1.5063175861608575,-6.881243979622013,-6.881243979626162,40.08955039909397,37733.86671170838,20626.60766452715,20626.60766452715,58360.474376235536,81988.86540835904,81979.9978339563,20626.60766452715,102606.60549848345,102606.60549848345,102606.60549848345,130310.67979066433,125770.06990840337,4540.609882260965,0.0,94701.72317393732,50446.91480370053,49172.009300263104,27704.07429218088,76876.08359244399,20990.673397155668,1569.015874023352,0.0,0.8766413226361488,2.690204837554284,0.0014957518510113484,1.0,1.0,-6.881243979622013,329388.86111589224,1558398.0076577745,4.731180047735334,1558398.0076577745,4.731180047735334,0.7576745996194507,0.09225408763923097,3.6028135205420044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028135205420044,1.2846961552616307,1.2849933134290539,2.8044090470624043,5942.206250864173,14601.46932478155,6454.237738202447,0.0004235566742248808,26285.491223450965,2680.374156664199,19292.148517076555,1967.251662604106,0.7339466610334753,0.7339466610334753,32552.16119176414,32395.05729023726,1.0060657024691406,0.8,4308.692830548532,4287.898129693729,1.0060657024691406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.327223018012,3099.015535412006,7.655568888704821,5.06413221213673,-2.3401459452469693,7.4042781573836995,2.7719093326377418,3.5,0.7919740950393548,0.6,0.00023129414426305788,1.0000803739760835,0.0002312755557270732,198.99586410244,0.0,3.7108336277548175e-06,10.516502501057152,0.05109528615469149,7.818029136246513e-05,0.00015311385290059273,0.000551640659412535,0.09225408763860006,0.09225408763860006,0.09225408763860006,0.09224501879083025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.2219268461,595.7780758436761,0.0,0.09225408763860006,0.09225408763923097,0.09225408763923097,0.3696082940749163,0.3696082940749163,0.5,10.09673870096033,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27704.07429218088,20990.673397155668,0.7576745996194507,0.759149941685787,0.49084012801371657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249378584609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.55049382151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6157681000145,260.6157681000145,-12.534231899985457,244.81950927335367,276.41202692667486,114369.76428926892,114433.73935572649,-63.975066457581946,0.0,nan,276.41202692667486,3.262026926674878,270.09352339601054,-3.056476603989438,263.77501986534753,-9.374980134652446,257.45651633468344,-15.693483665316535,251.13801280401722,-22.011987195982755,244.81950927335367,-28.330490726646303,1.0,1.0,25762.5980482374,25762.5980482374,275.8282179472144,2.6782179472144207,275.8282179472144,275.8282179472144,81978.86438025569,81979.9978339563,-1.13345370060415,0.0,8575.796259387458,8575.796259387458,0.9063754856332568,3620.8275881447144,275.8282179472144,2.6782179472144207,1.0,0.002,0.1262130182393193,0.00485634125942069,0.00019480614879426885,0.0018051938512223416,0.09740307439713443,0.09740307439713443,0.0,1.6610410963346922e-14,0.9999012142825041,0.9999012142825041,0.0,0.09224497425299161,9.113386239369795e-06,0.0,0.0,0.0,1599689.6722107916,266.26875602037796,0.0,1.0,1285680.505149937,2593.3897067484377,,,,,,,,,,,,,,,,,,,3.0,14601.46932478155,1569.015874023352,0.3696082940749163,6.1796691888313084,2.7719093326377418
3170.0,-30.0899223464932,5.063911218419619,35.04485576861598,27.657811191771202,5.016872934525736,-26.579242818390423,-40.07666265880687,1.5061934064229627,-6.881281083796694,-6.881281083799386,40.08953818596751,37733.34144953568,20626.519246168544,20626.519246168544,58359.86069570422,81988.80996540545,81979.91985067634,20626.519246168544,102606.43909684487,102606.43909684487,102606.43909684487,130310.52609321268,125770.04061380195,4540.485479410735,0.0,94701.90662722879,50446.627840879344,49172.53198483271,27704.086996367816,76876.61898120053,20990.67925379393,1569.0175322621615,0.0,0.8766411658106169,2.6902011065438054,0.0014957518510113484,1.0,1.0,-6.881281083796694,329388.37713548384,1558397.4800747244,4.73118539769764,1558397.4800747244,4.73118539769764,0.7576744635744879,0.09225401287092341,3.6028077878965696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028077878965696,1.2846967744910727,1.2849939089198519,2.804403233069381,5942.193931710617,14601.450920301999,6454.235680049658,0.0004235583514133786,26285.58396741967,2680.383613917053,19292.142365120137,1967.251035279136,0.7339438373913347,0.7339438373913347,32552.119755253058,32395.05729023726,1.0060641016596834,0.8,4308.687345898921,4287.898129693729,1.0060641016596834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.3507657589307,3099.015535412006,7.655469179551525,5.063911218419619,-2.340227371739954,7.404138590159573,2.7719497004970375,3.5,0.7919856287134392,0.6,0.0002312755557270732,1.0000801284589964,0.00023125702545799117,198.99649984165524,0.0,3.6990417806725035e-06,10.483084406425874,0.051098985196472164,7.81743013821386e-05,0.0001531012543449346,0.0005515943914906639,0.09225401287322996,0.09225401287322996,0.09225401287322996,0.0922449718458078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.47016486916,595.7776694979786,0.0,0.09225401287322996,0.09225401287092341,0.09225401287092341,0.36960812713432545,0.36960812713432545,0.5,10.096467470891547,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27704.086996367816,20990.67925379393,0.7576744635744879,0.7591366721002075,0.49082987714070797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295639392933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.51707572688,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61535122619716,260.61535122619716,-12.534648773802815,244.81876529957253,276.41193715282117,114372.01976848402,114435.79135431701,-63.77158583298649,0.0,nan,276.41193715282117,3.26193715282119,270.09330278217203,-3.0566972178279457,263.77466841152363,-9.375331588476342,257.4560340408722,-15.693965959127752,251.1373996702213,-22.012600329778678,244.81876529957253,-28.331234700427444,1.0,1.0,25762.5980482374,25762.5980482374,275.82817174962554,2.6781717496255624,275.82817174962554,275.82817174962554,81978.81568458176,81979.91985067634,-1.104166094577522,0.0,8575.796259387458,8575.796259387458,0.9063758384663867,3620.8218268360524,275.82817174962554,2.6781717496255624,1.0,0.002,0.12622210366136236,0.004856296840127863,0.000194820157052735,0.001805179843312185,0.0974100785263675,0.0974100785263675,0.0,3.649198998534331e-13,0.9999015173281125,0.9999015173281125,0.0,0.09224492744924354,9.085421679872439e-06,0.0,0.0,0.0,1599689.628517293,266.2687189162033,0.0,1.0,1285680.6315429073,2593.3891966429906,,,,,,,,,,,,,,,,,,,3.0,14601.450920301999,1569.0175322621615,0.36960812713432545,6.1796691888313084,2.7719497004970375
3171.0,-30.090691317195688,5.063690958600594,35.04484933280959,27.65776104005056,5.016820419086431,-26.57994014357233,-40.07733544623477,1.5060692454389226,-6.881318145843352,-6.8813181458510755,40.08952596795187,37732.82277193848,20626.431178411873,20626.431178411873,58359.25395035035,81988.72802112433,81979.84130808993,20626.431178411873,102606.27248650181,102606.27248650181,102606.27248650181,130310.37203283724,125770.01058060199,4540.361452235262,0.0,94702.07008965206,50446.35448099166,49173.017342956,27704.099546335434,76877.11688929144,20990.685004601175,1569.0191816979273,0.0,0.876641009235148,2.6901973797735876,0.0014957518510113484,1.0,1.0,-6.881318145843352,329387.893705142,1558396.9522794625,4.731190739130479,1558396.9522794625,4.731190739130479,0.7576743279273166,0.09225393837114285,3.602803932474838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602803932474838,1.284697393513044,1.2849945042779676,2.804398880753437,5942.1847096753945,14601.43253741729,6454.232113058864,0.0004235593012467421,26285.65746696055,2680.3911087844017,19292.13170314595,1967.249948060342,0.7339413795296911,0.7339413795296911,32552.09188761854,32395.05729023726,1.0060630250545384,0.8,4308.683657262817,4287.898129693729,1.0060630250545384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.3742224707257,3099.015535412006,7.655369846693957,5.063690958600594,-2.340308587628579,7.403999546229173,2.7719899210792702,3.5,0.7919971203083629,0.6,0.00023125702545799117,1.000080097406368,0.00023123850385358007,198.99713533408845,0.0,3.6874586884460674e-06,10.450257923056155,0.05110267265516061,7.816834583188747e-05,0.0001530886796261037,0.000551548496974307,0.09225393836788508,0.09225393836788508,0.09225393836788508,0.09224492455469051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.71445192787,595.7772644359395,0.0,0.09225393836788508,0.09225393837114285,0.09225393837114285,0.3696079609518683,0.3696079609518683,0.5,10.096197055788114,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27704.099546335434,20990.685004601175,0.7576743279273166,0.7591238630136437,0.49081995135530965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341758883906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.484249243505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.614935467059,260.614935467059,-12.535064532940964,244.81802329412602,276.4118476399913,114374.31734135082,114437.91840792591,-63.60106657506914,0.0,nan,276.4118476399913,3.2618476399913447,270.09308277081936,-3.0569172291806126,263.7743179016463,-9.37568209835365,257.45555303247266,-15.694446967527313,251.13678816329846,-22.013211836701515,244.81802329412602,-28.331976705873956,1.0,1.0,25762.5980482374,25762.5980482374,275.828125528939,2.678125528939006,275.828125528939,275.828125528939,81978.73651922015,81979.84130808993,-1.1047888697794406,0.0,8575.796259387458,8575.796259387458,0.9063760757599477,3620.817952137212,275.828125528939,2.678125528939006,1.0,0.002,0.12623116179982183,0.004856252538969676,0.00019483412321449043,0.001805165876430898,0.09741706160724521,0.09741706160724521,0.0,-3.546117392783099e-13,0.9999018129832739,0.9999018129832739,0.0,0.09224488023215295,9.058138989900413e-06,0.0,0.0,0.0,1599689.5848733813,266.2686818541566,0.0,1.0,1285680.7577923515,2593.3886871169643,,,,,,,,,,,,,,,,,,,3.0,14601.43253741729,1569.0191816979273,0.3696079609518683,6.1796691888313084,2.7719899210792702
3172.0,-30.091455511575923,5.063471436947891,35.044842924798516,27.657728979270928,5.016767711209917,-26.580633189300165,-40.078003763314314,1.5059453889273906,-6.881354660654381,-6.881354660638693,40.08951389778138,37732.28791525645,20626.342598404193,20626.342598404193,58358.63051366064,81988.67248049319,81979.7656714822,20626.342598404193,102606.10826988639,102606.10826988639,102606.10826988639,130310.22040286852,125769.98258601513,4540.237816853398,0.0,94702.25198978913,50446.05587307816,49173.551240789966,27704.112132982133,76877.6633737721,20990.69082192652,1569.020818951263,0.0,0.8766408550965409,2.6901937080346134,0.0014957518510113484,1.0,1.0,-6.881354660654381,329387.41741338995,1558396.4308710636,4.731195997433122,1558396.4308710636,4.731195997433122,0.7576741936781584,0.09225386409063427,3.6027983296832535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027983296832535,1.2846980110935218,1.2849950982053655,2.8043931714478085,5942.172612341867,14601.414134959334,6454.229947015649,0.000423560926333032,26285.748832939826,2680.40042552144,19292.125228697827,1967.2492878503697,0.7339385821309385,0.7339385821309385,32552.0513896912,32395.05729023726,1.006061460506049,0.8,4308.67829684671,4287.898129693729,1.006061460506049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.397593357143,3099.015535412006,7.655270569294251,5.063471436947891,-2.340389277950891,7.403860714898782,2.7720299947312306,3.5,0.7920085699232088,0.6,0.00023123850385358007,1.0000796003760806,0.0002312200986467704,198.99776688282648,0.0,3.6857462195995598e-06,10.445404786345152,0.051106358401380204,7.816243026869115e-05,0.00015307607358488892,0.0005515022222261087,0.09225386409122116,0.09225386409122116,0.09225386409122116,0.09224487869049681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.9553417727,595.776860485052,0.0,0.09225386409122116,0.09225386409063427,0.09225386409063427,0.36960779545389066,0.36960779545389066,0.5,10.095927493960495,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27704.112132982133,20990.69082192652,0.7576741936781584,0.7591103573209083,0.49080950511991434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387860491808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.4793961068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61452103665147,260.61452103665147,-12.53547896334851,244.81728372238797,276.4117583509142,114376.5596009626,114439.95740426362,-63.39780330102961,0.0,nan,276.4117583509142,3.261758350914249,270.09286342521,-3.057136574789979,263.7739684995048,-9.376031500495174,257.4550735737989,-15.69492642620105,251.13617864809274,-22.01382135190724,244.81728372238797,-28.332716277612008,1.0,1.0,25762.5980482374,25762.5980482374,275.8280801943747,2.678080194374729,275.8280801943747,275.8280801943747,81978.68378426968,81979.7656714822,-1.081887212509173,0.0,8575.796259387458,8575.796259387458,0.906376420600491,3620.81232133167,275.8280801943747,2.678080194374729,1.0,0.002,0.12624019127453273,0.004856208458821173,0.0001948480453511914,0.0018051519547381063,0.0974240226755957,0.0974240226755957,0.0,8.929749301112011e-14,0.9999021236190514,0.9999021236190514,0.0,0.09224483461628856,9.029474345715541e-06,0.0,0.0,0.0,1599689.541873873,266.2686453393456,0.0,1.0,1285680.8821776386,2593.388185114546,,,,,,,,,,,,,,,,,,,3.0,14601.414134959334,1569.020818951263,0.36960779545389066,6.1796691888313084,2.7720299947312306
3173.0,-30.092217420444463,5.06325265592143,35.044836544822964,27.657674287352734,5.016715869500804,-26.581324091447,-40.078671800997085,1.5058225404940366,-6.881390743179566,-6.881390743162572,40.0895018901339,37731.78467371578,20626.253723287795,20626.253723287795,58358.03839700358,81988.58420208524,81979.69135555942,20626.253723287795,102605.94507884722,102605.94507884722,102605.94507884722,130310.06961973474,125769.95504363337,4540.114576101376,0.0,94702.40875970792,50445.797102335506,49174.01295263601,27704.124540887526,76878.13749352354,20990.696541912035,1569.022436794249,0.0,0.8766407030914385,2.6901900797679,0.0014957518510113484,1.0,1.0,-6.881390743179566,329386.94676081254,1558395.9121644543,4.731201182954279,1558395.9121644543,4.731201182954279,0.757674060803929,0.09225379001358433,3.6027950277735843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027950277735843,1.2846986237189444,1.2849956873260833,2.804389263953764,5942.164332830873,14601.395802554676,6454.22594015238,0.00042356165769498976,26285.81643686543,2680.4073192033397,19292.11325191538,1967.2480665584455,0.7339362388934021,0.7339362388934021,32552.02752292248,32395.05729023726,1.0060605384660788,0.8,4308.675137776113,4287.898129693729,1.0060605384660788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.420879883922,3099.015535412006,7.655171423766723,5.06325265592143,-2.3404695114523664,7.403722167373797,2.7720699239636666,3.5,0.7920199782753333,0.6,0.0002312200986467704,1.0000793627983398,0.00023120174982892296,198.9983965462864,0.0,3.662595054138993e-06,10.379794383429907,0.051110020996434344,7.815651759217878e-05,0.00015306358105459164,0.0005514567087567017,0.09225379001275785,0.09225379001275785,0.09225379001275785,0.09224483340002537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.19237356895,595.7764577909317,0.0,0.09225379001275785,0.09225379001358433,0.09225379001358433,0.3696076308017608,0.3696076308017608,0.5,10.09565879543672,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27704.124540887526,20990.696541912035,0.757674060803929,0.7590979737499474,0.49079993225505014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433676024982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.41378570388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6141079799026,260.6141079799026,-12.535892020097378,244.81654654450927,276.4116694152956,114378.87373151272,114442.06139848293,-63.18766697018873,0.0,nan,276.4116694152956,3.2616694152956143,270.0926448411383,-3.0573551588616965,263.7736202669809,-9.376379733019064,257.4545956928251,-15.695404307174897,251.13557111866652,-22.01442888133346,244.81654654450927,-28.333453455490712,1.0,1.0,25762.5980482374,25762.5980482374,275.8280354460756,2.6780354460756257,275.8280354460756,275.8280354460756,81978.59439999284,81979.69135555942,-1.0969555665797088,0.0,8575.796259387458,8575.796259387458,0.9063766238262916,3620.8090029124523,275.8280354460756,2.6780354460756257,1.0,0.002,0.12624919177582264,0.004856164575441617,0.0001948619229389763,0.0018051380769802405,0.09743096146948815,0.09743096146948815,0.0,-8.078303651015695e-14,0.9999024375956802,0.9999024375956802,0.0,0.09224478951202299,9.000501561338813e-06,0.0,0.0,0.0,1599689.4993834004,266.2686092568204,0.0,1.0,1285681.0050903545,2593.3876890553843,,,,,,,,,,,,,,,,,,,3.0,14601.395802554676,1569.022436794249,0.3696076308017608,6.1796691888313084,2.7720699239636666
3174.0,-30.092977031989154,5.063034605857618,35.04483019120465,27.6576351718046,5.01666489478956,-26.58201283931137,-40.079339454509295,1.5057007020994144,-6.881427238975675,-6.8814272389762685,40.08948989016393,37731.273970363654,20626.16600776977,20626.16600776977,58357.43997813342,81988.51625868796,81979.61544492249,20626.16600776977,102605.78145269226,102605.78145269226,102605.78145269226,130309.91868458076,125769.92695042514,4539.991734155607,0.0,94702.58025707665,50445.52525935714,49174.50555302168,27704.1372318885,76878.64278491017,20990.702439561697,1569.0240777635513,0.0,0.8766405487870982,2.690186409948814,0.0014957518510113484,1.0,1.0,-6.881427238975675,329386.4707181606,1558395.393787711,4.731206446913089,1558395.393787711,4.731206446913089,0.7576739266004144,0.09225371648061025,3.602790283391153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602790283391153,1.2846992315040369,1.2849962716777759,2.8043842442197584,5942.153696616866,14601.37749046329,6454.223097548435,0.0004235629449296046,26285.898652956606,2680.4157029114535,19292.10475518196,1967.2472001327633,0.7339336200709276,0.7339336200709276,32551.99322970588,32395.05729023726,1.0060592136235866,0.8,4308.6705986324405,4287.898129693729,1.0060592136235866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.444083202779,3099.015535412006,7.655072946717924,5.063034605857618,-2.34054981464961,7.4035844205072285,2.7721097107489308,3.5,0.792031345928266,0.6,0.00023120174982892296,1.0000791239857583,0.00023118345767231057,198.99902431467456,0.0,3.6513853301621694e-06,10.348026025679587,0.05111367238176451,7.815060872904131e-05,0.00015305114109988164,0.0005514111640165819,0.0922537164726642,0.0922537164726642,0.0922537164726642,0.0922447878021885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.42541269003,595.7760563946558,0.0,0.0922537164726642,0.09225371648061025,0.09225371648061025,0.3696074670438127,0.3696074670438127,0.5,10.095390933133809,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27704.1372318885,20990.702439561697,0.7576739266004144,0.759085200572608,0.49079006345010023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479354810472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.38201734613,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6136963347205,260.6136963347205,-12.53630366527949,244.8158117299343,276.4115809395059,114381.14028829125,114444.11201964701,-62.97173135575828,0.0,nan,276.4115809395059,3.2615809395059046,270.0924270975926,-3.0575729024074008,263.7732732556768,-9.37672674432315,257.4541194137645,-15.69588058623549,251.13496557184894,-22.01503442815104,244.8158117299343,-28.33418827006568,1.0,1.0,25762.5980482374,25762.5980482374,275.8279900985315,2.6779900985314953,275.8279900985315,275.8279900985315,81978.53330874827,81979.61544492249,-1.082136174212792,0.0,8575.796259387458,8575.796259387458,0.9063769158332263,3620.8042348081085,275.8279900985315,2.6779900985314953,1.0,0.002,0.12625816436392037,0.004856120731224388,0.00019487575727631477,0.0018051242416241941,0.09743787863815738,0.09743787863815738,0.0,-1.099491157841026e-12,0.999902740073935,0.999902740073935,0.0,0.09224474389096612,8.972589644127346e-06,0.0,0.0,0.0,1599689.456406245,266.2685727610243,0.0,1.0,1285681.1294108224,2593.387187314863,,,,,,,,,,,,,,,,,,,3.0,14601.37749046329,1569.0240777635513,0.3696074670438127,6.1796691888313084,2.7721097107489308
3175.0,-30.093736414213147,5.0628172571573415,35.044823847543846,27.657593157514953,5.016614827246898,-26.582701290075693,-40.080003266315885,1.5055797030968425,-6.881465568476131,-6.881465568503406,40.08947747004298,37730.753539954276,20626.08184418061,20626.08184418061,58356.83538413489,81988.44266525397,81979.52845873353,20626.08184418061,102605.61030291414,102605.61030291414,102605.61030291414,130309.75979452877,125769.89059185635,4539.869202672416,0.0,94702.7475790046,50445.245673904654,49175.002116777716,27704.149491614637,76879.15160839235,20990.7079067373,1569.0257420850548,0.0,0.8766403860267427,2.6901825557466155,0.0014957518510113484,1.0,1.0,-6.881465568476131,329385.97075767675,1558394.8572638957,4.731211999342796,1558394.8572638957,4.731211999342796,0.7576737886535976,0.09225364347725673,3.6027858871279492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027858871279492,1.284699835246423,1.2849968520586015,2.804379504288553,5942.143653271418,14601.359198997996,6454.219973362165,0.0004235640940077752,26285.97717043331,2680.4237094658533,19292.09541678013,1967.246247880788,0.7339310725142089,0.7339310725142089,32551.961452747186,32395.05729023726,1.0060579859914587,0.8,4308.666392547527,4287.898129693729,1.0060579859914587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.467202334923,3099.015535412006,7.65497602876993,5.0628172571573415,-2.340631080268995,7.403448337426337,2.7721493534062165,3.5,0.7920426724017762,0.6,0.00023118345767231057,1.0000791005902363,0.00023116517237073395,198.9996518970405,0.0,3.640121318477132e-06,10.316103816564192,0.05111731250308298,7.814473427519352e-05,0.00015303872339711704,0.0005513657528392112,0.09225364347547448,0.09225364347547448,0.09225364347547448,0.09224473636482794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.6532948024,595.7756566537328,0.0,0.09225364347547448,0.09225364347725673,0.09225364347725673,0.3696073040796785,0.3696073040796785,0.5,10.095123719488877,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27704.149491614637,20990.7079067373,0.7576737886535976,0.759072312366211,0.4907800457027348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052489613763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.350095137015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6132859477732,260.6132859477732,-12.536714052226785,244.81507889682797,276.41149299871773,114383.40837526064,114446.18762695037,-62.77925168974811,0.0,nan,276.41149299871773,3.261492998717756,270.09221017834057,-3.057789821659412,263.7729273579609,-9.377072642039082,257.4536445375851,-15.696355462414886,251.13436171720682,-22.015638282793162,244.81507889682797,-28.334921103172007,1.0,1.0,25762.5980482374,25762.5980482374,275.8279416257842,2.6779416257842286,275.8279416257842,275.8279416257842,81978.47894385328,81979.52845873353,-1.0495148802583572,0.0,8575.796259387458,8575.796259387458,0.9063771864140154,3620.799816563589,275.8279416257842,2.6779416257842286,1.0,0.002,0.12626711556694267,0.00485607665029022,0.00019488955787128152,0.0018051104419584407,0.09744477893564076,0.09744477893564076,0.0,-1.7027785431666942e-13,0.9999029718213579,0.9999029718213579,0.0,0.09224469227425704,8.95120299969588e-06,0.0,0.0,0.0,1599689.4112697141,266.26853443152385,0.0,1.0,1285681.2599776543,2593.3866603650154,,,,,,,,,,,,,,,,,,,3.0,14601.359198997996,1569.0257420850548,0.3696073040796785,6.1796691888313084,2.7721493534062165
3176.0,-30.094491076218727,5.062600636709771,35.04481754198788,27.657548000011616,5.016558855172182,-26.58338608307538,-40.080666554253526,1.5054538620336004,-6.881501804634809,-6.881501804659248,40.08946588142666,37730.248307771755,20625.99445379544,20625.99445379544,58356.24276156719,81988.37677572567,81979.45814272614,20625.99445379544,102605.45259652159,102605.45259652159,102605.45259652159,130309.61596341761,125769.86885543275,4539.747107984859,0.0,94702.91839510581,50444.975969941916,49175.49158351543,27704.163366896024,76879.65495041145,20990.714681402864,1569.027431567181,0.0,0.8766402315664399,2.690178912043301,0.0014957518510113484,1.0,1.0,-6.881501804634809,329385.49810277484,1558394.3566583446,4.731217268624542,1558394.3566583446,4.731217268624542,0.7576736537182305,0.09225357082520207,3.602781388348167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602781388348167,1.2847004616239186,1.2849974550885543,2.8043746351535446,5942.133336158616,14601.340886806376,6454.216974252268,0.0004235653061087514,26286.05740592159,2680.431891208679,19292.086452239946,1967.2453337520915,0.7339284912272132,0.7339284912272132,32551.928934772728,32395.05729023726,1.0060567297321448,0.8,4308.662088379745,4287.898129693729,1.0060567297321448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.4902327849923,3099.015535412006,7.654878166871908,5.062600636709771,-2.3407108688255542,7.403311505535325,2.772188844224729,3.5,0.7920539554927798,0.6,0.00023116517237073395,1.0000786093798837,0.00023114700204824099,199.0002755819016,0.0,3.6387686485797115e-06,10.312270350074902,0.051120951271731566,7.813886486512413e-05,0.00015302630750560982,0.0005513203326088545,0.09225357082807262,0.09225357082807262,0.09225357082807262,0.09224469449767915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.8807406874,595.7752570949933,0.0,0.09225357082807262,0.09225357082520207,0.09225357082520207,0.36960714116528437,0.36960714116528437,0.5,10.094857430526307,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27704.163366896024,20990.714681402864,0.7576736537182305,0.759059634167295,0.4907702607680581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570423988997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.34626167053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6128764826296,260.6128764826296,-12.53712351737039,244.81434844655985,276.4114045186984,114385.61284458156,114448.25108310327,-62.63823852169139,0.0,nan,276.4114045186984,3.2614045186984413,270.0919933042721,-3.0580066957278973,263.7725820898419,-9.377417910158101,257.45317087541656,-15.696829124583417,251.13375966098843,-22.016240339011546,244.81434844655985,-28.33565155344013,1.0,1.0,25762.5980482374,25762.5980482374,275.82789719027227,2.67789719027229,275.82789719027227,275.82789719027227,81978.39925200197,81979.45814272614,-1.0588907241763081,0.0,8575.796259387458,8575.796259387458,0.9063774633043593,3620.795295289908,275.82789719027227,2.67789719027229,1.0,0.002,0.1262760354398295,0.0048560330765045154,0.00019490331094387266,0.0018050966895279293,0.09745165547193632,0.09745165547193632,0.0,4.718018510596611e-13,0.9999033113585072,0.9999033113585072,0.0,0.09224465095276611,8.919872435949958e-06,0.0,0.0,0.0,1599689.368598267,266.26849819536517,0.0,1.0,1285681.383413632,2593.3861621944598,,,,,,,,,,,,,,,,,,,3.0,14601.340886806376,1569.027431567181,0.36960714116528437,6.1796691888313084,2.772188844224729
3177.0,-30.095245716411526,5.062384732024536,35.04481122211766,27.657519606314622,5.01650999683509,-26.584070145090042,-40.08132586078716,1.5053344255095937,-6.881538665985374,-6.881538665986444,40.0894528575801,37729.71702311408,20625.908562322635,20625.908562322635,58355.62558543671,81988.32056764983,81979.36530039152,20625.908562322635,102605.27386271415,102605.27386271415,102605.27386271415,130309.44555956931,125769.82042442943,4539.625135139885,0.0,94703.09756850978,50444.680047604765,49176.01946767224,27704.17169685516,76880.1911645274,20990.71742546211,1569.0288724297864,0.0,0.8766400791897575,2.6901752054782015,0.0014957518510113484,1.0,1.0,-6.881538665985374,329385.01729357947,1558393.794055418,4.731222466826499,1558393.794055418,4.731222466826499,0.7576735249530984,0.09225349667538722,3.6027757860827228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027757860827228,1.2847010578073266,1.2849980280651385,2.80436897299033,5942.121338714204,14601.322643863723,6454.214829340101,0.0004235669181777294,26286.14801241348,2680.441130499557,19292.08004095394,1967.2446799828629,0.7339257175240499,0.7339257175240499,32551.888440597744,32395.05729023726,1.0060551653305772,0.8,4308.656728460311,4287.898129693729,1.0060551653305772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.513179966708,3099.015535412006,7.654781099485096,5.062384732024536,-2.340790864215566,7.403175596240102,2.7722281924849743,3.5,0.7920651978528498,0.6,0.00023114700204824099,1.0000786075937953,0.00023112883356677757,199.00089925218793,0.0,3.6158991835121306e-06,10.247458286073378,0.051124567170915076,7.813303109025897e-05,0.000153013970957982,0.0005512750294997826,0.09225349667637948,0.09225349667637948,0.09225349667637948,0.09224463607745519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.098976434,595.7748604593614,0.0,0.09225349667637948,0.09225349667538722,0.09225349667538722,0.3696069794135343,0.3696069794135343,0.5,10.09459161296711,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27704.17169685516,20990.71742546211,0.7576735249530984,0.7590463122100308,0.4907599272531805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615669115537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.281449606526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61246842037184,260.61246842037184,-12.537531579628137,244.8136200143205,276.4113168264212,114387.84217089848,114450.26580168236,-62.42363078389982,0.0,nan,276.4113168264212,3.2613168264212504,270.09177746400445,-3.058222535995526,263.77223810157864,-9.37776189842134,257.4526987391638,-15.697301260836184,251.13315937674216,-22.01684062325782,244.8136200143205,-28.336379985679486,1.0,1.0,25762.5980482374,25762.5980482374,275.82784950285594,2.6778495028559632,275.82784950285594,275.82784950285594,81978.3662816095,81979.36530039152,-0.9990187820221763,0.0,8575.796259387458,8575.796259387458,0.9063778081117246,3620.7896650131365,275.82784950285594,2.6778495028559632,1.0,0.002,0.12628493964937906,0.004855989452617724,0.0001949170395885553,0.0018050829606161185,0.09745851979427765,0.09745851979427765,0.0,2.0467395139833755e-13,0.9999034810644241,0.9999034810644241,0.0,0.09224459246608496,8.904209302266889e-06,0.0,0.0,0.0,1599689.3251905804,266.2684613340146,0.0,1.0,1285681.5089792565,2593.385655429081,,,,,,,,,,,,,,,,,,,3.0,14601.322643863723,1569.0288724297864,0.3696069794135343,6.1796691888313084,2.7722281924849743
3178.0,-30.095995555760314,5.062169558631124,35.044804951483954,27.657471235748403,5.016454501840041,-26.584750549998994,-40.08198467837644,1.505209496075183,-6.881574198196802,-6.881574198198276,40.089441637519535,37729.21795911923,20625.820807322845,20625.820807322845,58355.03876644208,81988.25014449461,81979.30093063613,20625.820807322845,102605.12173795898,102605.12173795898,102605.12173795898,130309.30820474029,125769.80446611343,4539.503738626859,0.0,94703.26365150354,50444.41629277948,49176.49706524895,27704.18646678131,76880.68353203026,20990.724893036448,1569.0305869844883,0.0,0.876639927178408,2.690171632567542,0.0014957518510113484,1.0,1.0,-6.881574198196802,329384.5538218323,1558393.3093701552,4.731227652566572,1558393.3093701552,4.731227652566572,0.7576733905615805,0.09225342455304268,3.6027716762681408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027716762681408,1.2847016796805804,1.28499862673985,2.804364416464303,5942.111683982322,14601.304376202654,6454.211525075795,0.00042356797733229367,26286.224096665494,2680.44888893409,19292.07016428681,1967.2436728431026,0.7339232174747412,0.7339232174747412,32551.858734116075,32395.05729023726,1.006054017687639,0.8,4308.652796429382,4287.898129693729,1.006054017687639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.536042391954,3099.015535412006,7.654683582934447,5.062169558631124,-2.340869850819975,7.403039409451099,2.772267395632778,3.5,0.7920763987522222,0.6,0.00023112883356677757,1.0000781079726773,0.00023111078197213386,199.00151895824953,0.0,3.615544149265726e-06,10.246452119019068,0.05112818271506434,7.812720204396593e-05,0.00015300163152281163,0.0005512299444732005,0.09225342454958524,0.09225342454958524,0.09225342454958524,0.09224459836897918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.3209622245,595.7744626927914,0.0,0.09225342454958524,0.09225342455304268,0.09225342455304268,0.369606817015802,0.369606817015802,0.5,10.094326826789175,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27704.18646678131,20990.724893036448,0.7576733905615805,0.7590338181908857,0.4907502928664828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660913203662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.28044343947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61206133903863,260.61206133903863,-12.537938660961345,244.8128940021024,276.4112286759737,114390.04934265194,114452.32291573909,-62.27357308714082,0.0,nan,276.4112286759737,3.2612286759737117,270.09156174120244,-3.058438258797537,263.7718948064222,-9.378105193577767,257.45222787165284,-15.69777212834714,251.13256093687818,-22.0174390631218,244.8128940021024,-28.337105997897567,1.0,1.0,25762.5980482374,25762.5980482374,275.8278064646641,2.6778064646641155,275.8278064646641,275.8278064646641,81978.27814451208,81979.30093063613,-1.022786124056438,0.0,8575.796259387458,8575.796259387458,0.9063780610618299,3620.7855346494816,275.8278064646641,2.6778064646641155,1.0,0.002,0.12629380909622964,0.004855946212156857,0.0001949307151074474,0.0018050692845145591,0.09746535755372371,0.09746535755372371,0.0,-3.779936433301323e-13,0.9999038577996684,0.9999038577996684,0.0,0.09224455510581803,8.869447224655322e-06,0.0,0.0,0.0,1599689.28334806,266.2684258018032,0.0,1.0,1285681.630017237,2593.3851669367905,,,,,,,,,,,,,,,,,,,3.0,14601.304376202654,1569.0305869844883,0.369606817015802,6.1796691888313084,2.772267395632778
3179.0,-30.096743221578688,5.06195512954973,35.044798692832586,27.65742241116243,5.01640528342756,-26.585428371080763,-40.08263930501414,1.50509043291677,-6.8816085433102785,-6.881608543288743,40.089429441747754,37728.717364796794,20625.731489863032,20625.731489863032,58354.44885465983,81988.16751220998,81979.22501431081,20625.731489863032,102604.95650417384,102604.95650417384,102604.95650417384,130309.1525206951,125769.76993324891,4539.38258744619,0.0,94703.42091857667,50444.15504861824,49176.96207773159,27704.196016521262,76881.15809425285,20990.728689297463,1569.0320237406509,0.0,0.8766397854374532,2.690168179027995,0.0014957518510113484,1.0,1.0,-6.8816085433102785,329384.1058347241,1558392.7825368873,4.731232487941741,1558392.7825368873,4.731232487941741,0.7576732664171067,0.09225335085901239,3.602768106287541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602768106287541,1.2847022738734752,1.2849991978779554,2.804360340567407,5942.103047645894,14601.286179563818,6454.207752804377,0.0004235688015468037,26286.293795401518,2680.455996227205,19292.058888715103,1967.2425230547744,0.7339208425072851,0.7339208425072851,32551.832929646378,32395.05729023726,1.0060530207903475,0.8,4308.649380879399,4287.898129693729,1.0060530207903475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.5588234898682,3099.015535412006,7.654585719212296,5.06195512954973,-2.340947907971536,7.402903037521266,2.7723064595458062,3.5,0.7920875598702304,0.6,0.00023111078197213386,1.0000778820331901,0.00023109278399626064,199.00213687138677,0.0,3.5922947537183528e-06,10.180563332037812,0.05113177500981806,7.812141047633838e-05,0.00015298937149579547,0.0005511852282260282,0.09225335086564869,0.09225335086564869,0.09225335086564869,0.09224454950214366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.5346306828,595.7740675816459,0.0,0.09225335086564869,0.09225335085901239,0.09225335085901239,0.3696066562218216,0.3696066562218216,0.5,10.094062787696739,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,27704.196016521262,20990.728689297463,0.7576732664171067,0.7590214598890392,0.4907407523510907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520705869726296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.21455465249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61165582847235,260.61165582847235,-12.538344171527626,244.81217040238784,276.4111412545559,114392.33214068729,114454.36542453364,-62.03328384634108,0.0,nan,276.4111412545559,3.2611412545559233,270.09134708412466,-3.0586529158753137,263.77155291368626,-9.378447086313713,257.4517587432566,-15.698241256743358,251.1319645728227,-22.018035427177267,244.81217040238784,-28.337829597612142,1.0,1.0,25762.5980482374,25762.5980482374,275.8277632671799,2.6777632671798983,275.8277632671799,275.8277632671799,81978.19831853441,81979.22501431081,-1.0266957763960818,0.0,8575.796259387458,8575.796259387458,0.9063782807862472,3620.7819468189787,275.8277632671799,2.6777632671798983,1.0,0.002,0.12630265331615054,0.004855903295696822,0.00019494435216204538,0.0018050556487196258,0.0974721760810227,0.0974721760810227,0.0,8.816710382608672e-13,0.9999041311914562,0.9999041311914562,0.0,0.09224450664018136,8.844218831030535e-06,0.0,0.0,0.0,1599689.2429034421,266.2683914566897,0.0,1.0,1285681.7470114324,2593.3846947647758,,,,,,,,,,,,,,,,,,,3.0,14601.286179563818,1569.0320237406509,0.3696066562218216,6.1796691888313084,2.7723064595458062
3180.0,-30.09748847103438,5.061741430122152,35.04479247883989,27.657374704163544,5.016355362957267,-26.586104087639356,-40.08329358240587,1.5049709795445865,-6.88164362230259,-6.881643622305592,40.08941821212719,37728.223354300244,20625.643931410585,20625.643931410585,58353.86728571083,81988.08822021971,81979.16017209264,20625.643931410585,102604.80410350322,102604.80410350322,102604.80410350322,130309.01434248801,125769.75234822417,4539.261994263834,0.0,94703.57987439535,50443.898677015575,49177.42355264419,27704.21023898479,76881.63379162898,20990.735796818095,1569.033700622691,0.0,0.8766396359514792,2.690164651697614,0.0014957518510113484,1.0,1.0,-6.88164362230259,329383.6482756237,1558392.2974403452,4.7312375875328945,1558392.2974403452,4.7312375875328945,0.7576731340018625,0.09225327923501993,3.6027643881112734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027643881112734,1.2847028697814031,1.284999770800356,2.804356145576523,5942.094158963595,14601.268001473398,6454.204112389318,0.00042356968635055234,26286.36504427177,2680.46326159002,19292.04800727087,1967.2414134562641,0.7339184392660987,0.7339184392660987,32551.806053985973,32395.05729023726,1.0060519825102374,0.8,4308.645823543694,4287.898129693729,1.0060519825102374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.581526263156,3099.015535412006,7.65448873243565,5.061741430122152,-2.34102622868397,7.4027676588061215,2.7723453893706376,3.5,0.792098682677325,0.6,0.00023109278399626064,1.0000776307932742,0.0002310748454727009,199.0027527908783,0.0,3.581635658129488e-06,10.15035545513897,0.05113535664547619,7.811562239513948e-05,0.00015297716160112115,0.0005511406700108626,0.09225327923352726,0.09225327923352726,0.09225327923352726,0.09224451140703477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.7481311693,595.7736725720965,0.0,0.09225327923352726,0.09225327923501993,0.09225327923501993,0.36960649590152517,0.36960649590152517,0.5,10.093799752685467,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27704.21023898479,20990.735796818095,0.7576731340018625,0.7590091990483235,0.49073129034373053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750696199975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.18434677559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6112517589241,260.6112517589241,-12.538748241075893,244.81144918752884,276.41105433031845,114394.59014130647,114456.40298419709,-61.812842890611336,0.0,nan,276.41105433031845,3.2610543303184727,270.0911333017635,-3.0588666982365,263.7712122732009,-9.37878772679909,257.4512912446455,-15.69870875535446,251.13137021608753,-22.018629783912445,244.81144918752884,-28.33855081247114,1.0,1.0,25762.5980482374,25762.5980482374,275.8277206270904,2.677720627090423,275.8277206270904,275.8277206270904,81978.11778386286,81979.16017209264,-1.0423882297764067,0.0,8575.796259387458,8575.796259387458,0.906378509631695,3620.77821005183,275.8277206270904,2.677720627090423,1.0,0.002,0.1263114640661101,0.004855860379855535,0.0001949579372613575,0.0018050420626317294,0.09747896863067874,0.09747896863067874,0.0,-1.0691317622879559e-13,0.9999044939101439,0.9999044939101439,0.0,0.09224446848504379,8.810749976138774e-06,0.0,0.0,0.0,1599689.201594596,266.2683563776974,0.0,1.0,1285681.866505507,2593.384212503726,,,,,,,,,,,,,,,,,,,3.0,14601.268001473398,1569.033700622691,0.36960649590152517,6.1796691888313084,2.7723453893706376
