time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3181.0,-30.098231307985177,5.061528461940606,35.044786305856285,27.65734327202665,5.01630605557422,-26.586777571630826,-40.083943703770615,1.504852319221306,-6.881678314793646,-6.881678314838779,40.089406966591184,37727.707355313345,20625.556181873984,20625.556181873984,58353.26353718733,81988.03070981309,81979.09535407674,20625.556181873984,102604.65153595072,102604.65153595072,102604.65153595072,130308.87539229708,125769.73354401728,4539.141848279802,0.0,94703.7545671409,50443.61427335505,49177.93365976206,27704.223856346354,76882.15751610842,20990.74250029011,1569.035338328981,0.0,0.8766394886492478,2.69016116323502,0.0014957518510113484,1.0,1.0,-6.881678314793646,329383.1957584092,1558391.8116559533,4.731242612628538,1558391.8116559533,4.731242612628538,0.7576730035511047,0.0922532078846159,3.602759141692697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602759141692697,1.2847034618575897,1.285000339966491,2.804350769385617,5942.082767460191,14601.249846868583,6454.201709236227,0.0004235711616223948,26286.451811665076,2680.4721094017914,19292.040824085463,1967.240680975202,0.7339157434524609,0.7339157434524609,32551.76813190028,32395.05729023726,1.006050517476935,0.8,4308.640804073012,4287.898129693729,1.006050517476935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6041488578676,3099.015535412006,7.654391904137872,5.061528461940606,-2.341104119899022,7.402632581839628,2.772384181925901,3.5,0.7921097662645432,0.6,0.0002310748454727009,1.0000773799507043,0.00023105696629603903,199.00336671987978,0.0,3.5698155693951656e-06,10.116857323665899,0.05113892646104559,7.810987147304213e-05,0.00015296497399965877,0.0005510959584360564,0.09225320788374501,0.09225320788374501,0.09225320788374501,0.09224447257105485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.9568533841,595.7732791146226,0.0,0.09225320788374501,0.0922532078846159,0.0922532078846159,0.36960633709245805,0.36960633709245805,0.5,10.093537693213788,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27704.223856346354,20990.74250029011,0.7576730035511047,0.7589961757376684,0.49072123590455435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795378063207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.150848644116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61084914344735,260.61084914344735,-12.539150856552624,244.8107303461949,276.41096794069915,114396.79473299802,114458.38513860974,-61.59040561170416,0.0,nan,276.41096794069915,3.2609679406991745,270.0909204217999,-3.0590795782000555,263.7708729028967,-9.379127097103265,257.45082538399726,-15.699174616002722,251.13077786509592,-22.019222134904055,244.8107303461949,-28.339269653805076,1.0,1.0,25762.5980482374,25762.5980482374,275.8276783763068,2.677678376306801,275.8276783763068,275.8276783763068,81978.06311558545,81979.09535407674,-1.0322384912869893,0.0,8575.796259387458,8575.796259387458,0.9063788325368968,3620.7729374011606,275.8276783763068,2.677678376306801,1.0,0.002,0.1263202420894848,0.00485581767256487,0.00019497147200080086,0.0018050285279523981,0.09748573600040043,0.09748573600040043,0.0,-4.680110465837828e-14,0.9999048485847154,0.9999048485847154,0.0,0.09224442986132113,8.778023294765625e-06,0.0,0.0,0.0,1599689.1607408742,266.26832168520633,0.0,1.0,1285681.984682973,2593.383735556455,,,,,,,,,,,,,,,,,,,3.0,14601.249846868583,1569.035338328981,0.36960633709245805,6.1796691888313084,2.772384181925901
3182.0,-30.09897178437429,5.061316222109706,35.0447801754533,27.657309744413965,5.016257130572242,-26.587448892877333,-40.08459351081399,1.504734239076999,-6.88171292999283,-6.881712929999627,40.08939584838602,37727.201804326716,20625.468779774408,20625.468779774408,58352.67058410113,81987.97008056619,81979.03173794218,20625.468779774408,102604.50051771659,102604.50051771659,102604.50051771659,130308.73832891104,125769.71615509229,4539.022173818753,0.0,94703.92629093556,50443.34048045735,49178.42867830912,27704.237811194464,76882.66648950358,20990.74945481662,1569.0369896015645,0.0,0.8766393412817982,2.6901576825480062,0.0014957518510113484,1.0,1.0,-6.88171292999283,329382.7442498556,1558391.331372421,4.731247639950113,1558391.331372421,4.731247639950113,0.7576728729326342,0.09225313716024573,3.602754140494301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602754140494301,1.2847040510979462,1.2850009063723669,2.804345590266708,5942.071793528699,14601.231715752634,6454.1991116975105,0.00042357254017639156,26286.535966049047,2680.480690760764,19292.033059868412,1967.2398892454012,0.7339130985073675,0.7339130985073675,32551.731982301197,32395.05729023726,1.0060491209200082,0.8,4308.636019213492,4287.898129693729,1.0060491209200082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6266922646337,3099.015535412006,7.654295431342376,5.061316222109706,-2.3411817732255606,7.402497995335267,2.772422838908005,3.5,0.7921208111165728,0.6,0.00023105696629603903,1.0000771345146944,0.00023103914520369834,199.00397870128816,0.0,3.5580163498899428e-06,10.083418335588098,0.05114248447739548,7.810412372255229e-05,0.00015295284257348674,0.0005510514868820024,0.0922531371584043,0.0922531371584043,0.0922531371584043,0.0922444347921609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.1614294926,595.7728870107593,0.0,0.0922531371584043,0.09225313716024573,0.09225313716024573,0.3696061796897448,0.3696061796897448,0.5,10.093276621805531,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27704.237811194464,20990.74945481662,0.7576728729326342,0.7589834386411108,0.4907114116480004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839915544737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.11740965604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61044796702123,260.61044796702123,-12.539552032978747,244.81001385804575,276.41088207599586,114398.99951177694,114460.36977744449,-61.37026566752091,0.0,nan,276.41088207599586,3.2608820759958803,270.09070843240755,-3.0592915675924246,263.77053478881413,-9.379465211185845,257.4503611452274,-15.699638854772559,251.13018750163647,-22.019812498363507,244.81001385804575,-28.339986141954228,1.0,1.0,25762.5980482374,25762.5980482374,275.82763634304354,2.6776363430435595,275.82763634304354,275.82763634304354,81978.00507109764,81979.03173794218,-1.0266668445401592,0.0,8575.796259387458,8575.796259387458,0.9063791403491896,3620.7679111967727,275.82763634304354,2.6776363430435595,1.0,0.002,0.12632898702647136,0.004855775116109267,0.0001949849557013987,0.0018050150440900058,0.09749247785069935,0.09749247785069935,0.0,-2.0859529381578312e-13,0.9999052071547155,0.9999052071547155,0.0,0.0922443922228879,8.744937357837587e-06,0.0,0.0,0.0,1599689.119978155,266.26828707000715,0.0,1.0,1285682.1025971232,2593.3832596720085,,,,,,,,,,,,,,,,,,,3.0,14601.231715752634,1569.0369896015645,0.3696061796897448,6.1796691888313084,2.772422838908005
3183.0,-30.099709978014236,5.061104699927003,35.044774081803645,27.657273737154924,5.016208770700091,-26.588118103143252,-40.08523919675497,1.5046168958228328,-6.881748019864403,-6.881748019817881,40.0893846473232,37726.693058464465,20625.38266202696,20625.38266202696,58352.075720491426,81987.90527990922,81978.96500007043,20625.38266202696,102604.3476620974,102604.3476620974,102604.3476620974,130308.59929471744,125769.69635671678,4538.902938000658,0.0,94704.09430856952,50443.06397721763,49178.92259039098,27704.251632620046,76883.17422301102,20990.75628522195,1569.038645297168,0.0,0.8766391916257756,2.6901541541345755,0.0014957518510113484,1.0,1.0,-6.881748019864403,329382.2865503405,1558390.84750951,4.731252745345601,1558390.84750951,4.731252745345601,0.7576727414829942,0.09225306701441538,3.602749447143475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602749447143475,1.2847046367720512,1.2850014692857712,2.8043406585623782,5942.061343839013,14601.213607165371,6454.196267061417,0.00042357379684883405,26286.616845825316,2680.4889382026804,19292.024557060766,1967.2390222003198,0.7339105169071847,0.7339105169071847,32551.69805787292,32395.05729023726,1.006047810327809,0.8,4308.631528883647,4287.898129693729,1.006047810327809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6491566861455,3099.015535412006,7.654199661150645,5.061104699927003,-2.341259534658776,7.402364234585779,2.7724613606622515,3.5,0.7921318173320718,0.6,0.00023103914520369834,1.0000768971802962,0.0002310213803109643,199.00458879938208,0.0,3.5464682805987015e-06,10.05069110721672,0.05114603094567608,7.8098412811841e-05,0.00015294073239185735,0.0005510071390704822,0.09225306701878684,0.09225306701878684,0.09225306701878684,0.09224439539571785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.3611518405,595.772496480239,0.0,0.09225306701878684,0.09225306701441538,0.09225306701441538,0.36960602375289087,0.36960602375289087,0.5,10.093016474449337,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27704.251632620046,20990.75628522195,0.7576727414829942,0.7589706891033479,0.4907015538800806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088431175635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.08468242767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6100482268972,260.6100482268972,-12.539951773102757,244.8092996946591,276.4107967591349,114401.20825494728,114462.35880093162,-61.15054598433201,0.0,nan,276.4107967591349,3.260796759134905,270.090497346241,-3.0595026537589547,263.77019793334455,-9.37980206665543,257.4498985204495,-15.700101479550483,251.1295991075542,-22.020400892445764,244.8092996946591,-28.340700305340874,1.0,1.0,25762.5980482374,25762.5980482374,275.82759347110573,2.6775934711057516,275.82759347110573,275.82759347110573,81977.94693229292,81978.96500007043,-1.0180677775060758,0.0,8575.796259387458,8575.796259387458,0.9063794292140273,3620.763194379192,275.82759347110573,2.6775934711057516,1.0,0.002,0.12633770111657383,0.004855732604959927,0.00019499839159898947,0.001805001609057031,0.09749919579949473,0.09749919579949473,0.0,6.560203769101491e-13,0.9999055414670994,0.9999055414670994,0.0,0.09224435292504962,8.714089365760243e-06,0.0,0.0,0.0,1599689.0786564453,266.2682519801356,0.0,1.0,1285682.2221281843,2593.38277726207,,,,,,,,,,,,,,,,,,,3.0,14601.213607165371,1569.038645297168,0.36960602375289087,6.1796691888313084,2.7724613606622515
3184.0,-30.100445812503253,5.060893893542965,35.04476802717657,27.657239755522482,5.016159408204669,-26.58878529043477,-40.08588456837458,1.5044988861231987,-6.881782977560192,-6.881782977521578,40.08937358519719,37726.18956408318,20625.296766205454,20625.296766205454,58351.48633028864,81987.84558904756,81978.89986059231,20625.296766205454,102604.19662679777,102604.19662679777,102604.19662679777,130308.4624115143,125769.6782618126,4538.784149701695,0.0,94704.2653080788,50442.790578828986,49179.41636583312,27704.26578471652,76883.68215054965,20990.763365733226,1569.0403128513265,0.0,0.876639042161305,2.690150639015493,0.0014957518510113484,1.0,1.0,-6.881782977560192,329381.8305753709,1558390.3696491662,4.731257844207551,1558390.3696491662,4.731257844207551,0.7576726100178082,0.09225299743967809,3.602744495633841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602744495633841,1.2847052254479348,1.2850020352738303,2.8043355193621804,5942.050454490481,14601.195519626639,6454.193647199821,0.0004235751583532114,26286.700437083648,2680.497462138819,19292.016726119135,1967.2382236665055,0.733907885179197,0.733907885179197,32551.662267414307,32395.05729023726,1.0060464276461936,0.8,4308.626791560939,4287.898129693729,1.0060464276461936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.67154094886,3099.015535412006,7.654104202600804,5.060893893542965,-2.341337030078016,7.402230923620981,2.7724997451739855,3.5,0.7921427843354244,0.6,0.0002310213803109643,1.0000766518825313,0.00023100367344452315,199.00519695098632,0.0,3.5352951736055845e-06,10.019026521998226,0.05114956624084969,7.80927050669909e-05,0.0001529286752439734,0.0005509629429598004,0.0922529974415038,0.0922529974415038,0.0922529974415038,0.09224435717221036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.55701625784,595.7721072102321,0.0,0.0922529974415038,0.09225299743967809,0.09225299743967809,0.3696058690346513,0.3696058690346513,0.5,10.092757267005421,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27704.26578471652,20990.763365733226,0.7576726100178082,0.7589580090093471,0.4906917633082363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928571360967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.05301784245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60964978525163,260.60964978525163,-12.540350214748344,244.80858783172565,276.41071173877737,114403.38729543777,114464.3392056942,-60.95191025643844,0.0,nan,276.41071173877737,3.2607117387773883,270.0902869573677,-3.059713042632268,263.76986217595703,-9.380137824042947,257.4494373945463,-15.700562605453683,251.12901261313587,-22.020987386864107,244.80858783172565,-28.34141216827433,1.0,1.0,25762.5980482374,25762.5980482374,275.82755091766677,2.6775509176667924,275.82755091766677,275.82755091766677,81977.88995865738,81978.89986059231,-1.0099019349290757,0.0,8575.796259387458,8575.796259387458,0.9063797339677893,3620.75821811201,275.82755091766677,2.6775509176667924,1.0,0.002,0.1263463837249297,0.004855690245214789,0.0001950117789564083,0.001804988221349752,0.09750588947820416,0.09750588947820416,0.0,3.061604789134087e-13,0.9999058826488231,0.9999058826488231,0.0,0.09224431483192093,8.682607757154196e-06,0.0,0.0,0.0,1599689.0374903681,266.2682170224398,0.0,1.0,1285682.34120898,2593.3822966694765,,,,,,,,,,,,,,,,,,,3.0,14601.195519626639,1569.0403128513265,0.3696058690346513,6.1796691888313084,2.7724997451739855
3185.0,-30.10118147888146,5.060683776384896,35.04476198355576,27.657199452538066,5.016112156398294,-26.589452115346017,-40.086529870145,1.5043827928723184,-6.881819545449389,-6.8818195453949045,40.08936179329761,37725.69464920961,20625.214059114096,20625.214059114096,58350.90870832371,81987.773111476,81978.81969255825,20625.214059114096,102604.03375167234,102604.03375167234,102604.03375167234,130308.31180359735,125769.64615060993,4538.6656529874135,0.0,94704.42698880575,50442.529767919244,49179.885800985,27704.278051925015,76884.16385291002,20990.768984567683,1569.0419293311106,0.0,0.8766388866589444,2.6901469619896705,0.0014957518510113484,1.0,1.0,-6.881819545449389,329381.3535981753,1558389.8602627588,4.7312631490484955,1558389.8602627588,4.7312631490484955,0.7576724773417856,0.09225292795830929,3.6027403271554657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027403271554657,1.2847058050402518,1.285002592250754,2.804331009497218,5942.040898627794,14601.177454743109,6454.190383594492,0.0004235762075644502,26286.77572873518,2680.5051397505963,19292.006970984407,1967.2372289196012,0.7339054119861304,0.7339054119861304,32551.632136847773,32395.05729023726,1.0060452636217163,0.8,4308.622803396981,4287.898129693729,1.0060452636217163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6938454262427,3099.015535412006,7.654010155595849,5.060683776384896,-2.3414153490580887,7.402099125442985,2.7725379930813454,3.5,0.7921537123089558,0.6,0.00023100367344452315,1.0000766348318355,0.00023098597187341227,199.00580496693206,0.0,3.5237584435031657e-06,9.986331428887972,0.05115308999929319,7.808699832549123e-05,0.00015291667511903192,0.0005509190721458672,0.0922529279577053,0.0922529279577053,0.0922529279577053,0.09224430975871169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.7461653006,595.771720086999,0.0,0.0922529279577053,0.09225292795830929,0.09225292795830929,0.36960571560741856,0.36960571560741856,0.5,10.092498720959318,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,27704.278051925015,20990.768984567683,0.7576724773417856,0.7589457410235615,0.49068225182736014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520972689775369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.02032274934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6092526131631,260.6092526131631,-12.54074738683687,244.80787789921084,276.4106273271159,114405.59531958183,114466.35301874996,-60.757699168117114,0.0,nan,276.4106273271159,3.2606273271159125,270.0900774415325,-3.0599225584674627,263.7695275559563,-9.380472444043676,257.44897767037224,-15.701022329627733,251.12842778479092,-22.021572215209062,244.80787789921084,-28.34212210078914,1.0,1.0,25762.5980482374,25762.5980482374,275.8275050016196,2.677505001619636,275.8275050016196,275.8275050016196,81977.83673336718,81978.81969255825,-0.9829591910674935,0.0,8575.796259387458,8575.796259387458,0.906379990527701,3620.754028791243,275.8275050016196,2.677505001619636,1.0,0.002,0.12635504448651383,0.004855647685752422,0.00019502513194792428,0.0018049748679997968,0.09751256597396214,0.09751256597396214,0.0,-5.227892771464404e-14,0.9999061193828738,0.9999061193828738,0.0,0.09224426719650086,8.660761808427681e-06,0.0,0.0,0.0,1599688.9944281122,266.2681804545506,0.0,1.0,1285682.4657747564,2593.3817939404457,,,,,,,,,,,,,,,,,,,3.0,14601.177454743109,1569.0419293311106,0.36960571560741856,6.1796691888313084,2.7725379930813454
3186.0,-30.101912541829506,5.060474370488509,35.04475598388952,27.657156669907295,5.016058771843909,-26.59011541045784,-40.087170876190044,1.504261640474948,-6.881854346237674,-6.8818543462640225,40.089350973433795,37725.19960582131,20625.128707681,20625.128707681,58350.32831350231,81987.70972475088,81978.75730437873,20625.128707681,102603.88601205972,102603.88601205972,102603.88601205972,130308.17880524736,125769.63117024432,4538.547635003043,0.0,94704.59320095702,50442.263176383,49180.36669397114,27704.292793187637,76884.65948715877,20990.77650634368,1569.0436197380552,0.0,0.8766387371245628,2.690143462655579,0.0014957518510113484,1.0,1.0,-6.881854346237674,329380.89967085834,1558389.392867206,4.731268250297644,1558389.392867206,4.731268250297644,0.7576723456916835,0.09225285923647096,3.602735968512743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602735968512743,1.2847064082864883,1.2850031728938442,2.8043262999816347,5942.0309197294,14601.159368699582,6454.187318045508,0.00042357735489385466,26286.853665841165,2680.5130871236524,19291.997807853346,1967.2362945402708,0.7339028874696637,0.7339028874696637,32551.600631729158,32395.05729023726,1.0060440464948994,0.8,4308.618633293561,4287.898129693729,1.0060440464948994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.7160661407192,3099.015535412006,7.653915366756842,5.060474370488509,-2.341492394318215,7.401966764806724,2.772576097561233,3.5,0.7921645993032094,0.6,0.00023098597187341227,1.0000761557290296,0.00023096838230787483,199.00640918147047,0.0,3.5227154081003465e-06,9.983375466556382,0.05115661271470129,7.808132995505097e-05,0.0001529046419183613,0.0005508750531918416,0.09225285923367363,0.09225285923367363,0.09225285923367363,0.09224427341213154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.9353354853,595.7713330041917,0.0,0.09225285923367363,0.09225285923647096,0.09225285923647096,0.3696055623634338,0.3696055623634338,0.5,10.092241145654627,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,27704.292793187637,20990.77650634368,0.7576723456916835,0.7589332996037779,0.4906726498817641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101679836638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.01736678701,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60885634077187,260.60885634077187,-12.541143659228112,244.807170285511,276.4105423960336,114407.73402282964,114468.35409005311,-60.62006722346964,0.0,nan,276.4105423960336,3.2605423960335997,270.08986797392623,-3.0601320260737452,263.7691935518268,-9.380806448173189,257.44851912971905,-15.701480870280932,251.1278447076146,-22.022155292385378,244.807170285511,-28.34282971448897,1.0,1.0,25762.5980482374,25762.5980482374,275.8274629258366,2.6774629258366076,275.8274629258366,275.8274629258366,81977.75949897662,81978.75730437873,-0.9978054021048592,0.0,8575.796259387458,8575.796259387458,0.9063802587916582,3620.749648355307,275.8274629258366,2.6774629258366076,1.0,0.002,0.12636367243455138,0.004855605581669869,0.0001950384349977232,0.0018049615646675734,0.0975192174988616,0.0975192174988616,0.0,-3.347036189871311e-13,0.999906475000702,0.999906475000702,0.0,0.09224423128787562,8.627948595333563e-06,0.0,0.0,0.0,1599688.953446773,266.2681456537623,0.0,1.0,1285682.5843210109,2593.3813155054486,,,,,,,,,,,,,,,,,,,3.0,14601.159368699582,1569.0436197380552,0.3696055623634338,6.1796691888313084,2.772576097561233
3187.0,-30.10264136422385,5.060265683039507,35.044749989638994,27.657106099091493,5.016007676588787,-26.5907764601412,-40.0878077262081,1.504142772506794,-6.881888379137706,-6.881888379169023,40.08933913025449,37724.70782485498,20625.042493959452,20625.042493959452,58349.75031881443,81987.63147456133,81978.68165632745,20625.042493959452,102603.7241502869,102603.7241502869,102603.7241502869,130308.02667723237,125769.59684643727,4538.429830795097,0.0,94704.74793911545,50442.00381907,49180.8268000505,27704.30252694547,76885.12932699597,20990.78047985018,1569.0450529718453,0.0,0.8766385957413714,2.6901400405386497,0.0014957518510113484,1.0,1.0,-6.881888379137706,329380.4557600393,1558388.8812668219,4.731273073476289,1558388.8812668219,4.731273073476289,0.7576722229131863,0.09225278903710359,3.6027325645298665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027325645298665,1.2847070006164638,1.2850037427620322,2.8043223573944123,5942.022565860173,14601.141350355892,6454.183485658197,0.0004235781243182608,26286.921452765066,2680.5199994661853,19291.98635259121,1967.2351264286185,0.7339005591528455,0.7339005591528455,32551.57602707257,32395.05729023726,1.006043095951552,0.8,4308.615376554114,4287.898129693729,1.006043095951552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.738207639977,3099.015535412006,7.653820484485075,5.060265683039507,-2.3415687773988676,7.401834460438375,2.7726140664097976,3.5,0.7921754475456565,0.6,0.00023096838230787483,1.0000759227731124,0.0002309508478790512,199.0070115474443,0.0,3.5004362766691864e-06,9.920236408080473,0.05116011315097796,7.807569871277977e-05,0.00015289268359509504,0.0005508314500664102,0.09225278903300965,0.09225278903300965,0.09225278903300965,0.09224422545154512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.1163453628,595.7709485234716,0.0,0.09225278903300965,0.09225278903710359,0.09225278903710359,0.3696054105493165,0.3696054105493165,0.5,10.091984237093682,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,27704.30252694547,20990.78047985018,0.7576722229131863,0.758921144174061,0.49066325510632974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106063120162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.95422772853,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6084612163009,260.6084612163009,-12.541538783699082,244.80646497683904,276.4104574557633,114409.9221902734,114470.36665335765,-60.44446308428429,0.0,nan,276.4104574557633,3.260457455763344,270.0896589599755,-3.0603410400244684,263.7688604641955,-9.381139535804493,257.44806196840875,-15.701938031591226,251.12726347262313,-22.02273652737685,244.80646497683904,-28.34353502316094,1.0,1.0,25762.5980482374,25762.5980482374,275.82742007182054,2.6774200718205634,275.82742007182054,275.82742007182054,81977.67566779137,81978.68165632745,-1.005988536082441,0.0,8575.796259387458,8575.796259387458,0.9063804682985189,3620.7462273525157,275.82742007182054,2.6774200718205634,1.0,0.002,0.12637227792560865,0.004855563709627345,0.0001950517036912077,0.0018049482957476545,0.09752585184560385,0.09752585184560385,0.0,-5.611379416681217e-13,0.9999067183559732,0.9999067183559732,0.0,0.09224418354527615,8.60549182743645e-06,0.0,0.0,0.0,1599688.9133696833,266.26811162086227,0.0,1.0,1285682.7002514838,2593.3808476274553,,,,,,,,,,,,,,,,,,,3.0,14601.141350355892,1569.0450529718453,0.3696054105493165,6.1796691888313084,2.7726140664097976
3188.0,-30.103367822853972,5.060057722804072,35.04474402465357,27.65707861343401,5.015961360120208,-26.591434904557172,-40.08844415713099,1.5040284418196141,-6.881921514520968,-6.88192151450547,40.08932798557794,37724.2040059135,20624.955228315273,20624.955228315273,58349.15923422878,81987.57667058254,81978.6175848006,20624.955228315273,102603.57281311587,102603.57281311587,102603.57281311587,130307.887224457,125769.57475887742,4538.3124655795755,0.0,94704.92035935688,50441.72662932283,49181.326366704496,27704.314411341125,76885.64077804562,20990.78606221131,1569.0465664231047,0.0,0.8766384566020224,2.6901367086732058,0.0014957518510113484,1.0,1.0,-6.881921514520968,329380.0235565015,1558388.3998398343,4.731277820108936,1558388.3998398343,4.731277820108936,0.7576720993903555,0.09225271960615648,3.602727279631978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602727279631978,1.2847075716097514,1.285004291359422,2.8043169973052504,5942.011208474432,14601.1233525292,6454.181134649359,0.0004235796018321234,26287.00787172297,2680.528811747434,19291.97932526846,1967.2344098411245,0.7338978791124003,0.7338978791124003,32551.53782678374,32395.05729023726,1.0060416201731148,0.8,4308.610320259706,4287.898129693729,1.0060416201731148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.760271880674,3099.015535412006,7.653725432845689,5.060057722804072,-2.3416444125065983,7.4017021353106704,2.772651902980163,3.5,0.7921862579943323,0.6,0.0002309508478790512,1.0000756769773926,0.000230933371539514,199.0076119629907,0.0,3.4894742793800486e-06,9.889170107763057,0.05116360262525734,7.807007155139053e-05,0.00015288077632766067,0.0005507877434069778,0.09225271960554245,0.09225271960554245,0.09225271960554245,0.092244185537548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.2964601197,595.7705643676118,0.0,0.09225271960554245,0.09225271960615648,0.09225271960615648,0.369605258955426,0.369605258955426,0.5,10.091728215005798,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27704.314411341125,20990.78606221131,0.7576720993903555,0.7589084079128874,0.4906534383294819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104329950119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.92316142822,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60806768036156,260.60806768036156,-12.54193231963842,244.80576200583099,276.4103733548924,114412.09217652139,114472.29363286543,-60.20145634406273,0.0,nan,276.4103733548924,3.2603733548924083,270.08945108507857,-3.0605489149214122,263.7685288152702,-9.381471184729776,257.44760654545485,-15.702393454545131,251.1266842756423,-22.023315724357673,244.80576200583099,-28.344237994168992,1.0,1.0,25762.5980482374,25762.5980482374,275.8273794652797,2.677379465279728,275.8273794652797,275.8273794652797,81977.62789259265,81978.6175848006,-0.9896922079497017,0.0,8575.796259387458,8575.796259387458,0.906380793570976,3620.7409160301377,275.8273794652797,2.677379465279728,1.0,0.002,0.1263808535795173,0.004855522125561296,0.0001950649266892553,0.0018049350732891702,0.09753246334462765,0.09753246334462765,0.0,-2.1574322189854556e-14,0.9999070417205802,0.9999070417205802,0.0,0.0922441439520701,8.575654086385274e-06,0.0,0.0,0.0,1599688.8743494903,266.268078485479,0.0,1.0,1285682.8131246183,2593.380392088558,,,,,,,,,,,,,,,,,,,3.0,14601.1233525292,1569.0465664231047,0.369605258955426,6.1796691888313084,2.772651902980163
3189.0,-30.10409205130625,5.059850469657475,35.044738106915965,27.657052524760388,5.015914258722263,-26.59209142030115,-40.08908030865712,1.5039136277172656,-6.881955767133775,-6.88195576713529,40.08931741794973,37723.70577071424,20624.870377718806,20624.870377718806,58348.57614843304,81987.52569958204,81978.55806401148,20624.870377718806,102603.42844173028,102603.42844173028,102603.42844173028,130307.75797825433,125769.56233370371,4538.19564455062,0.0,94705.09487400987,50441.45331779657,49181.82395134811,27704.329536524052,76886.15348787216,20990.793902396075,1569.048260733277,0.0,0.8766383091081362,2.690133264470309,0.0014957518510113484,1.0,1.0,-6.881955767133775,329379.57678077626,1558387.9433399832,4.7312828517512875,1558387.9433399832,4.7312828517512875,0.7576719687340863,0.09225265198223545,3.6027218113452264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027218113452264,1.28470814474477,1.2850048421736486,2.8043114897983084,5941.999538728105,14601.105377762502,6454.178946890623,0.00042358115435782803,26287.096210364285,2680.537819781912,19291.972785911195,1967.2337430122618,0.7338951640579037,0.7338951640579037,32551.498300912088,32395.05729023726,1.0060400931843543,0.8,4308.60508850754,4287.898129693729,1.0060400931843543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.7822611044303,3099.015535412006,7.653631492017431,5.059850469657475,-2.341720553671167,7.401571023328642,2.772689611114206,3.5,0.792197031746916,0.6,0.000230933371539514,1.0000754450939915,0.0002309159500639573,199.00821053848787,0.0,3.4779245971527856e-06,9.856438308330995,0.05116708054985449,7.806444723506538e-05,0.00015286892430444864,0.0005507442078685195,0.09225265199156324,0.09225265199156324,0.09225265199156324,0.09224415152487721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.4744930664,595.7701809164108,0.0,0.09225265199156324,0.09225265198223545,0.09225265198223545,0.36960510846912215,0.36960510846912215,0.5,10.091473203773239,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27704.329536524052,20990.793902396075,0.7576719687340863,0.7588957634307563,0.490643686273949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147887222048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.89042962878,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60767557551566,260.60767557551566,-12.54232442448432,244.80506132553376,276.41028982549796,114414.23446344577,114474.21699718283,-59.98253373706701,0.0,nan,276.41028982549796,3.2602898254979777,270.0892441255033,-3.0607558744966923,263.7681984255155,-9.381801574484484,257.4471527255182,-15.702847274481769,251.12610702552496,-22.023892974475018,244.80506132553376,-28.34493867446622,1.0,1.0,25762.5980482374,25762.5980482374,275.82733827209444,2.6773382720944596,275.82733827209444,275.82733827209444,81977.58347497023,81978.55806401148,-0.9745890412450535,0.0,8575.796259387458,8575.796259387458,0.9063811301303811,3620.7354204019525,275.82733827209444,2.6773382720944596,1.0,0.002,0.12638939559802986,0.004855480481970514,0.00019507809732324753,0.0018049219040427314,0.09753904866162376,0.09753904866162376,0.0,1.3659789445397141e-12,0.9999074062734714,0.9999074062734714,0.0,0.09224410996540627,8.542016829180223e-06,0.0,0.0,0.0,1599688.8340136306,266.2680442328662,0.0,1.0,1285682.9298034888,2593.379921190415,,,,,,,,,,,,,,,,,,,3.0,14601.105377762502,1569.048260733277,0.36960510846912215,6.1796691888313084,2.772689611114206
3190.0,-30.104813905163144,5.05964392692527,35.04473223300531,27.657008624542527,5.015866454590387,-26.59274586918822,-40.08971230415625,1.5037984186060482,-6.881989520252716,-6.8819895201992765,40.08930684617135,37723.21940686052,20624.785127955554,20624.785127955554,58348.00453481607,81987.45177401745,81978.49898696053,20624.785127955554,102603.28411491608,102603.28411491608,102603.28411491608,130307.62816898292,125769.54889344722,4538.079275535696,0.0,94705.25135719913,50441.1967653038,49182.2828798837,27704.34405406684,76886.62693395054,20990.8013434284,1569.0499131792974,0.0,0.8766381643732366,2.6901298704964076,0.0014957518510113484,1.0,1.0,-6.881989520252716,329379.1365206909,1558387.4866619373,4.731287789273935,1558387.4866619373,4.731287789273935,0.757671840288421,0.09225258464634581,3.6027180531988128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027180531988128,1.2847087196146596,1.285005394793615,2.804307309659598,5941.990681515781,14601.087423458412,6454.175389388604,0.0004235820464150899,26287.167066296348,2680.5450450761828,19291.962152299595,1967.2326586856466,0.7338927813577318,0.7338927813577318,32551.471136270295,32395.05729023726,1.0060390437428026,0.8,4308.60149292147,4287.898129693729,1.0060390437428026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.804172479041,3099.015535412006,7.653537625697721,5.05964392692527,-2.341796200556546,7.401440127481816,2.7727271859529896,3.5,0.7922077674151399,0.6,0.0002309159500639573,1.0000751981614169,0.00023089858691474754,199.00880715454443,0.0,3.4670166754806912e-06,9.825525258312279,0.05117054756652997,7.805886003377318e-05,0.0001528570900301841,0.0005507009978111806,0.0922525846492833,0.0922525846492833,0.0922525846492833,0.09224411706343093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.6477611525,595.769799013538,0.0,0.0922525846492833,0.09225258464634581,0.09225258464634581,0.3696049595975612,0.3696049595975612,0.5,10.091219177087355,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,27704.34405406684,20990.8013434284,0.757671840288421,0.7588836558656673,0.4906343393015101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119131102465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.85951657876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6072847935514,260.6072847935514,-12.542715206448577,244.8043629232235,276.4102066638803,114416.412764294,114476.1929291366,-59.780164842582,0.0,nan,276.4102066638803,3.2602066638802967,270.08903791574636,-3.0609620842536174,263.7678691676206,-9.382130832379403,257.4467004194848,-15.703299580515193,251.1255316713533,-22.02446832864669,244.8043629232235,-28.345637076776484,1.0,1.0,25762.5980482374,25762.5980482374,275.82729763021814,2.6772976302181632,275.82729763021814,275.82729763021814,81977.50818798652,81978.49898696053,-0.9907989740167977,0.0,8575.796259387458,8575.796259387458,0.9063813614348064,3620.731643464807,275.82729763021814,2.6772976302181632,1.0,0.002,0.12639790457702899,0.004855439059539121,0.00019509121715982546,0.001804908783273467,0.09754560857991273,0.09754560857991273,0.0,4.3329229093558297e-13,0.9999077643366137,0.9999077643366137,0.0,0.09224407566800184,8.508978343960367e-06,0.0,0.0,0.0,1599688.794265961,266.26801047974726,0.0,1.0,1285683.0447808483,2593.379457159424,,,,,,,,,,,,,,,,,,,3.0,14601.087423458412,1569.0499131792974,0.3696049595975612,6.1796691888313084,2.7727271859529896
3191.0,-30.105533498859653,5.059438081548237,35.04472638744557,27.656969474069797,5.015816734156645,-26.593398475556892,-40.09034405518321,1.5036817108529492,-6.882023918029461,-6.8820239180600105,40.0892959158212,37722.734509015754,20624.701445387615,20624.701445387615,58347.435954403365,81987.38837069228,81978.4324615008,20624.701445387615,102603.13390688841,102603.13390688841,102603.13390688841,130307.49134849258,125769.52806103225,4537.96328746033,0.0,94705.41476083419,50440.93810536524,49182.75183940994,27704.357441604163,76887.1092810141,20990.807931445554,1569.0515268928202,0.0,0.8766380174761174,2.6901264117038037,0.0014957518510113484,1.0,1.0,-6.882023918029461,329378.6878524666,1558387.0144943204,4.731292800560139,1558387.0144943204,4.731292800560139,0.75767171195688,0.09225251756247066,3.602713702941316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602713702941316,1.2847093013745858,1.2850059543801255,2.804302653593744,5941.980815870948,14601.069492584435,6454.172336525922,0.0004235831772991335,26287.24416361897,2680.552906815168,19291.95302708874,1967.2317281731011,0.7338902818039947,0.7338902818039947,32551.439691722855,32395.05729023726,1.0060378289575134,0.8,4308.597330835416,4287.898129693729,1.0060378289575134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.8260072779913,3099.015535412006,7.653444559940387,5.059438081548237,-2.341872066012738,7.401310147560975,2.772764629678204,3.5,0.792218465622344,0.6,0.00023089858691474754,1.000074963146168,0.00023088127932765782,199.00940190571103,0.0,3.4554196126798998e-06,9.792659182334836,0.05117400298614265,7.805327536324259e-05,0.00015284531155150495,0.0005506578983569414,0.09225251756405849,0.09225251756405849,0.09225251756405849,0.09224407787452976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.8152641299,595.7694189667661,0.0,0.09225251756405849,0.09225251756247066,0.09225251756247066,0.3696048122448851,0.3696048122448851,0.5,10.090965986968508,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27704.357441604163,20990.807931445554,0.75767171195688,0.7588715000475538,0.4906249547130615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123459269648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.826650502786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6068951252056,260.6068951252056,-12.54310487479438,244.8036667576901,276.4101234927218,114418.54263498697,114478.1524432859,-59.609808298909684,0.0,nan,276.4101234927218,3.2601234927218457,270.08883214571296,-3.061167854287021,263.76754079871216,-9.382459201287816,257.4462494517015,-15.703750548298501,251.12495810469503,-22.025041895304952,244.8036667576901,-28.346333242309868,1.0,1.0,25762.5980482374,25762.5980482374,275.82725547500667,2.677255475006689,275.82725547500667,275.82725547500667,81977.44327786332,81978.4324615008,-0.9891836374736158,0.0,8575.796259387458,8575.796259387458,0.9063816291820632,3620.7272714560227,275.82725547500667,2.677255475006689,1.0,0.002,0.12640638566899398,0.0048553976387648735,0.00019510429369382342,0.0018048957065761367,0.09755214684691171,0.09755214684691171,0.0,2.699602694167247e-13,0.9999080665567069,0.9999080665567069,0.0,0.09224403647087868,8.481091591971179e-06,0.0,0.0,0.0,1599688.7537591257,266.2679760819705,0.0,1.0,1285683.16195416,2593.378984266031,,,,,,,,,,,,,,,,,,,3.0,14601.069492584435,1569.0515268928202,0.3696048122448851,6.1796691888313084,2.772764629678204
3192.0,-30.106249985134102,5.0592329995345375,35.044720608482166,27.65692602787169,5.015768097322015,-26.594048176888702,-40.090971580333985,1.5035662890750146,-6.8820534101715225,-6.882053410170771,40.089286144929524,37722.25148573272,20624.609841774974,20624.609841774974,58346.86132750769,81987.31752487273,81978.39401788262,20624.609841774974,102603.00385965759,102603.00385965759,102603.00385965759,130307.37537081617,125769.52750917221,4537.847861643949,0.0,94705.57185508829,50440.6822445885,49183.2106783331,27704.37151115858,76887.58218949167,20990.8153459542,1569.0530529052833,0.0,0.8766378930638508,2.690123446189242,0.0014957518510113484,1.0,1.0,-6.8820534101715225,329378.30317138473,1558386.592413742,4.731297044793111,1558386.592413742,4.731297044793111,0.7576715948058833,0.0922524502064055,3.602709881052617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602709881052617,1.2847098770050478,1.285006507907121,2.80429842218646,5941.971850026669,14601.051582927208,6454.168851897159,0.000423584097843138,26287.315654575494,2680.5601968639135,19291.942611300175,1967.230666058254,0.7338878896880547,0.7338878896880547,32551.412066326448,32395.05729023726,1.0060367617162818,0.8,4308.593674262609,4287.898129693729,1.0060367617162818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.847763895699,3099.015535412006,7.653348778396237,5.0592329995345375,-2.341944686459361,7.401177685993899,2.7728019395343404,3.5,0.7922291255812401,0.6,0.00023088127932765782,1.0000746398599043,0.00023086404766748297,199.00999409168273,0.0,3.444372555156136e-06,9.76135182131249,0.05117744735869781,7.804772841509631e-05,0.0001528335509125615,0.0005506149440290436,0.09225245020768752,0.09225245020768752,0.09225245020768752,0.0922440528098971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.982258696,595.7690391417582,0.0,0.09225245020768752,0.0922524502064055,0.0922524502064055,0.36960466582714274,0.36960466582714274,0.5,10.090714065449502,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27704.37151115858,20990.8153459542,0.7576715948058833,0.7588593588976457,0.49061565485002684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277739096576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.79534314176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6065067490053,260.6065067490053,-12.543493250994686,244.8029729688353,276.4100405291759,114420.69634566466,114480.10848734078,-59.41214167612155,0.0,nan,276.4100405291759,3.2600405291759103,270.0886270171067,-3.0613729828932605,263.7672135050409,-9.382786494959078,257.4457999929707,-15.704200007029272,251.12438648090244,-22.025613519097533,244.8029729688353,-28.347027031164686,1.0,1.0,25762.5980482374,25762.5980482374,275.82722150009135,2.6772215000913775,275.82722150009135,275.82722150009135,81977.34650583194,81978.39401788262,-1.0475120506744133,0.0,8575.796259387458,8575.796259387458,0.9063818644094694,3620.72343045788,275.82722150009135,2.6772215000913775,1.0,0.002,0.12641482340889948,0.004855357283348726,0.00019511730527687677,0.0018048826949162182,0.09755865263843838,0.09755865263843838,0.0,1.9309467219619236e-13,0.9999085364175286,0.9999085364175286,0.0,0.09224401246681786,8.437739587638857e-06,0.0,0.0,0.0,1599688.719029155,266.26794658982845,0.0,1.0,1285683.2624167968,2593.3785788144364,,,,,,,,,,,,,,,,,,,3.0,14601.051582927208,1569.0530529052833,0.36960466582714274,6.1796691888313084,2.7728019395343404
3193.0,-30.106965046489762,5.059028619326441,35.04471485356033,27.656908810045593,5.015729714471002,-26.59469557039493,-40.0915987213142,1.5034602383749387,-6.882086851880615,-6.882086851902553,40.089275280209804,37721.75394061426,20624.525625048856,20624.525625048856,58346.27956566312,81987.26403598122,81978.32887005646,20624.525625048856,102602.85449510532,102602.85449510532,102602.85449510532,130307.23873703436,125769.5058906475,4537.732846386866,0.0,94705.74320683301,50440.40917687449,49183.704477731684,27704.38424192904,76888.08871966072,20990.8215296369,1569.054611453525,0.0,0.8766377511650699,2.6901200835382255,0.0014957518510113484,1.0,1.0,-6.882086851880615,329377.8669745135,1558386.1230804163,4.731301885566587,1558386.1230804163,4.731301885566587,0.7576714698415301,0.09225238390827982,3.6027042752045135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027042752045135,1.2847104086453556,1.2850070175313353,2.804292898197449,5941.960145356815,14601.033711535547,6454.16672667951,0.00042358566537292877,26287.40411991125,2680.569217817629,19291.936258882404,1967.2300182919148,0.733885178273264,0.733885178273264,32551.37154609451,32395.05729023726,1.0060351963142764,0.8,4308.588310894204,4287.898129693729,1.0060351963142764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.8694546226975,3099.015535412006,7.65325592661647,5.059028619326441,-2.3420195604886347,7.401048179815076,2.7728391365961214,3.5,0.7922397533131775,0.6,0.00023086404766748297,1.0000744918506148,0.00023084685145830923,199.01058510304247,0.0,3.4292725895858e-06,9.718558518886157,0.0511808766312874,7.804218522690097e-05,0.000152821862440582,0.0005505719771594008,0.0922523839086651,0.0922523839086651,0.0922523839086651,0.0922440142000403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.1399633257,595.7686622826049,0.0,0.0922523839086651,0.09225238390827982,0.09225238390827982,0.3696045220845472,0.3696045220845472,0.5,10.090462974304865,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27704.38424192904,20990.8215296369,0.7576714698415301,0.7588467932711617,0.49060595169884347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521320699420912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.75254983934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6061204917309,260.6061204917309,-12.543879508269072,244.80228146387557,276.4099595195867,114422.88538776877,114481.97338500903,-59.08799724027862,0.0,nan,276.4099595195867,3.2599595195867437,270.0884239084433,-3.061576091556674,263.76688829730375,-9.383111702696226,257.4453526861592,-15.70464731384078,251.12381707501694,-22.026182924983033,244.80228146387557,-28.347718536124404,1.0,1.0,25762.5980482374,25762.5980482374,275.82718046165087,2.6771804616508916,275.82718046165087,275.82718046165087,81977.32832739595,81978.32887005646,-1.0005426605057437,0.0,8575.796259387458,8575.796259387458,0.906382209434816,3620.7177965805363,275.82718046165087,2.6771804616508916,1.0,0.002,0.12642323406964703,0.004855316327731893,0.00019513027348164454,0.0018048697265635562,0.09756513674082226,0.09756513674082226,0.0,4.5200822251789674e-14,0.9999088298821631,0.9999088298821631,0.0,0.09224397324756817,8.410660711651025e-06,0.0,0.0,0.0,1599688.6796481535,266.26791314811936,0.0,1.0,1285683.3763332982,2593.3781190652503,,,,,,,,,,,,,,,,,,,3.0,14601.033711535547,1569.054611453525,0.3696045220845472,6.1796691888313084,2.7728391365961214
