time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3194.0,-30.10767766317947,5.058824903849409,35.044709167685106,27.656869415100687,5.015679162524787,-26.59534198060733,-40.092221915815,1.5033434799493675,-6.882122636037707,-6.882122636033771,40.0892657612471,37721.26450953896,20624.445857328003,20624.445857328003,58345.71036686696,81987.20308611146,81978.27628328443,20624.445857328003,102602.72214061243,102602.72214061243,102602.72214061243,130307.12638838854,125769.50786572798,4537.61852266056,0.0,94705.90627729794,50440.14315196864,49184.18125036589,27704.40424777611,76888.585498142,20990.832794751277,1569.0565716315891,0.0,0.8766375912272991,2.690116485351592,0.0014957518510113484,1.0,1.0,-6.882122636037707,329377.400224426,1558385.7118811887,4.731307341728243,1558385.7118811887,4.731307341728243,0.757671329331554,0.09225232114922505,3.6026999359482956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026999359482956,1.2847109902990368,1.2850075772259972,2.8042882509393885,5941.950298374641,14601.015844806883,6454.163692850663,0.0004235867960663537,26287.481045065062,2680.577062000282,19291.92719056496,1967.2290935808824,0.733882685735179,0.733882685735179,32551.34018104257,32395.05729023726,1.0060339846010333,0.8,4308.584159330392,4287.898129693729,1.0060339846010333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.8910693733533,3099.015535412006,7.653164942998542,5.058824903849409,-2.3420957169728434,7.400920620822252,2.772876203565903,3.5,0.7922503438759723,0.6,0.00023084685145830923,1.0000742376012484,0.0002308297152139549,199.01117409692552,0.0,3.4222276492207553e-06,9.69859315789162,0.05118429885893662,7.803667728148867e-05,0.00015281017417682056,0.0005505292047190794,0.09225232114919592,0.09225232114919592,0.09225232114919592,0.09224398922690935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.2987109455,595.7682851500502,0.0,0.09225232114919592,0.09225232114922505,0.09225232114922505,0.3696043792721049,0.3696043792721049,0.5,10.090213016749832,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27704.40424777611,20990.832794751277,0.757671329331554,0.7588344874451732,0.4905964164271235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521363574549622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.73258447834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6057350840841,260.6057350840841,-12.544264915915903,244.80159213919103,276.40987802897786,114424.96995453643,114483.92797919676,-58.95802466033312,0.0,nan,276.40987802897786,3.25987802897788,270.0882208510193,-3.0617791489806905,263.7665636730651,-9.383436326934884,257.44490649510414,-15.705093504895842,251.1232493171473,-22.02675068285268,244.80159213919103,-28.348407860808948,1.0,1.0,25762.5980482374,25762.5980482374,275.8271385455209,2.6771385455209042,275.8271385455209,275.8271385455209,81977.26201915772,81978.27628328443,-1.014264126715716,0.0,8575.796259387458,8575.796259387458,0.9063824765045958,3620.713435628037,275.8271385455209,2.6771385455209042,1.0,0.002,0.12643160721039481,0.004855275105829052,0.00019514318283603323,0.0018048568172175572,0.09757159141801662,0.09757159141801662,0.0,5.359037866248251e-14,0.9999092365317825,0.9999092365317825,0.0,0.09224394800860643,8.373140618614462e-06,0.0,0.0,0.0,1599688.6375086666,266.26787736396227,0.0,1.0,1285683.4982291386,2593.377627112829,,,,,,,,,,,,,,,,,,,3.0,14601.015844806883,1569.0565716315891,0.3696043792721049,6.1796691888313084,2.772876203565903
3195.0,-30.10838814891773,5.058621887666811,35.044703491486146,27.65683155683803,5.0156343032918995,-26.595985903696775,-40.09284476106984,1.5032320580681686,-6.882155783611722,-6.882155783642549,40.089254668501134,37720.78506098106,20624.361942000724,20624.361942000724,58345.14700298179,81987.13388804953,81978.20750594395,20624.361942000724,102602.56944794467,102602.56944794467,102602.56944794467,130306.98460902784,125769.48027120784,4537.504337819999,0.0,94706.06345875497,50439.88954614507,49184.63768067767,27704.415161083176,76889.05284176084,20990.83770514172,1569.0580338120794,0.0,0.8766374518202206,2.6901131522833603,0.0014957518510113484,1.0,1.0,-6.882155783611722,329376.9678650283,1558385.232698064,4.731312097501175,1558385.232698064,4.731312097501175,0.7576712081122678,0.09225225535836717,3.6026958993849436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026958993849436,1.2847115468672992,1.2850081119064714,2.8042838940538255,5941.941066656944,14600.99800321765,6454.160368465832,0.0004235877836336358,26287.554127153307,2680.584514299308,19291.91725375623,1967.2280803083856,0.733880267461968,0.733880267461968,32551.311003911218,32395.05729023726,1.006032857413095,0.8,4308.580297365715,4287.898129693729,1.006032857413095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.91260230922,3099.015535412006,7.6530726541291525,5.058621887666811,-2.3421700631952174,7.400791950862028,2.772913130429209,3.5,0.7922608944083455,0.6,0.0002308297152139549,1.0000740160305155,0.00023081263137918737,199.01176133259438,0.0,3.4103041085683657e-06,9.66480184368275,0.051187709163045186,7.803117278188704e-05,0.00015279854243206785,0.0005504866822520072,0.09225225535334727,0.09225225535334727,0.09225225535334727,0.09224394622775209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.4465610418,595.7679114824033,0.0,0.09225225535334727,0.09225225535836717,0.09225225535836717,0.36960423861347286,0.36960423861347286,0.5,10.089963741677849,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,27704.415161083176,20990.83770514172,0.7576712081122678,0.7588225481598431,0.4905871989164851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140630333664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.698793164134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60535108283113,260.60535108283113,-12.544648917168843,244.80090501819092,276.4097971474721,114427.11832475972,114485.86120543125,-58.74288067152435,0.0,nan,276.4097971474721,3.2597971474721135,270.08801872161536,-3.0619812783846214,263.7662402957616,-9.3837597042384,257.4444618699008,-15.705538130099171,251.12268344404612,-22.02731655595386,244.80090501819092,-28.34909498180906,1.0,1.0,25762.5980482374,25762.5980482374,275.82709737797575,2.6770973779757696,275.82709737797575,275.82709737797575,81977.2034997967,81978.20750594395,-1.0040061472536763,0.0,8575.796259387458,8575.796259387458,0.9063827249443215,3620.7093788818684,275.82709737797575,2.6770973779757696,1.0,0.002,0.12643995703105934,0.00485523445458944,0.0001951560572502002,0.0018048439420980048,0.0975780286251001,0.0975780286251001,0.0,-6.517950242035386e-13,0.9999094892436039,0.9999094892436039,0.0,0.09224390553695544,8.34982141173203e-06,0.0,0.0,0.0,1599688.5984740066,266.26784421638826,0.0,1.0,1285683.611143655,2593.3771714077516,,,,,,,,,,,,,,,,,,,3.0,14600.99800321765,1569.0580338120794,0.36960423861347286,6.1796691888313084,2.772913130429209
3196.0,-30.10909626047907,5.058419548690465,35.044697847769356,27.656808297056727,5.015584113637466,-26.596628223066173,-40.093463520146884,1.5031160762229443,-6.882190214815864,-6.882190214823009,40.0892442526881,37720.28069546126,20624.28067722733,20624.28067722733,58344.56137268859,81987.0954639818,81978.14439162076,20624.28067722733,102602.4250688481,102602.4250688481,102602.4250688481,130306.85506279721,125769.46443476558,4537.390628031624,0.0,94706.24217284755,50439.60172215038,49185.15605633018,27704.42999394912,76889.58605027931,20990.845347530238,1569.0597137323844,0.0,0.8766373027605019,2.6901096901465293,0.0014957518510113484,1.0,1.0,-6.882190214815864,329376.51876311714,1558384.782758395,4.731317182568084,1558384.782758395,4.731317182568084,0.7576710783118372,0.09225219139570721,3.6026900352684095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026900352684095,1.2847121246573958,1.2850086678809938,2.804278068309791,5941.928722604405,14600.980180564587,6454.158578068386,0.0004235895047930773,26287.646521272734,2680.5939358774644,19291.91190213845,1967.2275345952442,0.7338774844878894,0.7338774844878894,32551.268616828333,32395.05729023726,1.0060312198910621,0.8,4308.574686895828,4287.898129693729,1.0060312198910621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.9340601575955,3099.015535412006,7.652981563497422,5.058419548690465,-2.3422450298863033,7.400664578576769,2.772949928720541,3.5,0.7922714082058688,0.6,0.00023081263137918737,1.0000737691163961,0.00023079560579128007,199.01234660898749,0.0,3.399884047399354e-06,9.63527139032977,0.051191109047092585,7.80257047500099e-05,0.0001527869266291775,0.0005504439380862234,0.09225219139562675,0.09225219139562675,0.09225219139562675,0.09224391058770028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.59358328924,595.7675381167171,0.0,0.09225219139562675,0.09225219139570721,0.09225219139570721,0.3696040983107247,0.3696040983107247,0.5,10.089715317478868,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27704.42999394912,20990.845347530238,0.7576710783118372,0.7588096694204618,0.4905772372190348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521448904590104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.669262710784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6049679635129,260.6049679635129,-12.5450320364871,244.80022006183364,276.4097158651923,114429.14340717476,114487.75137307933,-58.60796590455912,0.0,nan,276.4097158651923,3.2597158651923337,270.08781670452134,-3.0621832954786328,263.7659175438507,-9.384082456149258,257.44401838317486,-15.705981616825113,251.12211922250447,-22.02788077749551,244.80022006183364,-28.349779938166336,1.0,1.0,25762.5980482374,25762.5980482374,275.8270555872077,2.6770555872077466,275.8270555872077,275.8270555872077,81977.16352244934,81978.14439162076,-0.9808691714279121,0.0,8575.796259387458,8575.796259387458,0.9063830858648962,3620.7034854447515,275.8270555872077,2.6770555872077466,1.0,0.002,0.12644827859966037,0.004855193692876915,0.0001951688875425605,0.0018048311124740936,0.09758444377128025,0.09758444377128025,0.0,1.6654212731115337e-14,0.9999097954366567,0.9999097954366567,0.0,0.09224386982706491,8.32156864231222e-06,0.0,0.0,0.0,1599688.5579277247,266.2678097851841,0.0,1.0,1285683.7284307263,2593.3766980558535,,,,,,,,,,,,,,,,,,,3.0,14600.980180564587,1569.0597137323844,0.3696040983107247,6.1796691888313084,2.772949928720541
3197.0,-30.109802155069946,5.058217910403692,35.044692217717596,27.65676890211182,5.0155391827858935,-26.597268021284282,-40.09408192997796,1.503005049001704,-6.882222758098408,-6.882222758055669,40.08923335927149,37719.80447849262,20624.196594499226,20624.196594499226,58344.00107299184,81987.0250559066,81978.07877876244,20624.196594499226,102602.27537326167,102602.27537326167,102602.27537326167,130306.71646518023,125769.43929197399,4537.277173206243,0.0,94706.39709254306,50439.35027523883,49185.60757478248,27704.441091918558,76890.04866670104,20990.850435238182,1569.0611692825707,0.0,0.8766371659055736,2.6901064178477903,0.0014957518510113484,1.0,1.0,-6.882222758098408,329376.0942866714,1558384.3121871857,4.731321851278166,1558384.3121871857,4.731321851278166,0.7576709584428778,0.0922521261431316,3.602686178659688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602686178659688,1.2847126791520365,1.285009200629498,2.804273856032627,5941.919797294554,14600.962381791345,6454.15512229479,0.0004235904230651304,26287.717662873652,2680.6011903018516,19291.901572599912,1967.2264812754522,0.7338751054773391,0.7338751054773391,32551.240740431836,32395.05729023726,1.006030142954457,0.8,4308.570997099963,4287.898129693729,1.006030142954457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.955439713832,3099.015535412006,7.652889651002628,5.058217910403692,-2.342318645912555,7.400536556316247,2.7729865929421216,3.5,0.792281883697749,0.6,0.00023079560579128007,1.000073538576116,0.00023077863465908926,199.01293005601147,0.0,3.3883022018303736e-06,9.60244843998728,0.05119449734929442,7.802024015840429e-05,0.00015277536563287577,0.0005504016982052418,0.0922521261427264,0.0922521261427264,0.0922521261427264,0.0922438695506615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.7347955418,595.7671666159131,0.0,0.0922521261427264,0.0922521261431316,0.0922521261431316,0.36960395904552384,0.36960395904552384,0.5,10.089467619756263,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27704.441091918558,20990.850435238182,0.7576709584428778,0.7587978169437551,0.49056809213372266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521491363723762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.63643976044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60458624539535,260.60458624539535,-12.545413754604624,244.79953730728624,276.409635183504,114431.2818924485,114489.67550885382,-58.39361640530533,0.0,nan,276.409635183504,3.259635183504031,270.08761560826196,-3.0623843917380213,263.76559603301854,-9.384403966981438,257.44357645777234,-15.70642354222764,251.12155688252898,-22.028443117471,244.79953730728624,-28.350462692713734,1.0,1.0,25762.5980482374,25762.5980482374,275.82701539304026,2.6770153930402785,275.82701539304026,275.82701539304026,81977.09985852339,81978.07877876244,-0.9789202390529681,0.0,8575.796259387458,8575.796259387458,0.9063833232286552,3620.6996095529867,275.82701539304026,2.6770153930402785,1.0,0.002,0.12645657551120243,0.004855153372432954,0.00019518168053160205,0.0018048183194868254,0.09759084026580102,0.09759084026580102,0.0,1.8427533804432628e-14,0.9999100626514706,0.9999100626514706,0.0,0.09224382923151009,8.296911621508979e-06,0.0,0.0,0.0,1599688.5196046503,266.26777724190157,0.0,1.0,1285683.8392867222,2593.376250658845,,,,,,,,,,,,,,,,,,,3.0,14600.962381791345,1569.0611692825707,0.36960395904552384,6.1796691888313084,2.7729865929421216
3198.0,-30.11050583580727,5.058016956222396,35.04468662527229,27.656751998607092,5.015492731357376,-26.59790597908859,-40.09470002548767,1.5028928746333348,-6.8822561865797525,-6.882256186556188,40.08922318350718,37719.311556393615,20624.114501839762,20624.114501839762,58343.42605823338,81986.98916917642,81978.02036533812,20624.114501839762,102602.13486717788,102602.13486717788,102602.13486717788,130306.5908156895,125769.426598808,4537.164216881498,0.0,94706.5770221713,50439.07261251752,49186.11601072642,27704.45594851161,76890.57195923803,20990.858166267517,1569.062825200238,0.0,0.8766370214299286,2.6901030565436344,0.0014957518510113484,1.0,1.0,-6.8822561865797525,329375.658264634,1558383.872615951,4.73132677996466,1558383.872615951,4.73132677996466,0.7576708311933202,0.09225206265548996,3.6026800108433097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026800108433097,1.2847132389005658,1.2850097387030481,2.8042678332842725,5941.907035813501,14600.944603827691,6454.153556144858,0.00042359224537745184,26287.812610924204,2680.6108723085053,19291.896891272958,1967.2260039129528,0.7338722767392213,0.7338722767392213,32551.196158117375,32395.05729023726,1.0060284206259262,0.8,4308.565096063238,4287.898129693729,1.0060284206259262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.9767457681714,3099.015535412006,7.652798687122289,5.058016956222396,-2.3423926311776793,7.400409587400075,2.773023131306762,3.5,0.7922923232305035,0.6,0.00023077863465908926,1.0000733083565942,0.00023076171789678538,199.01351167621414,0.0,3.3774747436613644e-06,9.571763423536307,0.05119787482403808,7.801477869786661e-05,0.00015276385596122265,0.0005503592902508434,0.09225206264883953,0.09225206264883953,0.09225206264883953,0.09224383643896315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.8750931877,595.7667954472698,0.0,0.09225206264883953,0.09225206265548996,0.09225206265548996,0.3696038203272025,0.3696038203272025,0.5,10.089220831747957,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,27704.45594851161,20990.858166267517,0.7576708311933202,0.758785174457578,0.49055834278862875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521533690161585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.605754743985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60420573673713,260.60420573673713,-12.545794263262849,244.7988567227891,276.4095547506848,114433.32010790978,114491.52870608226,-58.20859817247089,0.0,nan,276.4095547506848,3.2595547506847993,270.08741514510706,-3.0625848548929184,263.7652755395277,-9.384724460472285,257.44313593394656,-15.706864066053413,251.12099632836757,-22.02900367163241,244.7988567227891,-28.351143277210866,1.0,1.0,25762.5980482374,25762.5980482374,275.8269751531111,2.6769751531111297,275.8269751531111,275.8269751531111,81977.0704309937,81978.02036533812,-0.9499343444185797,0.0,8575.796259387458,8575.796259387458,0.9063837028407538,3620.693410897526,275.8269751531111,2.6769751531111297,1.0,0.002,0.1264648421351133,0.004855113015808842,0.0001951944264165165,0.0018048055727333183,0.09759721320825825,0.09759721320825825,0.0,-8.501654241710455e-13,0.9999103908935191,0.9999103908935191,0.0,0.09224379603058439,8.266624905580827e-06,0.0,0.0,0.0,1599688.4802391478,266.2677438134202,0.0,1.0,1285683.9531580561,2593.3757910925456,,,,,,,,,,,,,,,,,,,3.0,14600.944603827691,1569.062825200238,0.3696038203272025,6.1796691888313084,2.773023131306762
3199.0,-30.111207277044063,5.057816686963805,35.04468106085837,27.65671497853475,5.015446386191095,-26.598541910721718,-40.095313999894984,1.502781019858722,-6.882289303213952,-6.882289303131676,40.08921280687072,37718.8330199134,20624.032311126808,20624.032311126808,58342.86533104021,81986.92555580205,81977.95929190856,20624.032311126808,102601.99160303536,102601.99160303536,102601.99160303536,130306.46109212385,125769.40946721274,4537.051624911103,0.0,94706.73550821083,50438.815612374776,49186.57766204006,27704.46948908848,76891.04715112853,20990.86497671237,1569.0644099722879,0.0,0.8766368794390362,2.6900997265996356,0.0014957518510113484,1.0,1.0,-6.882289303213952,329375.2263105992,1558383.4243681242,4.7313316238865415,1558383.4243681242,4.7313316238865415,0.757670706705996,0.09225199912314878,3.6026758412685433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026758412685433,1.2847137970423579,1.2850102752393249,2.804263369446604,5941.897577477127,14600.926846685084,6454.150379949478,0.0004235932918006339,26287.887026456287,2680.6184605809617,19291.887397412414,1967.2250358086008,0.7338698381500554,0.7338698381500554,32551.166019518016,32395.05729023726,1.0060272562952877,0.8,4308.561106836034,4287.898129693729,1.0060272562952877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.997976085517,3099.015535412006,7.6527079033592464,5.057816686963805,-2.342466245783168,7.400282932746973,2.7730595399794105,3.5,0.792302725708403,0.6,0.00023076171789678538,1.0000730754611715,0.00023074485611001219,199.01409144836873,0.0,3.3666642722874846e-06,9.541126547662731,0.051201241488310366,7.800935400110293e-05,0.00015275236389568244,0.0005503172511036364,0.09225199912240581,0.09225199912240581,0.09225199912240581,0.09224380048124475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.0104264315,595.7664258822081,0.0,0.09225199912240581,0.09225199912314878,0.09225199912314878,0.36960368289737644,0.36960368289737644,0.5,10.088974872351235,-8.22524270915892e-11,-8.22524270915892e-11,-8.22524270915892e-11,-8.22524270915892e-11,-8.22524270915892e-11,-8.22524270915892e-11,27704.46948908848,20990.86497671237,0.757670706705996,0.7587731926236865,0.490549087539118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521575884088245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.57511786812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60382643088815,260.60382643088815,-12.54617356911183,244.79817830157552,276.4094745602009,114435.41434418481,114493.43894150965,-58.02459732484395,0.0,nan,276.4094745602009,3.2594745602009425,270.0872153084764,-3.062784691523575,263.7649560567527,-9.385043943247297,257.44269680502396,-15.70730319497602,251.12043755329955,-22.029562446700425,244.79817830157552,-28.35182169842446,1.0,1.0,25762.5980482374,25762.5980482374,275.82693491493103,2.676934914931053,275.82693491493103,275.82693491493103,81977.00932576673,81977.95929190856,-0.9499661418230971,0.0,8575.796259387458,8575.796259387458,0.9063839594664529,3620.689220474886,275.82693491493103,2.676934914931053,1.0,0.002,0.12647308096253512,0.0048550728353287335,0.00019520712952156963,0.0018047928703869896,0.09760356476078481,0.09760356476078481,0.0,-9.144074386568946e-14,0.9999106921530919,0.9999106921530919,0.0,0.09224376029573413,8.238827414654698e-06,0.0,0.0,0.0,1599688.441240861,266.267710696786,0.0,1.0,1285684.0659670918,2593.37533581364,,,,,,,,,,,,,,,,,,,3.0,14600.926846685084,1569.0644099722879,0.36960368289737644,6.1796691888313084,2.7730595399794105
3200.0,-30.11190642233984,5.057617106857635,35.04467552835414,27.65667785368862,5.015399792818846,-26.5991758008225,-40.09592769490553,1.5026691712940148,-6.882321861864398,-6.882321861890151,40.08920259812495,37718.3623196149,20623.949612860368,20623.949612860368,58342.31193247526,81986.86259550412,81977.90133158489,20623.949612860368,102601.85094444525,102601.85094444525,102601.85094444525,130306.33414018978,125769.39470169315,4536.939438496627,0.0,94706.89377269594,50438.56556003313,49187.03134740312,27704.483195744528,76891.51454314764,20990.87194625123,1569.0659886959013,0.0,0.876636739867072,2.690096452765214,0.0014957518510113484,1.0,1.0,-6.882321861864398,329374.80163501535,1558382.983373199,4.731336385289316,1558382.983373199,4.731336385289316,0.7576705834193462,0.09225193592916928,3.602671684696656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602671684696656,1.2847143550420415,1.2850108117040728,2.8042589160442293,5941.888141251889,14600.909110951114,6454.147202322703,0.00042359433442335756,26287.961285784004,2680.6260329250053,19291.87789927334,1967.22406726796,0.7338674037726157,0.7338674037726157,32551.135974899375,32395.05729023726,1.0060260955956313,0.8,4308.557130048373,4287.898129693729,1.0060260955956313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0191314756626,3099.015535412006,7.652617145455172,5.057617106857635,-2.3425393348344343,7.4001564416920695,2.773095820346773,3.5,0.7923130915276494,0.6,0.00023074485611001219,1.0000728366816127,0.00023072805064444827,199.01466932579592,0.0,3.3557331748625643e-06,9.510147817560508,0.05120459722148523,7.800393212140937e-05,0.0001527409239886028,0.0005502754019481436,0.09225193592342029,0.09225193592342029,0.09225193592342029,0.09224376634625685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.14237518486,595.7660574252367,0.0,0.09225193592342029,0.09225193592916928,0.09225193592916928,0.36960354643952625,0.36960354643952625,0.5,10.088729783663021,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27704.483195744528,20990.87194625123,0.7576705834193462,0.7587613832178647,0.4905399840765167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161794396368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.544139138015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6034482953157,260.6034482953157,-12.546551704684305,244.7975020446383,276.4093945459934,114437.4982096967,114495.34378329045,-57.84557359375586,0.0,nan,276.4093945459934,3.259394545993416,270.08701604572207,-3.062983954277911,263.76463754545347,-9.38536245454651,257.4422590451787,-15.707740954821304,251.1198805449083,-22.030119455091665,244.7975020446383,-28.352497955361684,1.0,1.0,25762.5980482374,25762.5980482374,275.82689559757875,2.6768955975787776,275.82689559757875,275.82689559757875,81976.94507820082,81977.90133158489,-0.9562533840653487,0.0,8575.796259387458,8575.796259387458,0.9063842152917522,3620.6850431201397,275.82689559757875,2.6768955975787776,1.0,0.002,0.12648129054788174,0.004855032873390537,0.0001952197877141453,0.0018047802116048462,0.09760989385707265,0.09760989385707265,0.0,-6.810086349007261e-13,0.9999110090632426,0.9999110090632426,0.0,0.09224372634297326,8.20958619602087e-06,0.0,0.0,0.0,1599688.402899643,266.2676781381356,0.0,1.0,1285684.1768753773,2593.3748882059513,,,,,,,,,,,,,,,,,,,3.0,14600.909110951114,1569.0659886959013,0.36960354643952625,6.1796691888313084,2.773095820346773
3201.0,-30.11260336747123,5.057418211017601,35.0446700223907,27.656655257474654,5.015354415983954,-26.59980758912717,-40.09653726881368,1.5025586376349567,-6.882354493043749,-6.882354493031716,40.089192298389406,37717.87108283604,20623.86750091947,20623.86750091947,58341.73858375551,81986.8179234014,81977.841229859,20623.86750091947,102601.70873077847,102601.70873077847,102601.70873077847,130306.20518169482,125769.37755169232,4536.8276300025045,0.0,94707.06531441206,50438.28998386852,49187.528145048374,27704.496450916347,76892.02459596473,20990.87858905328,1569.0675471371933,0.0,0.8766366002465064,2.690093171640978,0.0014957518510113484,1.0,1.0,-6.882354493043749,329374.376013833,1558382.5384467014,4.731341148351057,1558382.5384467014,4.731341148351057,0.7576704606864996,0.09225187300976576,3.602666209572421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602666209572421,1.284714906775282,1.2850113419732736,2.804253449985528,5941.87655932941,14600.89139783112,6454.1450864369845,0.00042359588342628143,26288.048851923,2680.6349621861696,19291.87157474933,1967.223422345993,0.7338647186566724,0.7338647186566724,32551.09639948287,32395.05729023726,1.0060245666975414,0.8,4308.551891738316,4287.898129693729,1.0060245666975414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0402133494376,3099.015535412006,7.652526815281843,5.057418211017601,-2.342612289236449,7.40003050025405,2.7731319748263514,3.5,0.7923234213789575,0.6,0.00023072805064444827,1.0000726078763944,0.00023071129918695414,199.01524538763104,0.0,3.344534172067742e-06,9.478409843639982,0.0512079417556573,7.799854699577175e-05,0.00015272950364867652,0.0005502334219998547,0.09225187300940553,0.09225187300940553,0.09225187300940553,0.09224373076359123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.2699256735,595.765690393209,0.0,0.09225187300940553,0.09225187300976576,0.09225187300976576,0.36960341113033207,0.36960341113033207,0.5,10.088485516343397,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27704.496450916347,20990.87858905328,0.7576704606864996,0.758748893533716,0.49053034148895935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521659866401357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.512401164095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60307142785047,260.60307142785047,-12.546928572149511,244.79682794955883,276.4093149061426,114439.54445332065,114497.19603727183,-57.65158395116546,0.0,nan,276.4093149061426,3.259314906142606,270.08681751482493,-3.063182485175048,263.7643201235112,-9.38567987648878,257.4418227321905,-15.708177267809504,251.11932534087452,-22.030674659125452,244.79682794955883,-28.353172050441145,1.0,1.0,25762.5980482374,25762.5980482374,275.82685595814036,2.6768559581403792,275.82685595814036,275.82685595814036,81976.9069033811,81977.841229859,-0.9343264779017773,0.0,8575.796259387458,8575.796259387458,0.9063845522700708,3620.679540620283,275.82685595814036,2.6768559581403792,1.0,0.002,0.126489472649667,0.004854993016051723,0.00019523240345599826,0.0018047675965657671,0.09761620172799912,0.09761620172799912,0.0,2.1765575453081e-14,0.9999113069321046,0.9999113069321046,0.0,0.09224369090812942,8.182101636331549e-06,0.0,0.0,0.0,1599688.3644729992,266.2676455069562,0.0,1.0,1285684.2880307115,2593.3744396013376,,,,,,,,,,,,,,,,,,,3.0,14600.89139783112,1569.0675471371933,0.36960341113033207,6.1796691888313084,2.7731319748263514
3202.0,-30.113298041056154,5.057219998561598,35.04466455093421,27.65661453539508,5.015308457550352,-26.600437391195175,-40.09714649347586,1.5024478076851988,-6.882386920249473,-6.882386920298917,40.08918228143001,37717.405806322146,20623.785494820782,20623.785494820782,58341.19130114293,81986.74958932586,81977.78498039494,20623.785494820782,102601.57047521572,102601.57047521572,102601.57047521572,130306.08110598606,125769.36485330517,4536.716252680879,0.0,94707.21834113201,50438.045497568746,49187.969826181405,27704.51063077034,76892.48045695174,20990.885912996553,1569.0691441562385,0.0,0.8766364606588144,2.6900899110298204,0.0014957518510113484,1.0,1.0,-6.882386920249473,329373.9530535904,1558382.1057369094,4.73134591029229,1558382.1057369094,4.73134591029229,0.7576703372512482,0.09225181077285942,3.6026624846116033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026624846116033,1.2847154597833794,1.285011873586995,2.8042493434453273,5941.867858063496,14600.873705482909,6454.141567602673,0.00042359675595102524,26288.118508370964,2680.6420651671024,19291.86105671809,1967.2223498052947,0.7338623740065291,0.7338623740065291,32551.06947463019,32395.05729023726,1.0060235265228834,0.8,4308.548327891387,4287.898129693729,1.0060235265228834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.061221518228,3099.015535412006,7.6524367350744775,5.057219998561598,-2.342684938301545,7.399904936863143,2.7731680030927035,3.5,0.7923337151693438,0.6,0.00023071129918695414,1.000072371630401,0.00023069460344237833,199.0158195748449,0.0,3.333795423796479e-06,9.44797623103922,0.0512112755510811,7.799316529887346e-05,0.00015271813388808067,0.0005501918916784802,0.09225181076774654,0.09225181076774654,0.09225181076774654,0.09224369815550519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.39456513233,595.7653243210028,0.0,0.09225181076774654,0.09225181077285942,0.09225181077285942,0.36960327678025684,0.36960327678025684,0.5,10.088242136735099,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,27704.51063077034,20990.885912996553,0.7576703372512482,0.7587372777472726,0.49052138235335296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521701657142034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.48196755149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6026957515585,260.6026957515585,-12.547304248441492,244.79615601034345,276.4092354927745,114441.63111814081,114499.1004813658,-57.46936322495394,0.0,nan,276.4092354927745,3.2592354927745077,270.08661959628625,-3.0633804037137224,263.76400369980473,-9.385996300195245,257.4413878033139,-15.70861219668609,251.11877190682821,-22.031228093171762,244.79615601034345,-28.353843989656525,1.0,1.0,25762.5980482374,25762.5980482374,275.82681697177793,2.676816971777953,275.82681697177793,275.82681697177793,81976.83718276543,81977.78498039494,-0.9477976295020198,0.0,8575.796259387458,8575.796259387458,0.9063847815307028,3620.675797034661,275.82681697177793,2.676816971777953,1.0,0.002,0.1264976250042199,0.004854953315508801,0.0001952449733639696,0.0018047550260203795,0.0976224866819848,0.0976224866819848,0.0,-6.156507595389549e-13,0.9999116293208403,0.9999116293208403,0.0,0.09224365841768771,8.152355171707614e-06,0.0,0.0,0.0,1599688.326286541,266.2676130797505,0.0,1.0,1285684.398491204,2593.3739938010976,,,,,,,,,,,,,,,,,,,3.0,14600.873705482909,1569.0691441562385,0.36960327678025684,6.1796691888313084,2.7731680030927035
3203.0,-30.113992467454384,5.057022457301357,35.04465910065109,27.656578563060634,5.0152607913771075,-26.601067141573672,-40.097755718138046,1.5023354654860863,-6.8824199384384315,-6.882419938409281,40.08917194902457,37716.93512368914,20623.70495129575,20623.70495129575,58340.64007498488,81986.69107402433,81977.722131631,20623.70495129575,102601.42708292675,102601.42708292675,102601.42708292675,130305.95090144878,125769.34568225943,4536.60521918936,0.0,94707.37836737785,50437.793284049185,49188.42787036519,27704.52381852203,76892.95168888722,20990.89248674532,1569.07070769835,0.0,0.8766363190379007,2.6900865909974563,0.0014957518510113484,1.0,1.0,-6.8824199384384315,329373.52238536585,1558381.6594002547,4.731350741596508,1558381.6594002547,4.731350741596508,0.757670213869972,0.09225174873993298,3.6026581614582764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026581614582764,1.2847160197505942,1.2850124122330002,2.804244756096115,5941.858138020982,14600.85603540984,6454.138557952026,0.0004235978696612639,26288.19447278406,2680.649811381467,19291.852060670903,1967.2214324637775,0.7338599111720506,0.7338599111720506,32551.038225900837,32395.05729023726,1.0060223193062834,0.8,4308.544191724349,4287.898129693729,1.0060223193062834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0821564930097,3099.015535412006,7.652347406779041,5.057022457301357,-2.3427577786479983,7.399780235949355,2.773203906020172,3.5,0.7923439731486205,0.6,0.00023069460344237833,1.0000723462891716,0.00023067791475125224,199.01639356066985,0.0,3.32271729016719e-06,9.416580800333817,0.05121459826837126,7.798778394527264e-05,0.00015270681949710568,0.0005501504695715837,0.09225174874073327,0.09225174874073327,0.09225174874073327,0.09224366132762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.51402897976,595.7649599154325,0.0,0.09225174874073327,0.09225174873993298,0.09225174873993298,0.36960314366312585,0.36960314366312585,0.5,10.087999514630512,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27704.52381852203,20990.89248674532,0.757670213869972,0.7587254591426542,0.4905122549631567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174331190325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.45057212078,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6023209170861,260.6023209170861,-12.547679082913874,244.79548586218783,276.4091559719857,114443.66567964802,114501.00626493696,-57.340585288926434,0.0,nan,276.4091559719857,3.259155971985706,270.08642195002324,-3.0635780499767407,263.76368792806926,-9.386312071930718,257.44095390610454,-15.709046093895438,251.11821988414582,-22.03178011585416,244.79548586218783,-28.354514137812146,1.0,1.0,25762.5980482374,25762.5980482374,275.8267766250462,2.676776625046216,275.8267766250462,275.8267766250462,81976.77723208879,81977.722131631,-0.944899542213534,0.0,8575.796259387458,8575.796259387458,0.9063850476082549,3620.671452265568,275.8267766250462,2.676776625046216,1.0,0.002,0.126505752106429,0.004854913617048872,0.0001952575040573952,0.0018047424960837164,0.0976287520286976,0.0976287520286976,0.0,1.4111151483420237e-13,0.999911903002949,0.999911903002949,0.0,0.09224362163789629,8.12710203669468e-06,0.0,0.0,0.0,1599688.2874041232,266.26758006156155,0.0,1.0,1285684.51096481,2593.3735398763747,,,,,,,,,,,,,,,,,,,3.0,14600.85603540984,1569.07070769835,0.36960314366312585,6.1796691888313084,2.773203906020172
3204.0,-30.114681806274564,5.056825652730494,35.04465371099244,27.656557224132143,5.015214092489467,-26.601692216399293,-40.09836050737647,1.5022245026310268,-6.882448093727817,-6.882448093700154,40.08916279650278,37716.453794526846,20623.61654865781,20623.61654865781,58340.070343184656,81986.65202835701,81977.6875968201,20623.61654865781,102601.30414547792,102601.30414547792,102601.30414547792,130305.84199328342,125769.34727661035,4536.494716673077,0.0,94707.55173170258,50437.52310163429,49188.920700075876,27704.537847805514,76893.4585478814,20990.899997969736,1569.0721923383928,0.0,0.8766361995891168,2.6900837599401584,0.0014957518510113484,1.0,1.0,-6.882448093727817,329373.1551460652,1558381.264030711,4.7313548165138855,1558381.264030711,4.7313548165138855,0.7576701013127506,0.09225168643129936,3.6026525244948693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026525244948693,1.2847165732516685,1.2850129444204166,2.804239160219139,5941.846281029157,14600.83834713296,6454.136587785455,0.0004235994849830457,26288.2837264417,2680.658912721643,19291.84617171118,1967.2208319570068,0.7338571955652908,0.7338571955652908,32550.997480644004,32395.05729023726,1.0060207452155019,0.8,4308.538798571036,4287.898129693729,1.0060207452155019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.10301679513,3099.015535412006,7.652255375819473,5.056825652730494,-2.342827406927608,7.399653059658101,2.773239681070935,3.5,0.7923541945916958,0.6,0.00023067791475125224,1.0000718166465532,0.00023066134942664697,199.01696334419353,0.0,3.321323121160553e-06,9.412629725369008,0.051217919591492425,7.798244210983237e-05,0.00015269547264141987,0.0005501087299905486,0.09225168643179786,0.09225168643179786,0.09225168643179786,0.09224363896109762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.63342237304,595.7645955902921,0.0,0.09225168643179786,0.09225168643129936,0.09225168643129936,0.369603011265323,0.369603011265323,0.5,10.087758090737632,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27704.537847805514,20990.899997969736,0.7576701013127506,0.7587130484819644,0.4905027619617459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784952070573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.44662104582,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6019473218175,260.6019473218175,-12.5480526781825,244.7948180670008,276.40907657663564,114445.67545846516,114502.82647570288,-57.15101723775575,0.0,nan,276.40907657663564,3.259076576635664,270.0862248747052,-3.0637751252947965,263.76337317278495,-9.386626827215025,257.4405214708522,-15.70947852914776,251.1176697689262,-22.032330231073786,244.7948180670008,-28.355181932999187,1.0,1.0,25762.5980482374,25762.5980482374,275.8267444427461,2.6767444427460987,275.8267444427461,275.8267444427461,81976.71592889926,81977.6875968201,-0.9716679208504502,0.0,8575.796259387458,8575.796259387458,0.9063853945468312,3620.665787117344,275.8267444427461,2.6767444427460987,1.0,0.002,0.12651383822327295,0.004854874963923614,0.00019526997343740772,0.0018047300266594859,0.09763498671870385,0.09763498671870385,0.0,9.689341343155355e-14,0.99991234721906,0.99991234721906,0.0,0.09224360031443725,8.08611686211088e-06,0.0,0.0,0.0,1599688.2542482724,266.26755190627216,0.0,1.0,1285684.606873348,2593.3731528055946,,,,,,,,,,,,,,,,,,,3.0,14600.83834713296,1569.0721923383928,0.369603011265323,6.1796691888313084,2.773239681070935
3205.0,-30.115369888048665,5.056629523657587,35.044648339204734,27.656542835198366,5.0151776963876475,-26.60231512960576,-40.09896110566331,1.5021229379372891,-6.882480179428796,-6.882480179432093,40.089152532470614,37715.963079249115,20623.53548885699,20623.53548885699,58339.49856810611,81986.60336079545,81977.62622228246,20623.53548885699,102601.16171113944,102601.16171113944,102601.16171113944,130305.71216954684,125769.32758161746,4536.384587929379,0.0,94707.7191309121,50437.2481323178,49189.41222066033,27704.550458407386,76893.96267906771,20990.90622194691,1569.0737052923294,0.0,0.8766360628263541,2.690080533676759,0.0014957518510113484,1.0,1.0,-6.882480179428796,329372.7366414119,1558380.8206493622,4.731359482087224,1558380.8206493622,4.731359482087224,0.7576699810906654,0.09225162508897959,3.602646994831888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602646994831888,1.284717082537466,1.2850134325408378,2.8042337443791436,5941.83480551409,14600.820737629681,6454.134465262608,0.0004236010157531403,26288.37054165266,2680.6677654094583,19291.83982734835,1967.220185012043,0.7338545307241983,0.7338545307241983,32550.95751096674,32395.05729023726,1.0060192010877695,0.8,4308.5335080755485,4287.898129693729,1.0060192010877695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1238145983125,3099.015535412006,7.652166248225138,5.056629523657587,-2.342899283025293,7.39952880668288,2.7732753491208935,3.5,0.7923643854631124,0.6,0.00023066134942664697,1.0000716860850007,0.00023064481540280502,199.01753209156055,0.0,3.2967805997534197e-06,9.34307621970119,0.051221216372092176,7.797713762598009e-05,0.0001526842118006669,0.0005500673168019481,0.09225162509033608,0.09225162509033608,0.09225162509033608,0.09224360288534648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.7437879834,595.7642341449832,0.0,0.09225162509033608,0.09225162508897959,0.09225162508897959,0.3696028813610919,0.3696028813610919,0.5,10.087517425072734,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27704.550458407386,20990.90622194691,0.7576699810906654,0.7587006383270639,0.4904931644199976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826287395085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.377067540154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60157579133636,260.60157579133636,-12.548424208663619,244.7941525077588,276.4089990749157,114447.781263831,114504.61641866824,-56.83515483724169,0.0,nan,276.4089990749157,3.258999074915721,270.0860297614807,-3.063970238519289,263.76306044805546,-9.386939551944522,257.4400911346186,-15.709908865381351,251.11712182118885,-22.03287817881113,244.7941525077588,-28.355847492241168,1.0,1.0,25762.5980482374,25762.5980482374,275.8267052002982,2.6767052002982155,275.8267052002982,275.8267052002982,81976.70244708461,81977.62622228246,-0.9237751978507731,0.0,8575.796259387458,8575.796259387458,0.9063857348811863,3620.6602298060475,275.8267052002982,2.6767052002982155,1.0,0.002,0.12652189967167227,0.004854835704780933,0.00019528240316660342,0.0018047175970657965,0.09764120158330171,0.09764120158330171,0.0,2.3240003671487486e-13,0.9999126145694323,0.9999126145694323,0.0,0.09224356364100061,8.061447978974532e-06,0.0,0.0,0.0,1599688.21646393,266.2675198205712,0.0,1.0,1285684.7161704781,2593.3727117008125,,,,,,,,,,,,,,,,,,,3.0,14600.820737629681,1569.0737052923294,0.3696028813610919,6.1796691888313084,2.7732753491208935
3206.0,-30.116055667109585,5.056434040287243,35.04464303660664,27.65649816663938,5.015131916245993,-26.602936908772325,-40.09956152932716,1.5020131579029947,-6.882514100907542,-6.88251410089983,40.089143783898294,37715.504375007826,20623.458004542466,20623.458004542466,58338.96237955029,81986.53077762392,81977.58113168033,20623.458004542466,102601.0391362228,102601.0391362228,102601.0391362228,130305.6097888116,125769.33464172207,4536.2751470895355,0.0,94707.86639592785,50437.00869848586,49189.841886046655,27704.57065258881,76894.41253863546,20990.917783288285,1569.0756222696762,0.0,0.8766359101549499,2.6900771228266143,0.0014957518510113484,1.0,1.0,-6.882514100907542,329372.2941925459,1558380.4427303118,4.731364690374677,1558380.4427303118,4.731364690374677,0.7576698461243551,0.09225156724153505,3.6026437345351763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026437345351763,1.284717630187247,1.285013959074289,2.8042300112360823,5941.826895431907,14600.803130331265,6454.130595975111,0.00042360170767940234,26288.435208858456,2680.674359629278,19291.828261789087,1967.2190056532138,0.7338522855589475,0.7338522855589475,32550.933944785647,32395.05729023726,1.006018290667987,0.8,4308.530388791551,4287.898129693729,1.006018290667987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.14453985597,3099.015535412006,7.652078654618127,5.056434040287243,-2.3429721309121057,7.399406171199349,2.7733108929384507,3.5,0.7923745408395574,0.6,0.00023064481540280502,1.0000714465762206,0.00023062833779768994,199.0180989384323,0.0,3.2905606205672255e-06,9.325448798687518,0.05122450693271274,7.797183501783762e-05,0.0001526729803849674,0.0005500263562167147,0.09225156724730475,0.09225156724730475,0.09225156724730475,0.09224358255779992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.85605017556,595.7638721571407,0.0,0.09225156724730475,0.09225156724153505,0.09225156724153505,0.3696027521977187,0.3696027521977187,0.5,10.08727788611251,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27704.57065258881,20990.917783288285,0.7576698461243551,0.7586892266097747,0.49048432948307835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867547566634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.35944011914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60120530646793,260.60120530646793,-12.548794693532045,244.79348909035843,276.40892152257913,114449.84313775894,114506.51833886724,-56.6752011082943,0.0,nan,276.40892152257913,3.2589215225791577,270.0858350361318,-3.0641649638681656,263.7627485496939,-9.387251450306053,257.4396620632433,-15.710337936756673,251.11657557680095,-22.033424423199023,244.79348909035843,-28.356510909641543,1.0,1.0,25762.5980482374,25762.5980482374,275.82666602093946,2.6766660209394786,275.82666602093946,275.82666602093946,81976.62839495334,81977.58113168033,-0.9527367269911338,0.0,8575.796259387458,8575.796259387458,0.9063859355426885,3620.656953207852,275.82666602093946,2.6766660209394786,1.0,0.002,0.12652992373778757,0.00485479627108206,0.00019529477446041755,0.0018047052263879875,0.09764738723020877,0.09764738723020877,0.0,8.48405113523798e-13,0.9999130197437522,0.9999130197437522,0.0,0.09224354317657713,8.024064957926136e-06,0.0,0.0,0.0,1599688.1765177473,266.26748589909243,0.0,1.0,1285684.831721,2593.3722453585065,,,,,,,,,,,,,,,,,,,3.0,14600.803130331265,1569.0756222696762,0.3696027521977187,6.1796691888313084,2.7733108929384507
