time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3207.0,-30.11673926707621,5.056239227295124,35.044637755416815,27.656469912640773,5.015086731891057,-26.60355666718183,-40.10016167359424,1.5019041319926767,-6.88254607514375,-6.882546075138865,40.089133795982335,37715.0367618377,20623.377559114895,20623.377559114895,58338.414320952594,81986.48016517462,81977.5227579557,20623.377559114895,102600.9003170706,102600.9003170706,102600.9003170706,130305.48407984595,125769.31815436036,4536.165925485586,0.0,94708.02960653137,50436.75436104027,49190.30582832344,27704.583762775357,76894.88959109879,20990.92438719226,1569.0771537120645,0.0,0.8766357729426761,2.690073907777471,0.0014957518510113484,1.0,1.0,-6.88254607514375,329371.87714262714,1558380.0112751897,4.73136937128475,1558380.0112751897,4.73136937128475,0.7576697259533003,0.09225150723512342,3.602638930085171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602638930085171,1.284718174193461,1.2850144820358012,2.8042250841098966,5941.8164554427585,14600.78554622781,6454.1279770014335,0.00042360299643237777,26288.515569972027,2680.682554182318,19291.820433501503,1967.218207390037,0.7338497444693121,0.7338497444693121,32550.899217098508,32395.05729023726,1.006016949051958,0.8,4308.525792140173,4287.898129693729,1.006016949051958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1651879847363,3099.015535412006,7.651990182663226,5.056239227295124,-2.343043601600911,7.399282828896035,2.7733463046611595,3.5,0.792384658474617,0.6,0.00023062833779768994,1.0000712199430362,0.00023061191363033773,199.01866398696106,0.0,3.2793416450611057e-06,9.293654222103173,0.051227786274357805,7.79665352103127e-05,0.00015266180258737723,0.0005499853531382622,0.09225150723540472,0.09225150723540472,0.09225150723540472,0.09224354790574643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.9586620489,595.7635132452366,0.0,0.09225150723540472,0.09225150723512342,0.09225150723512342,0.3696026252598408,0.3696026252598408,0.5,10.087039106313135,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27704.583762775357,20990.92438719226,0.7576697259533003,0.7586773923621803,0.4904752053406098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908669881052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.32764554255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60083592936616,260.60083592936616,-12.549164070633822,244.792827807178,276.4088440515556,114451.85553411536,114508.36127408851,-56.5057399731635,0.0,nan,276.4088440515556,3.258844051555627,270.0856408026779,-3.0643591973220623,263.7624375538078,-9.387562446192192,257.43923430492555,-15.710765695074429,251.11603105605184,-22.03396894394814,244.792827807178,-28.357172192821963,1.0,1.0,25762.5980482374,25762.5980482374,275.82662723990103,2.676627239901052,275.82662723990103,275.82662723990103,81976.58036244097,81977.5227579557,-0.9423955147212837,0.0,8575.796259387458,8575.796259387458,0.9063862312420812,3620.6521247355968,275.82662723990103,2.676627239901052,1.0,0.002,0.12653792204389705,0.004854757291856788,0.00019530710677291614,0.0018046928932662295,0.09765355338645806,0.09765355338645806,0.0,3.914576995889263e-14,0.9999132989131146,0.9999132989131146,0.0,0.09224350892917932,7.998305944097354e-06,0.0,0.0,0.0,1599688.1388646357,266.2674539248562,0.0,1.0,1285684.9406383939,2593.3718057865053,,,,,,,,,,,,,,,,,,,3.0,14600.78554622781,1569.0771537120645,0.3696026252598408,6.1796691888313084,2.7733463046611595
3208.0,-30.11742061103439,5.0560450755029285,35.044632492607455,27.656428282521688,5.0150393324585245,-26.604174616685473,-40.10075769675893,1.501793338102673,-6.882578435136907,-6.882578435150768,40.08912376358387,37714.57491196919,20623.298215144594,20623.298215144594,58337.87312711378,81986.41557089986,81977.4621400359,20623.298215144594,102600.7603551805,102600.7603551805,102600.7603551805,130305.35732386855,125769.30027741882,4536.057046449735,0.0,94708.18130402133,50436.50823683466,49190.74785242963,27704.596968688056,76895.34482111769,20990.931034593028,1569.0786989449539,0.0,0.8766356337826579,2.6900706539430392,0.0014957518510113484,1.0,1.0,-6.882578435136907,329371.45506157994,1558379.5778977638,4.731374118641842,1558379.5778977638,4.731374118641842,0.7576696047344467,0.09225144762101542,3.6026352830372423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026352830372423,1.2847187263597162,1.2850150132278741,2.804221040075755,5941.807886619683,14600.767982919575,6454.124449951551,0.0004236038462486473,26288.584289935818,2680.6895616684415,19291.809890913373,1967.2171323452326,0.7338474251083558,0.7338474251083558,32550.872855377802,32395.05729023726,1.0060159306340422,0.8,4308.522302830927,4287.898129693729,1.0060159306340422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1857639536574,3099.015535412006,7.651902325608751,5.0560450755029285,-2.343115139104629,7.399160214607558,2.7733815928090157,3.5,0.7923947408025759,0.6,0.00023061191363033773,1.000070985292531,0.00023059554473813817,199.01922717354364,0.0,3.2687158435351657e-06,9.263540700578659,0.05123105499020134,7.796127212540689e-05,0.00015265064150493082,0.0005499445870639331,0.09225144762402032,0.09225144762402032,0.09225144762402032,0.09224351252929237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.057551287,595.7631555409553,0.0,0.09225144762402032,0.09225144762101542,0.09225144762101542,0.3696024990845129,0.3696024990845129,0.5,10.086801054347692,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27704.596968688056,20990.931034593028,0.7576696047344467,0.7586658628402757,0.4904662954526693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949661748896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.29753202103,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60046746233803,260.60046746233803,-12.549532537661946,244.79216863971652,276.40876628496085,114453.8750136987,114510.24153442845,-56.36652072976279,0.0,nan,276.40876628496085,3.2587662849608705,270.0854467559098,-3.0645532440901775,263.7621272268652,-9.387872773134802,257.43880769781185,-15.711192302188124,251.11548816876416,-22.034511831235818,244.79216863971652,-28.357831360283456,1.0,1.0,25762.5980482374,25762.5980482374,275.8265878114003,2.6765878114003385,275.8265878114003,275.8265878114003,81976.51045159761,81977.4621400359,-0.951688438290148,0.0,8575.796259387458,8575.796259387458,0.9063864557067732,3620.6484594524286,275.8265878114003,2.6765878114003385,1.0,0.002,0.12654589605437003,0.004854718347226411,0.00019531940142973253,0.0018046805989949861,0.09765970071486627,0.09765970071486627,0.0,4.247184201555676e-13,0.999913562226224,0.999913562226224,0.0,0.09224347361125544,7.97400975997735e-06,0.0,0.0,0.0,1599688.100757241,266.26742156486307,0.0,1.0,1285685.0508698123,2593.371360911419,,,,,,,,,,,,,,,,,,,3.0,14600.767982919575,1569.0786989449539,0.3696024990845129,6.1796691888313084,2.7733815928090157
3209.0,-30.118099834889122,5.055851598661857,35.04462724388379,27.656409667711728,5.014996756289976,-26.60479017577399,-40.101353405602254,1.5016870971625125,-6.882609579635584,-6.882609579671687,40.089113644108615,37714.10027622121,20623.21722098958,20623.21722098958,58337.31749721079,81986.37422470843,81977.40285049933,20623.21722098958,102600.62007148891,102600.62007148891,102600.62007148891,130305.22879213849,125769.28033168733,4535.948460451151,0.0,94708.35061260882,50436.24372320381,49191.229877116675,27704.60872064958,76895.83859776625,20990.936720508384,1569.0801450415322,0.0,0.8766355016329163,2.6900675223309385,0.0014957518510113484,1.0,1.0,-6.882609579635584,329371.04883499444,1558379.1407606008,4.731378626848605,1558379.1407606008,4.731378626848605,0.7576694885736764,0.09225138753695276,3.60262976227879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60262976227879,1.2847192571152621,1.2850155230752993,2.804215584320124,5941.796326528174,14600.750442020044,6454.1223990119015,0.0004236054014020356,26288.671571042163,2680.698461864364,19291.803760517516,1967.2165072188277,0.7338447554637212,0.7338447554637212,32550.83295002634,32395.05729023726,1.0060143889928501,0.8,4308.517020849779,4287.898129693729,1.0060143889928501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2062668008853,3099.015535412006,7.651814065225,5.055851598661857,-2.3431857468211073,7.399037345482964,2.773416755730529,3.5,0.7924047873515797,0.6,0.00023059554473813817,1.0000707647979103,0.00023057922784567735,199.01978861048963,0.0,3.2577242752442985e-06,9.232390596042341,0.051234312714476586,7.795601214427182e-05,0.00015263953259386635,0.0005499037230229863,0.09225138753398177,0.09225138753398177,0.09225138753398177,0.09224347625327953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.1525847083,595.7627990855073,0.0,0.09225138753398177,0.09225138753695276,0.09225138753695276,0.36960237355335923,0.36960237355335923,0.5,10.086563715122109,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,27704.60872064958,20990.936720508384,0.7576694885736764,0.7586537654185285,0.4904569735366247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521990518555878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.266381916495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60010037113096,260.60010037113096,-12.549899628869014,244.7915116133437,276.4086891289193,114455.8793790278,114512.03543247086,-56.15605344304869,0.0,nan,276.4086891289193,3.258689128919343,270.0852536258017,-3.0647463741982506,263.76181812269016,-9.388181877309819,257.43838261957256,-15.711617380427413,251.11494711645807,-22.03505288354191,244.7915116133437,-28.35848838665629,1.0,1.0,25762.5980482374,25762.5980482374,275.8265497532897,2.6765497532897484,275.8265497532897,275.8265497532897,81976.47936737267,81977.40285049933,-0.9234831266658148,0.0,8575.796259387458,8575.796259387458,0.9063867954924819,3620.642911090184,275.8265497532897,2.6765497532897484,1.0,0.002,0.1265538459907271,0.004854679718630721,0.0001953316594143438,0.0018046683401815582,0.0976658297071719,0.0976658297071719,0.0,-4.040981958775003e-13,0.999913823119496,0.999913823119496,0.0,0.09224343760015266,7.949936800104964e-06,0.0,0.0,0.0,1599688.0640812067,266.2673904203644,0.0,1.0,1285685.1569607407,2593.3709327467586,,,,,,,,,,,,,,,,,,,3.0,14600.750442020044,1569.0801450415322,0.36960237355335923,6.1796691888313084,2.773416755730529
3210.0,-30.118778758261687,5.055658780518593,35.04462203103382,27.656395558174722,5.01495256417183,-26.60540562601867,-40.10194904459638,1.5015794319241564,-6.882641592027937,-6.882641592026732,40.089104181038955,37713.620772323535,20623.138177255118,20623.138177255118,58336.75894957865,81986.3421713491,81977.35000489523,20623.138177255118,102600.48818215035,102600.48818215035,102600.48818215035,130305.1120733538,125769.27172136876,4535.840351985037,0.0,94708.52652855947,50435.97210358211,49191.727138863724,27704.623891203442,76896.35103006716,20990.944807885775,1569.0817746072992,0.0,0.8766353621929233,2.69006430345417,0.0014957518510113484,1.0,1.0,-6.882641592027937,329370.63128862926,1558378.7319771422,4.731383383758725,1558378.7319771422,4.731383383758725,0.757669365601843,0.09225132910985258,3.602623677435629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602623677435629,1.284719794426194,1.2850160395464132,2.804209675188122,5941.783805786538,14600.732920881786,6454.12082763639,0.0004236071838969325,26288.764802648944,2680.7079688424637,19291.799063570954,1967.2160282635716,0.7338419742576512,0.7338419742576512,32550.78896732264,32395.05729023726,1.0060126898341304,0.8,4308.511199179169,4287.898129693729,1.0060126898341304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2266995888485,3099.015535412006,7.651726728739045,5.055658780518593,-2.343256718771017,7.39891549928961,2.7734517986759775,3.5,0.7924147996217078,0.6,0.00023057922784567735,1.0000707338848114,0.00023056291923470644,199.02034980185766,0.0,3.2473844883326244e-06,9.203087639934658,0.05123756009896492,7.795075310793318e-05,0.00015262847473774415,0.0005498629569410828,0.09225132910918567,0.09225132910918567,0.09225132910918567,0.09224344700343885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.2465701008,595.7624430026191,0.0,0.09225132910918567,0.09225132910985258,0.09225132910985258,0.3696022486127914,0.3696022486127914,0.5,10.086327251848635,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27704.623891203442,20990.944807885775,0.757669365601843,0.7586414461561181,0.49044746944594514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031248449432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.23707896039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59973428600824,260.59973428600824,-12.550265713991735,244.79085637598325,276.4086121960346,114457.8312869942,114513.83343400514,-56.00214701093206,0.0,nan,276.4086121960346,3.258612196034619,270.08506103202143,-3.0649389679785486,263.7615098680155,-9.388490131984497,257.43795870400214,-15.712041295997835,251.11440753999267,-22.035592460007308,244.79085637598325,-28.359143624016724,1.0,1.0,25762.5980482374,25762.5980482374,275.8265115787542,2.67651157875423,275.8265115787542,275.8265115787542,81976.45375433017,81977.35000489523,-0.896250565056107,0.0,8575.796259387458,8575.796259387458,0.9063871699956477,3620.636795822807,275.8265115787542,2.67651157875423,1.0,0.002,0.12656176676088446,0.00485464105784801,0.0001953438720325627,0.0018046561279168013,0.09767193601628135,0.09767193601628135,0.0,-5.0636144582894005e-14,0.9999141392293839,0.9999141392293839,0.0,0.09224340833964484,7.920770207733213e-06,0.0,0.0,0.0,1599688.0263831203,266.26735840797204,0.0,1.0,1285685.2660080523,2593.370492650747,,,,,,,,,,,,,,,,,,,3.0,14600.732920881786,1569.0817746072992,0.3696022486127914,6.1796691888313084,2.7734517986759775
3211.0,-30.119453460095517,5.055466629383993,35.044616849281525,27.65636178608986,5.014908178366199,-26.606017296249483,-40.10254035294054,1.501472014519259,-6.882672769894157,-6.882672769898581,40.0890946520071,37713.16192448393,20623.058136240754,20623.058136240754,58336.220060724685,81986.28405175934,81977.29770158752,20623.058136240754,102600.35583782828,102600.35583782828,102600.35583782828,130304.99377625753,125769.26116089962,4535.732615357898,0.0,94708.68166517401,50435.72546275657,49192.17355824159,27704.637938429252,76896.81149667085,20990.952147425312,1569.0833297146114,0.0,0.8766352275897257,2.690061168492755,0.0014957518510113484,1.0,1.0,-6.882672769894157,329370.2246276191,1558378.3203453387,4.73138797566543,1558378.3203453387,4.73138797566543,0.7576692463577966,0.09225127059656123,3.602619542586183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602619542586183,1.2847203305611732,1.2850165548519255,2.8042052864630373,5941.774506604716,14600.715383122393,6454.117669796094,0.0004236082072131553,26288.838037331654,2680.7154367017947,19291.789624574987,1967.2150657538496,0.7338395708923895,0.7338395708923895,32550.75907963206,32395.05729023726,1.0060115352003451,0.8,4308.507243162935,4287.898129693729,1.0060115352003451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2470601156597,3099.015535412006,7.651639228707949,5.055466629383993,-2.3433269991415298,7.398793628525523,2.773486717867196,3.5,0.7924247765334845,0.6,0.00023056291923470644,1.000070294436683,0.00023054671308338112,199.02090750651305,0.0,3.2457454602121816e-06,9.198442634241323,0.051240805844425134,7.794553263235581e-05,0.00015261738660235063,0.0005498223795120591,0.09225127059189607,0.09225127059189607,0.09225127059189607,0.09224341676254758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.3361543161,595.7620883468824,0.0,0.09225127059189607,0.09225127059656123,0.09225127059656123,0.36960212492400085,0.36960212492400085,0.5,10.086091635639484,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27704.637938429252,20990.952147425312,0.7576692463577966,0.7586298953793458,0.49043856553293724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071960542613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.23243395469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59936939021367,260.59936939021367,-12.55063060978631,244.79020332977368,276.4085354506548,114459.8447855071,114515.66499421072,-55.82020870364755,0.0,nan,276.4085354506548,3.258535450654847,270.08486902647536,-3.0651309735246173,263.76120260230357,-9.388797397696408,257.4375361781256,-15.712463821874394,251.11386975394916,-22.036130246050817,244.79020332977368,-28.359796670226302,1.0,1.0,25762.5980482374,25762.5980482374,275.8264743019376,2.676474301937617,275.8264743019376,275.8264743019376,81976.39418528943,81977.29770158752,-0.9035162980871974,0.0,8575.796259387458,8575.796259387458,0.906387424482634,3620.632640299114,275.8264743019376,2.676474301937617,1.0,0.002,0.12656965902932626,0.004854602663399609,0.00019535604099215294,0.001804643958334476,0.09767802049607646,0.09767802049607646,0.0,-6.733710811168692e-13,0.9999144481228732,0.9999144481228732,0.0,0.09224337832719436,7.892269366866076e-06,0.0,0.0,0.0,1599687.9896677644,266.2673272301058,0.0,1.0,1285685.372212606,2593.370064027717,,,,,,,,,,,,,,,,,,,3.0,14600.715383122393,1569.0833297146114,0.36960212492400085,6.1796691888313084,2.773486717867196
3212.0,-30.12012614740275,5.055275140083411,35.04461169325178,27.656323578581237,5.0148649579948525,-26.60662703686159,-40.1031275401823,1.501365847457163,-6.882704043339572,-6.882704043329445,40.08908503018151,37712.70125534402,20622.97871613694,20622.97871613694,58335.67997148096,81986.21783732949,81977.24316034044,20622.97871613694,102600.22187647739,102600.22187647739,102600.22187647739,130304.8734521792,125769.24820537011,4535.625246809101,0.0,94708.83029161506,50435.47912823144,49192.61240375957,27704.65157570182,76897.2639794614,20990.95918784781,1569.0848672109119,0.0,0.8766350928182384,2.6900580239237115,0.0014957518510113484,1.0,1.0,-6.882704043339572,329369.8167203474,1558377.9047044874,4.731392573314129,1558377.9047044874,4.731392573314129,0.7576691275286707,0.09225121236972349,3.6026159429921365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026159429921365,1.2847208606363498,1.2850170642278596,2.80420132760021,5941.766118249436,14600.697907303713,6454.114092732043,0.0004236090203005485,26288.90555926288,2680.722322022595,19291.77893249116,1967.2139754647267,0.7338372793421107,0.7338372793421107,32550.733060891216,32395.05729023726,1.006010530033663,0.8,4308.50379925144,4287.898129693729,1.006010530033663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.267350484346,3099.015535412006,7.651552159540295,5.055275140083411,-2.343397164015186,7.398672304098596,2.7735215169091227,3.5,0.7924347191168922,0.6,0.00023054671308338112,1.0000700849309712,0.0002305305563652515,199.02146354872124,0.0,3.225362943953207e-06,9.140678583163389,0.05124403120736909,7.794034886056067e-05,0.00015260636422282045,0.0005497821207511977,0.09225121236424402,0.09225121236424402,0.09225121236424402,0.0922433851389733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.42144412396,595.7617350822769,0.0,0.09225121236424402,0.09225121236972349,0.09225121236972349,0.3696020023795037,0.3696020023795037,0.5,10.085856817427993,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27704.65157570182,20990.95918784781,0.7576691275286707,0.7586184078937052,0.49042968896028294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112419704467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.174669903616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5990057565924,260.5990057565924,-12.550994243407558,244.78955243488207,276.4084590783041,114461.8780945215,114517.50522124344,-55.627126721951356,0.0,nan,276.4084590783041,3.2584590783040994,270.08467774961565,-3.0653222503843267,263.76089642093586,-9.389103579064113,257.4371150922508,-15.712884907749185,251.11333376356606,-22.036666236433916,244.78955243488207,-28.36044756511791,1.0,1.0,25762.5980482374,25762.5980482374,275.826436668602,2.6764366686020367,275.826436668602,275.826436668602,81976.33043052742,81977.24316034044,-0.9127298130188137,0.0,8575.796259387458,8575.796259387458,0.9063876460262452,3620.629022707097,275.826436668602,2.6764366686020367,1.0,0.002,0.12657752460252866,0.004854564364176218,0.00019536816870867655,0.0018046318305679511,0.09768408435433827,0.09768408435433827,0.0,-7.233723169075557e-13,0.9999147374432762,0.9999147374432762,0.0,0.09224334679549598,7.865574227513658e-06,0.0,0.0,0.0,1599687.9528398414,266.2672959566604,0.0,1.0,1285685.478742718,2593.369634090886,,,,,,,,,,,,,,,,,,,3.0,14600.697907303713,1569.0848672109119,0.3696020023795037,6.1796691888313084,2.7735215169091227
3213.0,-30.120796774106186,5.055084304112614,35.04460656504124,27.656304474826925,5.014821419048654,-26.607234954792983,-40.10371448295189,1.50125959972644,-6.8827356535884405,-6.882735653595066,40.089075520259236,37712.22778806162,20622.900316587322,20622.900316587322,58335.12810464894,81986.17910906891,81977.18874379988,20622.900316587322,102600.0890603872,102600.0890603872,102600.0890603872,130304.75489142124,125769.23662251033,4535.518268910903,0.0,94708.99889274962,50435.21247270873,49193.09602226765,27704.665831034043,76897.7618533017,20990.966652976356,1569.0864417200569,0.0,0.8766349557665075,2.6900548454917037,0.0014957518510113484,1.0,1.0,-6.8827356535884405,329369.40442045924,1558377.4938983396,4.731397248752892,1558377.4938983396,4.731397248752892,0.7576690071266922,0.09225115480724333,3.60261046017763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60261046017763,1.2847213909872033,1.2850175739430278,2.8041959022798855,5941.754622646688,14600.680449352654,6454.112046610443,0.00042361056571433886,26288.992368072984,2680.7311740577043,19291.772816496774,1967.213351806863,0.7338346234953426,0.7338346234953426,32550.69342976507,32395.05729023726,1.0060089989881074,0.8,4308.498553567502,4287.898129693729,1.0060089989881074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.28757043397,3099.015535412006,7.65146567023526,5.055084304112614,-2.3434673664323364,7.3985516705449506,2.7735561953524206,3.5,0.7924446272435487,0.6,0.0002305305563652515,1.000069870621022,0.00023051445017746304,199.02201789036982,0.0,3.2155336882993675e-06,9.112822472640408,0.05124724674105739,7.793516756552811e-05,0.0001525953887997234,0.0005497417438647559,0.09225115480554472,0.09225115480554472,0.09225115480554472,0.09224335428998637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.5034077843,595.7613829040894,0.0,0.09225115480554472,0.09225115480724333,0.09225115480724333,0.3696018807906332,0.3696018807906332,0.5,10.085622801648656,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27704.665831034043,20990.966652976356,0.7576690071266922,0.7586063195952985,0.4904203565768982,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152758277682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.14681379309,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59864331402446,260.59864331402446,-12.55135668597552,244.78890365318543,276.4083829748649,114463.83835787552,114519.28328221252,-55.44492433699019,0.0,nan,276.4083829748649,3.258382974864901,270.08448711052466,-3.0655128894753148,263.76059124619314,-9.389408753806833,257.43669538185753,-15.713304618142445,251.11279951752118,-22.037200482478795,244.78890365318543,-28.36109634681455,1.0,1.0,25762.5980482374,25762.5980482374,275.82639871297334,2.6763987129733664,275.82639871297334,275.82639871297334,81976.2980567885,81977.18874379988,-0.890687011386035,0.0,8575.796259387458,8575.796259387458,0.9063879834759536,3620.623512478518,275.82639871297334,2.6763987129733664,1.0,0.002,0.12658536337583043,0.004854526117220137,0.00019538025492391538,0.0018046197449198352,0.09769012746195768,0.09769012746195768,0.0,-1.5624957924731397e-13,0.999915027910666,0.999915027910666,0.0,0.09224331603387588,7.838773367445848e-06,0.0,0.0,0.0,1599687.9156152795,266.26726434641154,0.0,1.0,1285685.5864201067,2593.3691995239597,,,,,,,,,,,,,,,,,,,3.0,14600.680449352654,1569.0864417200569,0.3696018807906332,6.1796691888313084,2.7735561953524206
3214.0,-30.12146703369018,5.054894104182977,35.044601449302185,27.65628268187868,5.0147787185976735,-26.607842458462002,-40.10430509280411,1.5011541433662459,-6.882768232846274,-6.882768232874032,40.08906562343801,37711.772911011605,20622.823991631743,20622.823991631743,58334.596902643345,81986.13511400223,81977.12585794817,20622.823991631743,102599.9498495799,102599.9498495799,102599.9498495799,130304.62898040283,125769.21739632102,4535.411584081809,0.0,94709.1635565185,50434.966153411224,49193.55267011919,27704.679130822922,76898.23180094211,20990.973367995965,1569.0879938108865,0.0,0.8766348148799775,2.6900515696282694,0.0014957518510113484,1.0,1.0,-6.882768232846274,329368.97948198306,1558377.0663790908,4.731402055014523,1558377.0663790908,4.731402055014523,0.7576688857819109,0.09225109746172132,3.602605305346795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602605305346795,1.2847219175323752,1.2850180799165412,2.804190740566243,5941.743685594869,14600.663010259448,6454.109734981537,0.00042361198093104435,26289.075690849673,2680.7396706163345,19291.76590688328,1967.2126472223727,0.733832034786909,0.733832034786909,32550.65616937424,32395.05729023726,1.0060075595301738,0.8,4308.493621680556,4287.898129693729,1.0060075595301738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.3077191129214,3099.015535412006,7.651380154255309,5.054894104182977,-2.3435380056772965,7.398432109860273,2.7735907517347025,3.5,0.7924545004956293,0.6,0.00023051445017746304,1.0000698327543032,0.00023049835384255184,199.0225719312824,0.0,3.2054859941824016e-06,9.084347307512926,0.051250452227051574,7.792995422039806e-05,0.00015258449595706498,0.0005497017146485889,0.09225109746242886,0.09225109746242886,0.09225109746242886,0.09224331837837074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.5803996656,595.7610323228153,0.0,0.09225109746242886,0.09225109746172132,0.09225109746172132,0.36960176018276963,0.36960176018276963,0.5,10.08538942939823,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,27704.679130822922,20990.973367995965,0.7576688857819109,0.7585947756724448,0.4904114441620956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522192973497225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.118338627966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59828195555724,260.59828195555724,-12.551718044442737,244.78825667150167,276.40830723961375,114465.80239388536,114521.08147721873,-55.279083333343664,0.0,nan,276.40830723961375,3.258307239613771,270.08429712598837,-3.065702874011606,263.7602870123706,-9.389712987629366,257.4362768987464,-15.71372310125355,251.11226678512284,-22.037733214877136,244.78825667150167,-28.361743328498306,1.0,1.0,25762.5980482374,25762.5980482374,275.8263588007483,2.6763588007483463,275.8263588007483,275.8263588007483,81976.26891611058,81977.12585794817,-0.8569418375845999,0.0,8575.796259387458,8575.796259387458,0.9063883007391427,3620.618331873529,275.8263588007483,2.6763588007483463,1.0,0.002,0.12659318078484494,0.004854487783519835,0.0001953923077741477,0.0018046076923582382,0.09769615388707385,0.09769615388707385,0.0,1.3238585575003903e-13,0.9999152594479311,0.9999152594479311,0.0,0.09224328005279345,7.81740892786472e-06,0.0,0.0,0.0,1599687.8772495885,266.2672317671537,0.0,1.0,1285685.697398316,2593.368751635614,,,,,,,,,,,,,,,,,,,3.0,14600.663010259448,1569.0879938108865,0.36960176018276963,6.1796691888313084,2.7735907517347025
3215.0,-30.122133169915976,5.054704559235636,35.044596367473275,27.656252646725648,5.014731925853037,-26.608446660337663,-40.10488766999913,1.5010454162724574,-6.882799259139745,-6.882799259149192,40.089056369721504,37711.30971223939,20622.74539377148,20622.74539377148,58334.05510601087,81986.08817220294,81977.0755330916,20622.74539377148,102599.82092686309,102599.82092686309,102599.82092686309,130304.51466897948,125769.20936442963,4535.3053045498555,0.0,94709.32418232958,50434.70949771762,49194.01631623552,27704.693742116397,76898.71005835192,20990.981134220907,1569.0895699525356,0.0,0.87663468005034,2.6900484499193253,0.0014957518510113484,1.0,1.0,-6.882799259139745,329368.5747995759,1558376.6666392072,4.731406654649719,1558376.6666392072,4.731406654649719,0.7576687665134023,0.09225104051883148,3.602600684005696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602600684005696,1.2847224593569668,1.2850186011856382,2.804185960762981,5941.7335577653175,14600.645556166646,6454.10702008092,0.00042361320471711423,26289.153999999588,2680.7476559273136,19291.757791863653,1967.2118197206644,0.7338295401922769,0.7338295401922769,32550.622765169963,32395.05729023726,1.0060062690462916,0.8,4308.489200208979,4287.898129693729,1.0060062690462916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.327794116248,3099.015535412006,7.65129400542294,5.054704559235636,-2.343607514115499,7.398312073351135,2.7736251819294497,3.5,0.7924643376941285,0.6,0.00023049835384255184,1.000069403516581,0.0002304823575564276,199.02312256650035,0.0,3.2035339726929897e-06,9.078815278611932,0.05125365576102427,7.792481209583701e-05,0.00015257354174671485,0.0005496615458578865,0.09225104051698708,0.09225104051698708,0.09225104051698708,0.09224328987239236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.65639215126,595.7606820976517,0.0,0.09225104051698708,0.09225104051883148,0.09225104051883148,0.36960163992642886,0.36960163992642886,0.5,10.085156909663752,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27704.693742116397,20990.981134220907,0.7576687665134023,0.7585830121434559,0.49040237064605463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223316691449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.11280659906,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59792148690474,260.59792148690474,-12.552078513095239,244.78761183756916,276.40823113624185,114467.74174746493,114522.88471068545,-55.1429632205126,0.0,nan,276.40823113624185,3.258231136241875,270.0841072765031,-3.0658927234968587,263.75998341677484,-9.390016583225133,257.43585955703736,-15.714140442962616,251.11173569730224,-22.03826430269774,244.78761183756916,-28.36238816243082,1.0,1.0,25762.5980482374,25762.5980482374,275.82632190623013,2.6763219062301573,275.82632190623013,275.82632190623013,81976.21199352344,81977.0755330916,-0.8635395681631053,0.0,8575.796259387458,8575.796259387458,0.9063885851676193,3620.6136874257245,275.82632190623013,2.6763219062301573,1.0,0.002,0.12660096937855747,0.004854449847990979,0.00019540431676979888,0.001804595683028858,0.09770215838489944,0.09770215838489944,0.0,-2.0134328232446208e-13,0.9999155717505989,0.9999155717505989,0.0,0.09224325192497504,7.78859385643822e-06,0.0,0.0,0.0,1599687.8407126712,266.26720074086023,0.0,1.0,1285685.8030864731,2593.368325097085,,,,,,,,,,,,,,,,,,,3.0,14600.645556166646,1569.0895699525356,0.36960163992642886,6.1796691888313084,2.7736251819294497
3216.0,-30.12279728875078,5.0545156809331635,35.04459129949933,27.656209968868666,5.01468912403983,-26.609048647469763,-40.105469863023586,1.50094048275811,-6.882829204114671,-6.882829204069158,40.089046605554636,37710.869292937175,20622.66539636956,20622.66539636956,58333.53468930673,81986.01639724299,81977.02003533162,20622.66539636956,102599.68543170117,102599.68543170117,102599.68543170117,130304.39068431864,125769.19139332468,4535.199290993952,0.0,94709.4661969842,50434.482361488735,49194.42648388384,27704.705252617474,76899.13173650132,20990.986744773716,1569.0909720040509,0.0,0.8766345531217249,2.6900454389401336,0.0014957518510113484,1.0,1.0,-6.882829204114671,329368.1842213944,1558376.244851252,4.731410984746918,1558376.244851252,4.731410984746918,0.7576686542366495,0.09225098266050286,3.6025976215592603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025976215592603,1.2847229832303346,1.2850191046278978,2.8041824335552965,5941.7260840354875,14600.628162336465,6454.103030724085,0.00042361380795827704,26289.215767591737,2680.753954468829,19291.745867409107,1967.2106037647013,0.733827362442328,0.733827362442328,32550.60062903979,32395.05729023726,1.006005413875102,0.8,4308.486270210421,4287.898129693729,1.006005413875102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.347799394679,3099.015535412006,7.651207536556504,5.0545156809331635,-2.3436761753284197,7.398191856261583,2.7736594927106397,3.5,0.7924741407744685,0.6,0.0002304823575564276,1.000069193698226,0.00023046641073315208,199.02367153680103,0.0,3.1836308139168083e-06,9.022409726640234,0.051256839391838185,7.791967367554158e-05,0.00015256268388088602,0.0005496219620879773,0.09225098265948195,0.09225098265948195,0.09225098265948195,0.09224325569163204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.726492494,595.7603337625327,0.0,0.09225098265948195,0.09225098266050286,0.09225098266050286,0.3696015208656782,0.3696015208656782,0.5,10.0849251004773,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,-4.553157850750722e-11,27704.705252617474,20990.986744773716,0.7576686542366495,0.758572084912343,0.49039395427968335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227311327719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.05640104709,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59756229249325,260.59756229249325,-12.552437707506726,244.78696914562644,276.40815543936145,114469.7664752912,114524.71451043585,-54.948035144680766,0.0,nan,276.40815543936145,3.258155439361474,270.08391818061097,-3.0660818193890123,263.7596809218698,-9.390319078130176,257.435443663119,-15.714556336881003,251.1112064043719,-22.03879359562808,244.78696914562644,-28.363030854373534,1.0,1.0,25762.5980482374,25762.5980482374,275.8262854898691,2.6762854898691444,275.8262854898691,275.8262854898691,81976.13880708523,81977.02003533162,-0.8812282463914016,0.0,8575.796259387458,8575.796259387458,0.9063887736511381,3620.6106096670565,275.8262854898691,2.6762854898691444,1.0,0.002,0.12660873399133082,0.004854412208392849,0.00019541628918360633,0.0018045837107411832,0.09770814459180316,0.09770814459180316,0.0,-7.521067102445045e-14,0.9999158316489716,0.9999158316489716,0.0,0.09224321804741158,7.764613091286271e-06,0.0,0.0,0.0,1599687.8054491135,266.2671707958853,0.0,1.0,1285685.9050912065,2593.367913424296,,,,,,,,,,,,,,,,,,,3.0,14600.628162336465,1569.0909720040509,0.3696015208656782,6.1796691888313084,2.7736594927106397
3217.0,-30.123459123193385,5.05432746460258,35.0445862702885,27.656204380933218,5.014646298554682,-26.609648581019787,-40.10604796987025,1.5008357563763723,-6.882859191838065,-6.882859191873526,40.08903758729666,37710.38454084286,20622.585959735632,20622.585959735632,58332.97050057849,81985.99662476307,81976.97429664657,20622.585959735632,102599.5602563822,102599.5602563822,102599.5602563822,130304.28015734938,125769.18639467607,4535.093762673312,0.0,94709.64657080597,50434.19718343308,49194.94376374765,27704.71990096717,76899.66366471483,20990.994610246562,1569.0925241813093,0.0,0.8766344230906571,2.6900424236652447,0.0014957518510113484,1.0,1.0,-6.882859191838065,329367.7930860031,1558375.8552835546,4.73141542068334,1558375.8552835546,4.73141542068334,0.7576685375373085,0.09225092621513663,3.602590932545809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602590932545809,1.2847235060330726,1.2850196070628137,2.8041760858488316,5941.712634007192,14600.61078671681,6454.101978757695,0.00042361581865809375,26289.314647188763,2680.7640373816507,19291.742723011168,1967.2102831253455,0.7338244827570704,0.7338244827570704,32550.552279161446,32395.05729023726,1.006003546005178,0.8,4308.479870488665,4287.898129693729,1.006003546005178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.367737637053,3099.015535412006,7.65112146731222,5.05432746460258,-2.3437446849191197,7.3980721495217,2.77369368868812,3.5,0.7924839110537486,0.6,0.00023046641073315208,1.0000689560567817,0.0002304505197740252,199.02421862145155,0.0,3.1737953176404334e-06,8.994535930192988,0.051260013187155826,7.79145716297119e-05,0.00015255183910344017,0.0005495818722972408,0.09225092621394626,0.09225092621394626,0.09225092621394626,0.0922432298624743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.7957733314,595.7599857300919,0.0,0.09225092621394626,0.09225092621513663,0.09225092621513663,0.36960140243941314,0.36960140243941314,0.5,10.0846942096007,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,27704.71990096717,20990.994610246562,0.7576685375373085,0.7585595010520755,0.49038425844437283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223129388715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.028527250644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59720434616423,260.59720434616423,-12.552795653835744,244.78632860058372,276.40808009174657,114471.66641671605,114526.42352570794,-54.757108991867725,0.0,nan,276.40808009174657,3.258080091746592,270.0837297935102,-3.0662702064897758,263.7593794952832,-9.390620504716765,257.43502919704673,-15.714970802953246,251.11067889881494,-22.03932110118504,244.78632860058372,-28.363671399416262,1.0,1.0,25762.5980482374,25762.5980482374,275.82625016860254,2.6762501686025644,275.82625016860254,275.82625016860254,81976.12140947972,81976.97429664657,-0.8528871668531792,0.0,8575.796259387458,8575.796259387458,0.9063891853377392,3620.6038872085383,275.82625016860254,2.6762501686025644,1.0,0.002,0.12661646787439207,0.004854374688148056,0.00019542821414854106,0.0018045717856769738,0.09771410707427053,0.09771410707427053,0.0,-1.7448499242678217e-13,0.9999161647084638,0.9999161647084638,0.0,0.0922431923318429,7.733883293731945e-06,0.0,0.0,0.0,1599687.770135203,266.2671408081619,0.0,1.0,1285686.0072415397,2593.367501163981,,,,,,,,,,,,,,,,,,,3.0,14600.61078671681,1569.0925241813093,0.36960140243941314,6.1796691888313084,2.77369368868812
3218.0,-30.12412080588097,5.0541398982120995,35.04458127048309,27.656174939498328,5.014605085431177,-26.61024821675018,-40.10662977872414,1.5007324963040614,-6.882889746668525,-6.882889746675414,40.0890283767472,37709.93993713055,20622.507966919893,20622.507966919893,58332.44790405044,81985.94067688737,81976.9236879367,20622.507966919893,102599.43165485658,102599.43165485658,102599.43165485658,130304.16570836242,125769.17708857637,4534.988619786048,0.0,94709.79999334589,50433.96190234747,49195.37565666491,27704.734053505832,76900.10971017074,20991.00208416981,1569.0940658949155,0.0,0.8766342906840184,2.6900393513703214,0.0014957518510113484,1.0,1.0,-6.882889746668525,329367.3945541065,1558375.4574090454,4.731419937661877,1558375.4574090454,4.731419937661877,0.7576684202645704,0.09225087022415276,3.6025867053411447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025867053411447,1.2847240218619542,1.2850201025940229,2.80417166958543,5941.703276474981,14600.59343472385,6454.098931163275,0.0004236168679145714,26289.388081327917,2680.771525579879,19291.7336135475,1967.2093542185662,0.7338220864581283,0.7338220864581283,32550.521723849422,32395.05729023726,1.00600236558171,0.8,4308.475826104236,4287.898129693729,1.00600236558171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.387608670257,3099.015535412006,7.651036125781481,5.0541398982120995,-2.343813372460432,7.397953270672532,2.773727769563283,3.5,0.7924936484466523,0.6,0.0002304505197740252,1.0000689406189034,0.00023043463346777713,199.02476558331475,0.0,3.162685723374503e-06,8.963051340043341,0.0512631758728792,7.790943722388024e-05,0.00015254108255014496,0.0005495424760134983,0.0922508702244184,0.0922508702244184,0.0922508702244184,0.09224320121276129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.8601693163,595.7596392758571,0.0,0.0922508702244184,0.09225087022415276,0.09225087022415276,0.36960128548742677,0.36960128548742677,0.5,10.084464139415148,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27704.734053505832,20991.00208416981,0.7576684202645704,0.7585483053782359,0.4903756324829152,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352627683985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.99704266049,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59684758136655,260.59684758136655,-12.553152418633431,244.78568985296522,276.40800530976924,114473.64426346989,114528.22062678031,-54.57636331046287,0.0,nan,276.40800530976924,3.25800530976926,270.0835422184058,-3.066457781594181,263.75907912704884,-9.390920872951142,257.4346160356854,-15.715383964314583,251.110152944325,-22.039847055674983,244.78568985296522,-28.364310147034757,1.0,1.0,25762.5980482374,25762.5980482374,275.8262137124583,2.6762137124583205,275.8262137124583,275.8262137124583,81976.07177083068,81976.9236879367,-0.851917106017936,0.0,8575.796259387458,8575.796259387458,0.9063894455080259,3620.5996388678504,275.8262137124583,2.6762137124583205,1.0,0.002,0.12662417438868606,0.004854337180283811,0.00019544009664189624,0.0018045599034391627,0.09772004832094812,0.09772004832094812,0.0,8.105885754283726e-14,0.9999164613392473,0.9999164613392473,0.0,0.09224316371000096,7.706514151799105e-06,0.0,0.0,0.0,1599687.7341534458,266.26711025333145,0.0,1.0,1285686.1113236544,2593.367081107458,,,,,,,,,,,,,,,,,,,3.0,14600.59343472385,1569.0940658949155,0.36960128548742677,6.1796691888313084,2.773727769563283
3219.0,-30.124780099296622,5.053952982635717,35.04457631251889,27.65614961916583,5.0145622404711645,-26.61084586531833,-40.107207536324836,1.5006280064888828,-6.882919979431335,-6.882919979427365,40.089019583582626,37709.48417423936,20622.429869259333,20622.429869259333,58331.91404349869,81985.89400112293,81976.87914108022,20622.429869259333,102599.30901033955,102599.30901033955,102599.30901033955,130304.05855871517,125769.17462373375,4534.883934981423,0.0,94709.9594449406,50433.71166900052,49195.83086215564,27704.74954837562,76900.58041053126,20991.01054882634,1569.0956629445157,0.0,0.8766341584413802,2.6900363114621086,0.0014957518510113484,1.0,1.0,-6.882919979431335,329367.0002233683,1558375.0775659464,4.731424449046493,1558375.0775659464,4.731424449046493,0.7576683020423507,0.09225081508870088,3.6025819722848036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025819722848036,1.284724543433947,1.2850206038756282,2.8041668470467944,5941.693058094301,14600.576063709903,6454.096297145112,0.00042361811845315756,26289.466880575746,2680.779560866937,19291.725740290945,1967.2085513698303,0.7338195874388325,0.7338195874388325,32550.48751210412,32395.05729023726,1.0060010439019658,0.8,4308.471297744327,4287.898129693729,1.0060010439019658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.40741102232,3099.015535412006,7.650950941563826,5.053952982635717,-2.343881688222729,7.397834670858446,2.7737617328098256,3.5,0.7925033522313788,0.6,0.00023043463346777713,1.0000686920443236,0.00023041880552897474,199.02531057279327,0.0,3.161768377004503e-06,8.960451580430762,0.0512663376412562,7.790433887951115e-05,0.00015253029458826598,0.0005495028895109774,0.09225081508953811,0.09225081508953811,0.09225081508953811,0.09224317694372836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.92211952247,595.7592936368521,0.0,0.09225081508953811,0.09225081508870088,0.09225081508870088,0.36960116962705997,0.36960116962705997,0.5,10.084234995417077,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27704.74954837562,20991.01054882634,0.7576683020423507,0.7585367201664235,0.4903667042944085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522392307603247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.99444290088,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5964918521341,260.5964918521341,-12.553508147865898,244.78505297382424,276.4079307304452,114475.58176016076,114529.99970706462,-54.41794690386794,0.0,nan,276.4079307304452,3.257930730445196,270.0833551791193,-3.066644820880697,263.758779627797,-9.391220372202952,257.43420407647113,-15.715795923528844,251.1096285251479,-22.040371474852066,244.78505297382424,-28.36494702617574,1.0,1.0,25762.5980482374,25762.5980482374,275.82617828522,2.6761782852200326,275.82617828522,275.82617828522,81976.02358487579,81976.87914108022,-0.8555562044348335,0.0,8575.796259387458,8575.796259387458,0.9063897368116554,3620.5948821462275,275.82617828522,2.6761782852200326,1.0,0.002,0.12663184984347522,0.0048542998591374585,0.00019545193132360466,0.001804548068859262,0.09772596566180233,0.09772596566180233,0.0,1.828667425818331e-13,0.9999167979748727,0.9999167979748727,0.0,0.09224313963406586,7.675454635028526e-06,0.0,0.0,0.0,1599687.6985509475,266.26708002056864,0.0,1.0,1285686.2143086544,2593.366665478773,,,,,,,,,,,,,,,,,,,3.0,14600.576063709903,1569.0956629445157,0.36960116962705997,6.1796691888313084,2.7737617328098256
