time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3220.0,-30.1254355185813,5.053766717502352,35.04457138432057,27.656118710897886,5.014520829728192,-26.61143988374867,-40.10778096327556,1.5005251948903768,-6.882949972484482,-6.882949972481078,40.08901052591756,37709.034528645956,20622.3518160741,20622.3518160741,58331.38634472006,81985.83754805887,81976.83072178034,20622.3518160741,102599.18253785445,102599.18253785445,102599.18253785445,130303.94614327337,125769.16652963779,4534.77961363558,0.0,94710.11066958327,50433.4687385307,49196.268812280636,27704.763605418917,76901.03241769955,20991.017998420615,1569.097185199553,0.0,0.8766340285321061,2.690033295659423,0.0014957518510113484,1.0,1.0,-6.882949972484482,329366.60901956965,1558374.6862964032,4.731428880830512,1558374.6862964032,4.731428880830512,0.7576681865033086,0.09225075992138507,3.602577928103535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602577928103535,1.284725057035669,1.2850210972601,2.8041625781130177,5941.684012735886,14600.558718504946,6454.09309949729,0.0004236190946670932,26289.538369386628,2680.786850696887,19291.716182307617,1967.207576726774,0.7338172284064233,0.7338172284064233,32550.458279717423,32395.05729023726,1.0059999145867666,0.8,4308.467428465902,4287.898129693729,1.0059999145867666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.427145479551,3099.015535412006,7.650865967814952,5.053766717502352,-2.3439496825242037,7.397716400026556,2.773795579774637,3.5,0.7925130227927534,0.6,0.00023041880552897474,1.0000682887511965,0.00023040307159094396,199.02585236242564,0.0,3.1501604358725634e-06,8.927554675262845,0.051269487801692076,7.789927905537262e-05,0.00015251952647360212,0.0005494634796786018,0.09225075991988421,0.09225075991988421,0.09225075991988421,0.09224314934963035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.9788070816,595.758949695332,0.0,0.09225075991988421,0.09225075992138507,0.09225075992138507,0.3696010552891193,0.3696010552891193,0.5,10.084006678060291,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27704.763605418917,20991.017998420615,0.7576681865033086,0.7585253996056169,0.49035797495960326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522431844448225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.96154599571,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5961374527598,260.5961374527598,-12.553862547240158,244.784418305644,276.40785659987654,114477.55570610783,114531.77021700134,-54.21451089350771,0.0,nan,276.40785659987654,3.257856599876561,270.08316894102944,-3.0668310589705357,263.75848128218513,-9.391518717814847,257.43379362333445,-15.716206376665525,251.1091059644894,-22.040894035510576,244.784418305644,-28.365581694355967,1.0,1.0,25762.5980482374,25762.5980482374,275.826142646125,2.6761426461250153,275.826142646125,275.826142646125,81975.96959693209,81976.83072178034,-0.861124848248437,0.0,8575.796259387458,8575.796259387458,0.9063899857172394,3620.590817744053,275.826142646125,2.6761426461250153,1.0,0.002,0.12663949758617174,0.004854262695277526,0.0001954637233272931,0.0018045362765521315,0.09773186166364654,0.09773186166364654,0.0,-1.2057542464471993e-13,0.9999170983209716,0.9999170983209716,0.0,0.09224311217849594,7.647742889124745e-06,0.0,0.0,0.0,1599687.6632307223,266.2670500275155,0.0,1.0,1285686.3164770876,2593.366253145695,,,,,,,,,,,,,,,,,,,3.0,14600.558718504946,1569.097185199553,0.3696010552891193,6.1796691888313084,2.773795579774637
3221.0,-30.12608898837381,5.053581094206239,35.044566489505954,27.656087453383975,5.014479198690689,-26.61203216966963,-40.10835407590491,1.5004223799844805,-6.8829803032665495,-6.88298030323474,40.089001632103,37708.59163465958,20622.274795610912,20622.274795610912,58330.866430270486,81985.78130083618,81976.78308936044,20622.274795610912,102599.05788497135,102599.05788497135,102599.05788497135,130303.83639823823,125769.16068933468,4534.6757089035455,0.0,94710.26141140638,50433.232344197364,49196.69896356557,27704.77851326688,76901.47747683246,20991.026039760927,1569.0987556208847,0.0,0.876633896137865,2.690030245900793,0.0014957518510113484,1.0,1.0,-6.8829803032665495,329366.2134110925,1558374.302104691,4.731433397388682,1558374.302104691,4.731433397388682,0.7576680690556337,0.09225070554897369,3.602573910918626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602573910918626,1.284725570459146,1.2850215905870408,2.804158330585035,5941.67501273378,14600.541428935301,6454.089904084496,0.00042362006388581215,26289.609527332657,2680.794106788012,19291.706631004938,1967.2066027649544,0.7338148788763038,0.7338148788763038,32550.429242460883,32395.05729023726,1.005998792810151,0.8,4308.463585015437,4287.898129693729,1.005998792810151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.4468126101024,3099.015535412006,7.650781569546754,5.053581094206239,-2.344017715852189,7.397598810058428,2.773829311430465,3.5,0.7925226604087043,0.6,0.00023040307159094396,1.0000680859900708,0.0002303873854377066,199.0263925431425,0.0,3.1314604275946067e-06,8.874558851803116,0.05127261926211967,7.7894222308333e-05,0.00015250884928261096,0.0005494244016097551,0.09225070554694384,0.09225070554694384,0.09225070554694384,0.09224312316105046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.0322131248,595.7586068282908,0.0,0.09225070554694384,0.09225070554897369,0.09225070554897369,0.36960094208329275,0.36960094208329275,0.5,10.08377920597188,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,27704.77851326688,20991.026039760927,0.7576680690556337,0.758514248934208,0.4903493778259302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247114917121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.90855017225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5957842986503,260.5957842986503,-12.554215701349676,244.78378578115934,276.4077828161419,114479.51696502573,114533.54098050055,-54.02401547481206,0.0,nan,276.4077828161419,3.257782816141912,270.08298340914564,-3.0670165908543368,263.7581840021494,-9.391815997850586,257.4333845951501,-15.716615404849904,251.10858518815536,-22.041414811844618,244.78378578115934,-28.36621421884064,1.0,1.0,25762.5980482374,25762.5980482374,275.82610676108595,2.6761067610859754,275.82610676108595,275.82610676108595,81975.91573392463,81976.78308936044,-0.8673554358101683,0.0,8575.796259387458,8575.796259387458,0.9063902329611875,3620.586780473219,275.82610676108595,2.6761067610859754,1.0,0.002,0.12664711709646662,0.004854225588242193,0.0001954754716183695,0.001804524528121026,0.09773773580918474,0.09773773580918474,0.0,-2.6060447202991277e-13,0.999917404311177,0.999917404311177,0.0,0.09224308603840446,7.619510569221702e-06,0.0,0.0,0.0,1599687.6275127681,266.2670196967334,0.0,1.0,1285686.419795948,2593.36583616981,,,,,,,,,,,,,,,,,,,3.0,14600.541428935301,1569.0987556208847,0.36960094208329275,6.1796691888313084,2.773829311430465
3222.0,-30.126740244984102,5.053396116362699,35.04456162963042,27.65607557902115,5.0144371352459745,-26.612622506957948,-40.10892310235647,1.5003193972226294,-6.883010124186569,-6.883010124123941,40.08899284990342,37708.122069835044,20622.197341308976,20622.197341308976,58330.319411144024,81985.75319346464,81976.73767258803,20622.197341308976,102598.935013897,102598.935013897,102598.935013897,130303.72833076087,125769.15612504375,4534.572205717116,0.0,94710.43255857755,50432.96147973633,49197.19008760135,27704.793316863863,76901.98340446522,20991.03404417577,1569.1003079790937,0.0,0.8766337661147091,2.6900272474114097,0.0014957518510113484,1.0,1.0,-6.883010124186569,329365.824453178,1558373.922734566,4.731437833059396,1558373.922734566,4.731437833059396,0.757667953126312,0.09225065150048263,3.602567975002436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602567975002436,1.284726084569515,1.285022084662409,2.8041525880667253,5941.662845026565,14600.524156573172,6454.088268912116,0.00042362177961444646,26289.700351459294,2680.803368271458,19291.701743365273,1967.2061043644132,0.7338121578207499,0.7338121578207499,32550.38633610414,32395.05729023726,1.0059971352384622,0.8,4308.457905813046,4287.898129693729,1.0059971352384622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.466411533393,3099.015535412006,7.650697205155471,5.053396116362699,-2.3440852625075097,7.397481378870209,2.7738629262653083,3.5,0.7925322646472309,0.6,0.0002303873854377066,1.000067855750308,0.0002303717533895306,199.02693089694384,0.0,3.1219584917099362e-06,8.847630365505958,0.05127574122061138,7.788920191512406e-05,0.00015249818352258254,0.0005493850722045001,0.09225065150023974,0.09225065150023974,0.09225065150023974,0.09224309791794096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.0819918642,595.7582651455756,0.0,0.09225065150023974,0.09225065150048263,0.09225065150048263,0.36960083009213884,0.36960083009213884,0.5,10.08355259849889,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,27704.793316863863,20991.03404417577,0.757667953126312,0.758502145573493,0.4903400458673419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522510337187822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.881621685956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59543232528387,260.59543232528387,-12.554567674716111,244.78315538895424,276.4077092616142,114481.4036762685,114535.24706685111,-53.84339058263184,0.0,nan,276.4077092616142,3.2577092616141954,270.08279848708275,-3.0672015129172223,263.75788771254986,-9.392112287450118,257.43297693801617,-15.71702306198381,251.10806616348611,-22.041933836513863,244.78315538895424,-28.366844611045735,1.0,1.0,25762.5980482374,25762.5980482374,275.8260716442719,2.6760716442719286,275.8260716442719,275.8260716442719,81975.88997871104,81976.73767258803,-0.8476938769890694,0.0,8575.796259387458,8575.796259387458,0.9063905982962766,3620.5808148774486,275.8260716442719,2.6760716442719286,1.0,0.002,0.1266547075726295,0.0048541886948488926,0.00019548717529925753,0.001804512824691078,0.09774358764962876,0.09774358764962876,0.0,-9.664578165535787e-15,0.9999177189978531,0.9999177189978531,0.0,0.09224306102442846,7.590476054165163e-06,0.0,0.0,0.0,1599687.592395223,266.2669898758134,0.0,1.0,1285686.5213779926,2593.365426203477,,,,,,,,,,,,,,,,,,,3.0,14600.524156573172,1569.1003079790937,0.36960083009213884,6.1796691888313084,2.7738629262653083
3223.0,-30.127389361313202,5.053211786318631,35.044556803333386,27.65606070114302,5.014395830001311,-26.613210842182703,-40.10949181448666,1.5002173108670849,-6.883039513695451,-6.883039513773062,40.088984098348405,37707.66352007042,20622.119605350617,20622.119605350617,58329.78312542103,81985.71979911264,81976.69305632889,20622.119605350617,102598.8126616795,102598.8126616795,102598.8126616795,130303.62045253594,125769.15135384031,4534.469098695622,0.0,94710.59923368253,50432.70246324257,49197.663078266625,27704.80779085643,76902.47086912306,20991.041843090326,1569.101833693582,0.0,0.8766336383430812,2.6900242923029465,0.0014957518510113484,1.0,1.0,-6.883039513695451,329365.44112256565,1558373.5446880592,4.731442191921244,1558373.5446880592,4.731442191921244,0.7576678387936016,0.09225059771892172,3.6025624113285635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025624113285635,1.2847265943754456,1.285022574501845,2.8041471446926076,5941.651311169997,14600.506906766133,6454.086332955263,0.0004236233476733058,26289.787218080386,2680.8122262016477,19291.695956660682,1967.2055142847641,0.733809513048973,0.733809513048973,32550.346120399514,32395.05729023726,1.005995581613377,0.8,4308.452582752706,4287.898129693729,1.005995581613377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.4859435099884,3099.015535412006,7.650612927514308,5.053211786318631,-2.3441523689508337,7.3973641552694644,2.7738964264395176,3.5,0.7925418361255765,0.6,0.0002303717533895306,1.0000676331029232,0.00023035617368672662,199.0274674840666,0.0,3.1111985721016917e-06,8.817136753336195,0.051278852419183486,7.78841845940054e-05,0.0001524875687955252,0.0005493459835376374,0.09225059771732602,0.09225059771732602,0.09225059771732602,0.09224307283280371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.12777110765,595.7579247642102,0.0,0.09225059771732602,0.09225059771892172,0.09225059771892172,0.3696007194012802,0.3696007194012802,0.5,10.083326851640496,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,27704.80779085643,20991.041843090326,0.7576678387936016,0.7584903640442181,0.4903309749857509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522549392682864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.85112807379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59508158147645,260.59508158147645,-12.554918418523528,244.78252711791822,276.4076360450357,114483.30144343062,114536.95674112653,-53.65529769591372,0.0,nan,276.4076360450357,3.2576360450357242,270.0826142596114,-3.067385740388602,263.7575924741889,-9.392407525811052,257.4325706887629,-15.717429311237083,251.10754890334132,-22.042451096658652,244.78252711791822,-28.367472882081756,1.0,1.0,25762.5980482374,25762.5980482374,275.8260370520436,2.6760370520436254,275.8260370520436,275.8260370520436,81975.85904344509,81976.69305632889,-0.834012883802643,0.0,8575.796259387458,8575.796259387458,0.9063909407209385,3620.5752233852063,275.8260370520436,2.6760370520436254,1.0,0.002,0.12666226916481563,0.004854151998193335,0.00019549883457029994,0.001804501165270636,0.09774941728514996,0.09774941728514996,0.0,-1.5906416808708634e-13,0.9999180320494585,0.9999180320494585,0.0,0.09224303612649047,7.561592431247924e-06,0.0,0.0,0.0,1599687.5577857012,266.2669604863045,0.0,1.0,1285686.6214904664,2593.3650221681733,,,,,,,,,,,,,,,,,,,3.0,14600.506906766133,1569.101833693582,0.3696007194012802,6.1796691888313084,2.7738964264395176
3224.0,-30.128036482872908,5.0530280940706485,35.044552008324914,27.656042645126604,5.014355329709843,-26.61379730161478,-40.110060247220076,1.5001161484540437,-6.88306933417482,-6.883069334134104,40.08897534792453,37707.21560225637,20622.04306980759,20622.04306980759,58329.25867206397,81985.68089208246,81976.64666357519,20622.04306980759,102598.68973338278,102598.68973338278,102598.68973338278,130303.51223396085,125769.14584302422,4534.366390936635,0.0,94710.76131730217,50432.455035808765,49198.118090548225,27704.822500578062,76902.94059112629,20991.049785188072,1569.103380557129,0.0,0.8766335081998171,2.69002129386311,0.0014957518510113484,1.0,1.0,-6.88306933417482,329365.05217111565,1558373.1666917675,4.731446631691036,1558373.1666917675,4.731446631691036,0.7576677231824926,0.09225054456805883,3.602557230277176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602557230277176,1.2847270997517557,1.2850230599778771,2.8041420088151705,5941.640428861996,14600.489678127507,6454.084086933423,0.00042362476380619347,26289.870018252353,2680.820669469427,19291.6892431511,1967.2048296973076,0.7338069465447108,0.7338069465447108,32550.308670380124,32395.05729023726,1.0059941348334995,0.8,4308.447625766007,4287.898129693729,1.0059941348334995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5054095808396,3099.015535412006,7.650529283491361,5.0530280940706485,-2.3442195720346177,7.397247666105266,2.773929813736828,3.5,0.7925513753533794,0.6,0.00023035617368672662,1.0000674256139268,0.00023034064282747167,199.02800242477272,0.0,3.1007887932308295e-06,8.787635440016171,0.05128195320797672,7.787917003637795e-05,0.00015247700365034867,0.0005493071319515629,0.0922505445701372,0.0922505445701372,0.0922505445701372,0.09224304725534282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.1695652357,595.7575856780767,0.0,0.0922505445701372,0.09225054456805883,0.09225054456805883,0.3696006100029099,0.3696006100029099,0.5,10.083101932809683,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,27704.822500578062,20991.049785188072,0.7576677231824926,0.7584789115176499,0.4903221555952745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522588320026157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.821626760466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5947320981947,260.5947320981947,-12.55526790180528,244.7819009342524,276.4075632621373,114485.20985792192,114538.67232607707,-53.46246815516237,0.0,nan,276.4075632621373,3.257563262137296,270.082430796561,-3.06756920343895,263.75729833098313,-9.392701669016844,257.4321658654051,-15.717834134594852,251.1070333998294,-22.042966600170587,244.7819009342524,-28.368099065747572,1.0,1.0,25762.5980482374,25762.5980482374,275.8260018219512,2.6760018219512176,275.8260018219512,275.8260018219512,81975.82634833024,81976.64666357519,-0.8203152449423214,0.0,8575.796259387458,8575.796259387458,0.9063912595963498,3620.5700164285618,275.8260018219512,2.6760018219512176,1.0,0.002,0.12666980311725096,0.00485411534029834,0.0001955104510061018,0.0018044895493006508,0.0977552255030509,0.0977552255030509,0.0,3.067524532995858e-13,0.9999183316244125,0.9999183316244125,0.0,0.09224301061593689,7.53395212193935e-06,0.0,0.0,0.0,1599687.5226686504,266.26693066582516,0.0,1.0,1285686.7230709787,2593.3646122082196,,,,,,,,,,,,,,,,,,,3.0,14600.489678127507,1569.103380557129,0.3696006100029099,6.1796691888313084,2.773929813736828
3225.0,-30.128683383341002,5.052845009661732,35.04454722732303,27.656022214237623,5.014315598395145,-26.614383485167167,-40.110624803323276,1.5000157002195602,-6.88310100741819,-6.883101007410671,40.08896616177629,37706.75740617927,20621.970129186146,20621.970129186146,58328.72753536541,81985.63717131231,81976.58884536977,20621.970129186146,102598.55897455591,102598.55897455591,102598.55897455591,130303.39573734149,125769.13174703803,4534.26399030346,0.0,94710.91983396598,50432.19901274584,49198.5786902446,27704.83676278557,76903.41545303017,20991.0572830316,1569.1049506187392,0.0,0.8766333695555745,2.6900181091313278,0.0014957518510113484,1.0,1.0,-6.88310100741819,329364.63905427733,1558372.7698728458,4.731451361468209,1558372.7698728458,4.731451361468209,0.7576676037747954,0.09225049204000499,3.6025523458749205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025523458749205,1.2847276016868772,1.2850235420746663,2.8041371113570577,5941.630051735934,14600.472467813552,6454.0816013412505,0.0004236260622655269,26289.94966371942,2680.8287910468325,19291.68181354976,1967.2040720888133,0.7338044408724225,0.7338044408724225,32550.273364609817,32395.05729023726,1.0059927708912477,0.8,4308.442952597965,4287.898129693729,1.0059927708912477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.524808616967,3099.015535412006,7.650447164597591,5.052845009661732,-2.3442877657562473,7.39713277541798,2.7739630862192177,3.5,0.7925608817769193,0.6,0.00023034064282747167,1.000067402934355,0.0002303251182386467,199.0285371852535,0.0,3.0910758934544375e-06,8.760109082049876,0.05128504428387017,7.787418997276684e-05,0.00015246645285470483,0.0005492683773989449,0.0922504920434303,0.0922504920434303,0.0922504920434303,0.09224301575880982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.20620996406,595.7572482442355,0.0,0.0922504920434303,0.09225049204000499,0.09225049204000499,0.36960050177456577,0.36960050177456577,0.5,10.082877645371232,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27704.83676278557,20991.0572830316,0.7576676037747954,0.7584673215325591,0.49031316989047374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262712794211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.7941004025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59438373625494,260.59438373625494,-12.555616263745037,244.78127650361475,276.40749096889516,114487.11883601251,114540.40976571265,-53.290929700118646,0.0,nan,276.40749096889516,3.2574909688951834,270.0822480758408,-3.067751924159154,263.7570051827844,-9.392994817215595,257.431762289724,-15.718237710275957,251.10651939667062,-22.043480603329357,244.78127650361475,-28.36872349638523,1.0,1.0,25762.5980482374,25762.5980482374,275.8259634066528,2.6759634066528406,275.8259634066528,275.8259634066528,81975.80141119224,81976.58884536977,-0.7874341775313951,0.0,8575.796259387458,8575.796259387458,0.9063915602139,3620.565107604295,275.8259634066528,2.6759634066528406,1.0,0.002,0.1266773162719271,0.004854078434039119,0.00019552203459677784,0.0018044779659422796,0.09776101729838892,0.09776101729838892,0.0,5.390575139041509e-13,0.999918557029029,0.999918557029029,0.0,0.09224297888585971,7.513154145275787e-06,0.0,0.0,0.0,1599687.4853697415,266.2668989925818,0.0,1.0,1285686.8309627306,2593.36417677739,,,,,,,,,,,,,,,,,,,3.0,14600.472467813552,1569.1049506187392,0.36960050177456577,6.1796691888313084,2.7739630862192177
3226.0,-30.129326146171607,5.052662560537948,35.044542488141396,27.655979326833062,5.014270125339175,-26.61496651902261,-40.11118894033132,1.4999104981828475,-6.883130545192955,-6.883130545193716,40.088957805608764,37706.3322801013,20621.893894926947,20621.893894926947,58328.22617502825,81985.57397201871,81976.5477409142,20621.893894926947,102598.44163584115,102598.44163584115,102598.44163584115,130303.29423051904,125769.13221001322,4534.162020505807,0.0,94711.06163305667,50431.9778585091,49198.98197171952,27704.852594677886,76903.8345663974,20991.06605837236,1569.1065426102389,0.0,0.876633239449132,2.6900151391227287,0.0014957518510113484,1.0,1.0,-6.883130545192955,329364.25379090745,1558372.408906251,4.731455799983574,1558372.408906251,4.731455799983574,0.7576674875507098,0.09225043992321515,3.602549255950154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602549255950154,1.2847281258462495,1.2850240464088658,2.804133562170718,5941.622531435971,14600.455240358078,6454.077707914776,0.0004236266873360614,26290.01157350647,2680.835104088192,19291.670175837477,1967.2028853724237,0.7338022701853235,0.7338022701853235,32550.251029799423,32395.05729023726,1.0059919080468864,0.8,4308.43999630155,4287.898129693729,1.0059919080468864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5441359702213,3099.015535412006,7.650364028450381,5.052662560537948,-2.3443544729536825,7.397017033491631,2.7739962359126458,3.5,0.7925703531178988,0.6,0.0002303251182386467,1.000066972158232,0.00023030969390138437,199.02906852786938,0.0,3.0898362042331527e-06,8.756595802796754,0.05128813412007441,7.78692139001718e-05,0.00015245590433847492,0.0005492299047397807,0.09225043992604623,0.09225043992604623,0.09225043992604623,0.09224299381268515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.2425062966,595.7569109640704,0.0,0.09225043992604623,0.09225043992321515,0.09225043992321515,0.36960039393572025,0.36960039393572025,0.5,10.082654262822995,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27704.852594677886,20991.06605837236,0.7576674875507098,0.7584566686940518,0.49030496974174054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522665922797258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.79058712325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59403614595186,260.59403614595186,-12.555963854048116,244.78065416975767,276.4074181221461,114489.0259100177,114542.19879819523,-53.17288817752728,0.0,nan,276.4074181221461,3.2574181221461345,270.0820653316692,-3.0679346683307926,263.75671254119254,-9.393287458807436,257.43135975071095,-15.718640249289024,251.10600696023482,-22.043993039765155,244.78065416975767,-28.36934583024231,1.0,1.0,25762.5980482374,25762.5980482374,275.8259290757924,2.6759290757923964,275.8259290757924,275.8259290757924,81975.72022029881,81976.5477409142,-0.8275206153921317,0.0,8575.796259387458,8575.796259387458,0.9063917503876789,3620.562002229905,275.8259290757924,2.6759290757923964,1.0,0.002,0.12668479875178215,0.004854042039422056,0.00019553357169695474,0.0018044664287203023,0.09776678584847737,0.09776678584847737,0.0,4.1725694080452236e-13,0.9999188894985063,0.9999188894985063,0.0,0.09224295744376995,7.482479445189263e-06,0.0,0.0,0.0,1599687.4505855828,266.266869454807,0.0,1.0,1285686.9315802003,2593.3637707042776,,,,,,,,,,,,,,,,,,,3.0,14600.455240358078,1569.1065426102389,0.36960039393572025,6.1796691888313084,2.7739962359126458
3227.0,-30.129968715268493,5.05248076175731,35.04453776117401,27.655958651471906,5.014229894972624,-26.615548854241627,-40.11175293764097,1.4998100339476688,-6.88315876244809,-6.883158762444021,40.088948679429336,37705.88876485229,20621.815853746382,20621.815853746382,58327.70461859867,81985.53162519808,81976.49832062055,20621.815853746382,102598.31417436694,102598.31417436694,102598.31417436694,130303.17823894789,125769.11795486398,4534.060284083913,0.0,94711.21983026013,50431.73482977621,49199.42777831547,27704.864064580954,76904.29184289642,20991.071786461478,1569.1078948269644,0.0,0.8766331195556517,2.690012301894173,0.0014957518510113484,1.0,1.0,-6.88315876244809,329363.885751507,1558372.0146773236,4.731459890089645,1558372.0146773236,4.731459890089645,0.757667380627842,0.09225038646215758,3.6025443869220393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025443869220393,1.2847286276370142,1.2850245284980923,2.804128677001738,5941.612180349107,14600.438074229927,6454.0752289756265,0.0004236279825678775,26290.09101847042,2680.84320521997,19291.66276612247,1967.202129791771,0.7337997708934854,0.7337997708934854,32550.21583514196,32395.05729023726,1.0059905483977782,0.8,4308.435337840707,4287.898129693729,1.0059905483977782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.563397059497,3099.015535412006,7.6502804112275955,5.05248076175731,-2.3444201870801846,7.396900948837494,2.7740292721097406,3.5,0.7925797920313544,0.6,0.00023030969390138437,1.0000669523242942,0.0002302942751643905,199.02959971283994,0.0,3.0698914779835843e-06,8.700072448605479,0.05129120401155239,7.786423935366979e-05,0.0001524454545477146,0.0005491915165926481,0.09225038646081021,0.09225038646081021,0.09225038646081021,0.09224296339854367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.27175265,595.7565759376406,0.0,0.09225038646081021,0.09225038646215758,0.09225038646215758,0.3696002875889828,0.3696002875889828,0.5,10.08243157067295,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27704.864064580954,20991.071786461478,0.757667380627842,0.7584453769856324,0.49029628725896846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270446971293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.73406376906,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59368968120515,260.59368968120515,-12.556310318794829,244.7800336325727,276.4073457298376,114490.91994956152,114543.92065451962,-53.00070495810489,0.0,nan,276.4073457298376,3.2573457298375956,270.08188331038457,-3.068116689615408,263.7564208909327,-9.393579109067275,257.4309584714776,-15.719041528522382,251.10549605202556,-22.04450394797442,244.7800336325727,-28.36996636742728,1.0,1.0,25762.5980482374,25762.5980482374,275.82589509577764,2.675895095777662,275.82589509577764,275.82589509577764,81975.68018985404,81976.49832062055,-0.8181307665072381,0.0,8575.796259387458,8575.796259387458,0.9063920500587614,3620.5571088566494,275.82589509577764,2.675895095777662,1.0,0.002,0.126692257884343,0.0048540059788056466,0.00019554507328968464,0.0018044549265675027,0.09777253664484231,0.09777253664484231,0.0,-1.4281284488326662e-13,0.9999191425310574,0.9999191425310574,0.0,0.09224292732939927,7.4591327583064505e-06,0.0,0.0,0.0,1599687.4173564778,266.2668412375519,0.0,1.0,1285687.027699435,2593.363382785282,,,,,,,,,,,,,,,,,,,3.0,14600.438074229927,1569.1078948269644,0.3696002875889828,6.1796691888313084,2.7740292721097406
3228.0,-30.13071369705498,5.052299794069605,35.04453322321805,27.655898895487212,5.01417548274695,-26.616224777245197,-40.11240239543838,1.4996865646087163,-6.8831740657282126,-6.8831740657206755,40.08894467060819,37705.38625577062,20621.716318932667,20621.716318932667,58327.10257470329,81985.44190330102,81976.55293626647,20621.716318932667,102598.26925519913,102598.26925519913,102598.26925519913,130303.15562716506,125769.19587303879,4533.959754126279,0.0,94711.36924118242,50431.49660694109,49199.85848249037,27704.88637196593,76904.7448544563,20991.08618624972,1569.1094478111852,0.0,0.8766330509164337,2.690010763159224,0.0014957518510113484,1.0,1.0,-6.8831740657282126,329363.6861500088,1558371.8415065042,4.731462231682527,1558371.8415065042,4.731462231682527,0.7576672903264536,0.09225033396674173,3.602541397704658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602541397704658,1.2847292370275822,1.2850251182190826,2.8041250201791073,5941.604431980759,14600.420890557481,6454.071466581676,0.00042362866417677695,26290.15430649244,2680.8496588021844,19291.65152007517,1967.2009830140948,0.7337975766582334,0.7337975766582334,32550.194228262255,32395.05729023726,1.005989713675396,0.8,4308.432477895183,4287.898129693729,1.005989713675396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5825951514485,3099.015535412006,7.650189000338927,5.052299794069605,-2.3444776510467333,7.396777445116339,2.7740622004118114,3.5,0.7925892001176604,0.6,0.0002302942751643905,1.0000776240440805,0.00023027640017895227,199.03021556122897,0.0,3.068785051970118e-06,8.696936837283316,0.05129427279660436,7.785851139595168e-05,0.00015243576376843882,0.0005491561494665286,0.09225033482947034,0.09225033482947034,0.09225033482947034,0.0922429947064708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.3137251367,595.756237024902,0.0,0.09225033482947034,0.09225033396674173,0.09225033396674173,0.36960018188296045,0.36960018188296045,0.5,10.082211371285839,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27704.88637196593,20991.08618624972,0.7576672903264536,0.7584330808858212,0.4902868649668989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522743005205696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.73092815773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5933335385935,260.5933335385935,-12.55666646140645,244.7793967488869,276.4072703287413,114492.33484118516,114546.81616086877,-54.48131968361635,0.0,nan,276.4072703287413,3.257270328741299,270.08169561251395,-3.068304387486023,263.75612089640686,-9.393879103593122,257.4305461804323,-15.719453819567661,251.10497146458022,-22.04502853541976,244.7793967488869,-28.370603251113067,1.0,1.0,25762.5980482374,25762.5980482374,275.82588616108114,2.6758861610811664,275.82588616108114,275.82588616108114,81975.46203216034,81976.55293626647,-1.0909041061240714,0.0,8575.796259387458,8575.796259387458,0.9063922340342134,3620.554104693181,275.82588616108114,2.6758861610811664,1.0,0.002,0.12669963043982854,0.00485397261203265,0.00019555644643271322,0.0018044435547933258,0.09777822321635661,0.09777822321635661,0.0,1.226039235413534e-12,0.9999200805176023,0.9999200805176023,0.0,0.0922429613678001,7.372598941638506e-06,0.0,0.0,0.0,1599687.3993350763,266.26682593427176,0.0,1.0,1285687.0798285152,2593.3631724022475,,,,,,,,,,,,,,,,,,,3.0,14600.420890557481,1569.1094478111852,0.36960018188296045,6.1796691888313084,2.7740622004118114
3229.0,-30.131342626054593,5.052119469011124,35.04452862294588,27.655943703744583,5.014167813188033,-26.61679158213164,-40.11295378496868,1.4996167692554867,-6.883201763392776,-6.8832017634479215,40.08893380269432,37704.91079555993,20621.639007062455,20621.639007062455,58326.54980262239,81985.43617971115,81976.47638675457,20621.639007062455,102598.11539381702,102598.11539381702,102598.11539381702,130303.00553628869,125769.14635450968,4533.859181779019,0.0,94711.55810565334,50431.18720941015,49200.41210693688,27704.890142471675,76905.30224940856,20991.086410160344,1569.1104214294355,0.0,0.8766329405727171,2.6900079781787696,0.0014957518510113484,1.0,1.0,-6.883201763392776,329363.32488814805,1558371.3720391518,4.731465996004187,1558371.3720391518,4.731465996004187,0.7576671952934745,0.09225028093292754,3.6025329200207254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025329200207254,1.2847296004195428,1.2850254587290162,2.8041176282108533,5941.58876928704,14600.401633798518,6454.0706712794645,0.0004236310703341228,26290.26859943544,2680.861313438885,19291.64914286364,1967.2007406059809,0.7337942961631785,0.7337942961631785,32550.132949227685,32395.05729023726,1.005987346329156,0.8,4308.42436683505,4287.898129693729,1.005987346329156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.601762668932,3099.015535412006,7.650105921671769,5.052119469011124,-2.3445425857500632,7.396662054761188,2.7740950764289494,3.5,0.7925985932654142,0.6,0.00023027640017895227,1.0000655317928488,0.00023026131074243558,199.0307354757706,0.0,3.55766220492136e-06,10.082414688747134,0.051297830458809285,7.78536486668525e-05,0.00015242275151209977,0.0005491079800824782,0.09225028093313843,0.09225028093313843,0.09225028093313843,0.09224294483194025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.321975754,595.7559087376972,0.0,0.09225028093313843,0.09225028093292754,0.09225028093292754,0.3696000840508528,0.3696000840508528,0.5,10.081991288270096,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,27704.890142471675,20991.086410160344,0.7576671952934745,0.7584203962096898,0.4902771290499661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522787682731502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.1164060092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5929842758607,260.5929842758607,-12.557015724139262,244.77876695743552,276.40720159464666,114494.61601148802,114548.0447405931,-53.42872910507275,0.0,nan,276.40720159464666,3.2572015946466877,270.08151466699445,-3.068485333005526,263.7558277394407,-9.394172260559287,257.430140811996,-15.719859188003966,251.1044538846508,-22.04554611534917,244.77876695743552,-28.371233042564455,1.0,1.0,25762.5980482374,25762.5980482374,275.825849537126,2.6758495371259983,275.825849537126,275.825849537126,81975.58354380113,81976.47638675457,-0.8928429534425959,0.0,8575.796259387458,8575.796259387458,0.9063927558045027,3620.5455846208292,275.825849537126,2.6758495371259983,1.0,0.002,0.12670700214610933,0.004853937006453254,0.000195567813292138,0.0018044321867083952,0.097783906646069,0.097783906646069,0.0,5.32993787993874e-16,0.9999200901496335,0.9999200901496335,0.0,0.09224290922678192,7.371706145621894e-06,0.0,0.0,0.0,1599687.3667178312,266.2667982366072,0.0,1.0,1285687.174177798,2593.362791626586,,,,,,,,,,,,,,,,,,,3.0,14600.401633798518,1569.1104214294355,0.3696000840508528,6.1796691888313084,2.7740950764289494
3230.0,-30.131979196267892,5.051939625344387,35.04452417026673,27.655920304264896,5.014127390496743,-26.617368537588284,-40.113509295601375,1.499516731818247,-6.883240648530148,-6.883240648514956,40.088928857829,37704.46196081827,20621.58124005751,20621.58124005751,58326.04320087578,81985.39117497082,81976.45556764549,20621.58124005751,102598.036807703,102598.036807703,102598.036807703,130302.96431877994,125769.20430058263,4533.760018197309,0.0,94711.71239455628,50430.939535623074,49200.858732148,27704.92751107693,76905.78624322492,20991.110054827685,1569.1132630500094,0.0,0.8766327460115746,2.6900040683096615,0.0014957518510113484,1.0,1.0,-6.883240648530148,329362.8177081037,1558371.1584333507,4.7314726333634,1558371.1584333507,4.7314726333634,0.7576670267927992,0.09225024120491981,3.6025283299712307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025283299712307,1.2847300995234163,1.285025938560965,2.804112966067834,5941.578890765424,14600.384677130989,6454.068052823053,0.0004236322682286781,26290.34492431393,2680.86909641049,19291.6413161222,1967.1999425004667,0.7337918681424692,0.7337918681424692,32550.099771073616,32395.05729023726,1.0059860645832808,0.8,4308.419975284094,4287.898129693729,1.0059860645832808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.620867273382,3099.015535412006,7.650030273328541,5.051939625344387,-2.3446143394513532,7.39655396479574,2.77412784469309,3.5,0.7926079556265971,0.6,0.00023026131074243558,1.0000663283460016,0.0002302460389035017,199.0312617094915,0.0,3.0032616478331874e-06,8.511243509959254,0.051300833720457115,7.784874987750725e-05,0.00015241256086492833,0.0005490705683593688,0.09225024120047592,0.09225024120047592,0.09225024120047592,0.09224295733572849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.3513152032,595.7555738851989,0.0,0.09225024120047592,0.09225024120491981,0.09225024120491981,0.3695999845882019,0.3695999845882019,0.5,10.081772771153169,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27704.92751107693,20991.110054827685,0.7576670267927992,0.758409035913264,0.4902682074086444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522825400625343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.54523483041,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59263697063517,260.59263697063517,-12.557363029364808,244.77814135300665,276.40713258855885,114496.56236216916,114549.69164044833,-53.12927827918264,0.0,nan,276.40713258855885,3.257132588558875,270.08133434127757,-3.0686656587224093,263.7555360940768,-9.394463905923203,257.4297378469605,-15.72026215303947,251.10393959993053,-22.04606040006945,244.77814135300665,-28.37185864699333,1.0,1.0,25762.5980482374,25762.5980482374,275.8258082243999,2.6758082243999297,275.8258082243999,275.8258082243999,81975.56343175037,81976.45556764549,-0.8921358951192815,0.0,8575.796259387458,8575.796259387458,0.9063930383049912,3620.540971621087,275.8258082243999,2.6758082243999297,1.0,0.002,0.12671432346244335,0.004853899594199017,0.00019557909788689976,0.0018044209015357388,0.09778954894344988,0.09778954894344988,0.0,-5.773615092963258e-13,0.9999206363353026,0.9999206363353026,0.0,0.09224291988770857,7.3213172112421925e-06,0.0,0.0,0.0,1599687.3209260097,266.26675935146983,0.0,1.0,1285687.3066360452,2593.3622570505477,,,,,,,,,,,,,,,,,,,3.0,14600.384677130989,1569.1132630500094,0.3695999845882019,6.1796691888313084,2.77412784469309
3231.0,-30.13261122375177,5.051760376080705,35.04451972170208,27.655897777900122,5.014080052607473,-26.61794209611865,-40.114064352214314,1.4994109249649676,-6.8832716029118615,-6.88327160292371,40.08892007111035,37704.02330482843,20621.50991173117,20621.50991173117,58325.5332165596,81985.36157991385,81976.40026241624,20621.50991173117,102597.9101741474,102597.9101741474,102597.9101741474,130302.85146404756,125769.19084468283,4533.6606193647385,0.0,94711.8759763602,50430.69293099935,49201.314494845385,27704.94128990017,76906.25578474556,20991.117289602356,1569.1147855624681,0.0,0.8766326097791551,2.6900009558748015,0.0014957518510113484,1.0,1.0,-6.8832716029118615,329362.4139695839,1558370.7788687835,4.731477280867563,1558370.7788687835,4.731477280867563,0.7576669111099926,0.09225019291837362,3.6025231842278442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025231842278442,1.2847306259919593,1.285026445529519,2.8041078116638523,5941.567969201898,14600.36754642018,6454.0658690201835,0.00042363369997747,26290.427884272034,2680.8775559719206,19291.634788589283,1967.199276877352,0.7337893043623795,0.7337893043623795,32550.062576199525,32395.05729023726,1.005984627662967,0.8,4308.415052069124,4287.898129693729,1.005984627662967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.639881232178,3099.015535412006,7.649949852465109,5.051760376080705,-2.344681051300241,7.396441427380946,2.77416045763531,3.5,0.7926172736100885,0.6,0.0002302460389035017,1.0000658553365827,0.00023023087697160704,199.031784190305,0.0,3.039573371632139e-06,8.614150935205481,0.051303873293828746,7.784385537658409e-05,0.00015240218352691762,0.0005490323994826675,0.09225019291482099,0.09225019291482099,0.09225019291482099,0.09224292577559853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.35966085445,595.7552456686183,0.0,0.09225019291482099,0.09225019291837362,0.09225019291837362,0.3695998893080309,0.3695998893080309,0.5,10.08155475614636,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27704.94128990017,20991.117289602356,0.7576669111099926,0.7583977742956058,0.49025951036231646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522863576965808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.64814225565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59229105132437,260.59229105132437,-12.55770894867561,244.7775198961085,276.40706220678163,114498.40998722763,114551.32725388919,-52.91726666157132,0.0,nan,276.40706220678163,3.2570622067816544,270.0811537445061,-3.068846255493895,263.7552452822981,-9.394754717701858,257.4293368201609,-15.72066317983905,251.10342835809084,-22.04657164190914,244.7775198961085,-28.37248010389149,1.0,1.0,25762.5980482374,25762.5980482374,275.8257708210006,2.67577082100064,275.8257708210006,275.8257708210006,81975.52380413064,81976.40026241624,-0.8764582855947083,0.0,8575.796259387458,8575.796259387458,0.9063933550062159,3620.5358001489835,275.8257708210006,2.67577082100064,1.0,0.002,0.12672162653376848,0.004853863690126138,0.0001955903575012298,0.0018044096420861578,0.0977951787506149,0.0977951787506149,0.0,-4.1261265237846345e-13,0.9999208340753021,0.9999208340753021,0.0,0.09224288984654767,7.303071825944697e-06,0.0,0.0,0.0,1599687.2844735673,266.2667283970881,0.0,1.0,1285687.4120789727,2593.361831503293,,,,,,,,,,,,,,,,,,,3.0,14600.36754642018,1569.1147855624681,0.3695998893080309,6.1796691888313084,2.77416045763531
3232.0,-30.133241398301276,5.051581748029705,35.0445152472626,27.65585995456206,5.0140376069341075,-26.618513497779354,-40.11461528772486,1.4993097064045666,-6.8833004723350655,-6.883300472298553,40.0889104279068,37703.59618336234,20621.435366170637,20621.435366170637,58325.03154953297,81985.30172850679,81976.33750801433,20621.435366170637,102597.77287418497,102597.77287418497,102597.77287418497,130302.72294308573,125769.1616978472,4533.561245238524,0.0,94712.01706038557,50430.466280371606,49201.7230889044,27704.95006890075,76906.67315780515,20991.121062010465,1569.1160209474767,0.0,0.8766324882908033,2.689998053083243,0.0014957518510113484,1.0,1.0,-6.8833004723350655,329362.03742557333,1558370.3623062717,4.7314814253856445,1558370.3623062717,4.7314814253856445,0.7576668071881253,0.09225014234195716,3.6025199226113767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025199226113767,1.2847311307712364,1.2850269309450055,2.804104171157392,5941.560255405558,14600.350485496378,6454.062143644518,0.00042363438153428836,26290.490849452734,2680.883976633482,19291.623653192117,1967.1981413828491,0.7337871233999305,0.7337871233999305,32550.03900031689,32395.05729023726,1.00598371687465,0.8,4308.411931501002,4287.898129693729,1.00598371687465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.6588248903527,3099.015535412006,7.649868438751491,5.051581748029705,-2.3447463117261105,7.396328059755816,2.774192950149673,3.5,0.7926265571856208,0.6,0.00023023087697160704,1.0000656625997864,0.00023021576040626696,199.03230514175848,0.0,3.0177063567681514e-06,8.55217981508094,0.05130689100018551,7.783899749697029e-05,0.00015239187947463676,0.0005489947818515707,0.09225014234373125,0.09225014234373125,0.09225014234373125,0.09224288607636455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.36228739755,595.7549192689269,0.0,0.09225014234373125,0.09225014234195716,0.09225014234195716,0.36959979395996695,0.36959979395996695,0.5,10.081337068676858,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27704.95006890075,20991.121062010465,0.7576668071881253,0.7583871354031343,0.49025129595709016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522901481059773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.58617113553,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5919468791407,260.5919468791407,-12.558053120859256,244.7769021971719,276.4069915613069,114500.35503625033,114553.00503482095,-52.64999857063729,0.0,nan,276.4069915613069,3.2569915613069043,270.08097368836565,-3.0690263116343317,263.7549558154776,-9.395044184522362,257.4289379426478,-15.721062057352185,251.10292006987441,-22.047079930125562,244.7769021971719,-28.373097802828084,1.0,1.0,25762.5980482374,25762.5980482374,275.82573463400763,2.6757346340076538,275.82573463400763,275.82573463400763,81975.4623712904,81976.33750801433,-0.8751367239310639,0.0,8575.796259387458,8575.796259387458,0.906393555746402,3620.5325222244337,275.82573463400763,2.6757346340076538,1.0,0.002,0.1267289182624275,0.004853828210653018,0.0001956016004436807,0.0018043983998297492,0.09780080022184034,0.09780080022184034,0.0,2.734297163686783e-13,0.9999209569962455,0.9999209569962455,0.0,0.09224285061360968,7.291728347488256e-06,0.0,0.0,0.0,1599687.250476401,266.2666995276649,0.0,1.0,1285687.5104196714,2593.3614346193112,,,,,,,,,,,,,,,,,,,3.0,14600.350485496378,1569.1160209474767,0.36959979395996695,6.1796691888313084,2.774192950149673
