time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3233.0,-30.133869523495715,5.051403731306085,35.044510774936285,27.655837672669463,5.0139960530891186,-26.619082965837862,-40.11516590891404,1.499209495429977,-6.883329785357205,-6.883329785329107,40.08890153996016,37703.16074558941,20621.362006909356,20621.362006909356,58324.52275249877,81985.26222560786,81976.28394772764,20621.362006909356,102597.645954637,102597.645954637,102597.645954637,130302.60847885603,125769.14629308475,4533.46218577127,0.0,94712.17296656453,50430.225738886365,49202.16358630906,27704.962524219027,76907.12611052809,20991.127445609894,1569.1174425887498,0.0,0.876632361462279,2.6899951056908034,0.0014957518510113484,1.0,1.0,-6.883329785357205,329361.65509604686,1558369.9783690847,4.731485752081979,1558369.9783690847,4.731485752081979,0.7576666969774799,0.09225009300433089,3.602515215146016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602515215146016,1.2847316307440073,1.285027411611151,2.804099415735367,5941.550179236921,14600.333440625443,6454.059583219178,0.00042363562002353236,26290.568480701248,2680.8918928177563,19291.615999909434,1967.1973609652057,0.733784665556797,0.733784665556797,32550.004973423627,32395.05729023726,1.005982402341045,0.8,4308.407427608613,4287.898129693729,1.005982402341045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.677703541618,3099.015535412006,7.649787650733145,5.051403731306085,-2.344811685830636,7.3962154171367205,2.7742253313144225,3.5,0.7926358089469778,0.6,0.00023021576040626696,1.0000654493926617,0.0002302006939106602,199.03282440145287,0.0,3.0086848454625216e-06,8.526612852040786,0.051309899685030975,7.783414266892726e-05,0.00015238161773733968,0.0005489570964073302,0.09225009300188426,0.09225009300188426,0.09225009300188426,0.09224285523499988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.3658963554,595.7545925866535,0.0,0.09225009300188426,0.09225009300433089,0.09225009300433089,0.3695996978488382,0.3695996978488382,0.5,10.081119935036195,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,27704.962524219027,20991.127445609894,0.7576666969774799,0.7583760530679162,0.4902427467046918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522939274217364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.56060417249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5916044038053,260.5916044038053,-12.558395596194657,244.77628793501896,276.40692087275295,114502.24649894406,114554.63692092859,-52.39042198454833,0.0,nan,276.40692087275295,3.2569208727529713,270.0807942851136,-3.0692057148863796,263.7546676975164,-9.395332302483553,257.4285411099664,-15.721458890033603,251.10241452246368,-22.047585477536302,244.77628793501896,-28.37371206498102,1.0,1.0,25762.5980482374,25762.5980482374,275.82569907545945,2.6756990754594767,275.82569907545945,275.82569907545945,81975.42502498372,81976.28394772764,-0.8589227439224487,0.0,8575.796259387458,8575.796259387458,0.9063938454730135,3620.527791221746,275.82569907545945,2.6756990754594767,1.0,0.002,0.1267361915369765,0.004853792724424354,0.0001956128147235407,0.0018043871849549734,0.09780640736177035,0.09780640736177035,0.0,-3.214858934619258e-13,0.999921156991731,0.999921156991731,0.0,0.09224281972948534,7.273274845555714e-06,0.0,0.0,0.0,1599687.215956831,266.2666702146428,0.0,1.0,1285687.6102714315,2593.361031637087,,,,,,,,,,,,,,,,,,,3.0,14600.333440625443,1569.1174425887498,0.3695996978488382,6.1796691888313084,2.7742253313144225
3234.0,-30.134495491229426,5.051226331184621,35.044506316756326,27.65583285307514,5.013954760618692,-26.61965046604961,-40.11571625070644,1.499109735421916,-6.883358490157434,-6.883358490162188,40.08889300320183,37702.7150591457,20621.288014649665,20621.288014649665,58324.003073795364,81985.24674384556,81976.23651634934,20621.288014649665,102597.524530999,102597.524530999,102597.524530999,130302.50038720903,125769.13694638928,4533.36344081976,0.0,94712.34631511317,50429.96834335968,49202.642190837214,27704.975856210032,76907.61804704725,20991.134503282083,1569.11889066897,0.0,0.876632236623996,2.6899922194568404,0.0014957518510113484,1.0,1.0,-6.883358490157434,329361.2806998868,1558369.609603121,4.731490010882924,1558369.609603121,4.731490010882924,0.7576665871223616,0.09225004400408343,3.6025088396544263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025088396544263,1.2847321285042588,1.2850278901285819,2.8040933668006143,5941.537362270034,14600.316415804104,6454.058374972191,0.0004236375047571762,26290.663126921998,2680.901544046336,19291.612388378333,1967.196992691524,0.733781886567306,0.733781886567306,32549.958889550046,32395.05729023726,1.0059806220203629,0.8,4308.401327821427,4287.898129693729,1.0059806220203629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.6965160519335,3099.015535412006,7.649706816719568,5.051226331184621,-2.3448765209743563,7.396102852158977,2.7742575991828464,3.5,0.7926450283379561,0.6,0.0002302006939106602,1.0000652249174409,0.00023018568006868167,199.03334187999522,0.0,2.998727174444758e-06,8.498392812376444,0.05131289841220542,7.782929058405613e-05,0.00015237140332660407,0.0005489193273946411,0.09225004400735794,0.09225004400735794,0.09225004400735794,0.09224282825432084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3680122513,595.754266406704,0.0,0.09225004400735794,0.09225004400408343,0.09225004400408343,0.36959960188508545,0.36959960188508545,0.5,10.080903463509765,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27704.975856210032,20991.134503282083,0.7576665871223616,0.75836444496456,0.49023381579808584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297694465699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.53238413283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5912635366932,260.5912635366932,-12.558736463306786,244.77567685980756,276.4068502137108,114504.07197017032,114556.21637280755,-52.14440263723171,0.0,nan,276.4068502137108,3.256850213710834,270.08061554285365,-3.0693844571463273,263.75438087203133,-9.395619127968644,257.42814620125046,-15.721853798749521,251.1019115305053,-22.048088469494672,244.77567685980756,-28.374323140192416,1.0,1.0,25762.5980482374,25762.5980482374,275.8256648397839,2.675664839783906,275.8256648397839,275.8256648397839,81975.41197065472,81976.23651634934,-0.8245456946169725,0.0,8575.796259387458,8575.796259387458,0.906394237860081,3620.5213838526984,275.8256648397839,2.675664839783906,1.0,0.002,0.1267434425349037,0.004853757444339717,0.00019562399486294595,0.0018043760056658156,0.09781199743147298,0.09781199743147298,0.0,5.287614963933596e-13,0.9999213984424207,0.9999213984424207,0.0,0.09224279300693795,7.250997145482461e-06,0.0,0.0,0.0,1599687.1821535022,266.26664150984254,0.0,1.0,1285687.7080513355,2593.360637016562,,,,,,,,,,,,,,,,,,,3.0,14600.316415804104,1569.11889066897,0.36959960188508545,6.1796691888313084,2.7742575991828464
3235.0,-30.135119472938484,5.051049544007818,35.04450187206602,27.65580372596162,5.01391501230144,-26.62021602441414,-40.11626247139645,1.4990115637691857,-6.883387202176891,-6.883387202230042,40.08888447580061,37702.28817673749,20621.21446128986,20621.21446128986,58323.50263802735,81985.19500902509,81976.18865200515,20621.21446128986,102597.403113295,102597.403113295,102597.403113295,130302.39232657764,125769.12732782369,4533.264998753951,0.0,94712.49212028652,50429.73850393944,49203.05957371897,27704.98921328263,76908.04878700161,20991.141578955074,1569.120340028068,0.0,0.8766321117099635,2.689989332499436,0.0014957518510113484,1.0,1.0,-6.883387202176891,329360.9062099014,1558369.2412414097,4.731494272268799,1558369.2412414097,4.731494272268799,0.7576664772311577,0.09224999525855855,3.6025049746361164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6025049746361164,1.284732618726259,1.2850283611736608,2.8040892884060185,5941.528720641279,14600.299413266388,6454.055130019986,0.0004236384084664895,26290.731806651645,2680.9085474297185,19291.60268899904,1967.1960036300918,0.7337796007685947,0.7337796007685947,32549.930952086197,32395.05729023726,1.0059795427354266,0.8,4308.397629942522,4287.898129693729,1.0059795427354266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.71526394393,3099.015535412006,7.649626330015384,5.051049544007818,-2.34494119828629,7.395990742294108,2.774289756365048,3.5,0.7926542161042994,0.6,0.00023018568006868167,1.000065018302924,0.00023017071475942518,199.03385771908577,0.0,2.9882551434443385e-06,8.468715076521255,0.05131588666734886,7.782447510937002e-05,0.00015236120495931165,0.0005488819988074731,0.0922499952560428,0.0922499952560428,0.0922499952560428,0.09224280131586529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3670278737,595.7539412347813,0.0,0.0922499952560428,0.09224999525855855,0.09224999525855855,0.36959950650815604,0.36959950650815604,0.5,10.080687644671896,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,27704.98921328263,20991.141578955074,0.7576664772311577,0.7583536906462868,0.49022551958319394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523014485893373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.502706396976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59092430632796,260.59092430632796,-12.559075693672014,244.77506874917452,276.4067798635896,114505.97799002349,114557.87201037668,-51.89402035316958,0.0,nan,276.4067798635896,3.2567798635895997,270.0804376406431,-3.069562359356894,263.7540954177274,-9.395904582272578,257.4277531948438,-15.722246805156203,251.10141097198925,-22.048589028010724,244.77506874917452,-28.374931250825455,1.0,1.0,25762.5980482374,25762.5980482374,275.8256305463866,2.6756305463866283,275.8256305463866,275.8256305463866,81975.36248944115,81976.18865200515,-0.8261625640006969,0.0,8575.796259387458,8575.796259387458,0.906394475737017,3620.517499509297,275.8256305463866,2.6756305463866283,1.0,0.002,0.1267506716916633,0.004853722249139698,0.00019563514128707556,0.001804364858393673,0.09781757064353779,0.09781757064353779,0.0,-3.1925156962486767e-13,0.9999216351491977,0.9999216351491977,0.0,0.09224276610144361,7.229157114946079e-06,0.0,0.0,0.0,1599687.1483416609,266.2666127978231,0.0,1.0,1285687.8058558127,2593.360242296946,,,,,,,,,,,,,,,,,,,3.0,14600.299413266388,1569.120340028068,0.36959950650815604,6.1796691888313084,2.774289756365048
3236.0,-30.135741391682977,5.050873369353379,35.04449745244256,27.655793947074585,5.01387486972208,-26.620779765542093,-40.11680844761429,1.4989132435762345,-6.883415697461487,-6.883415697468157,40.0888763091919,37701.84823054979,20621.14095857089,20621.14095857089,58322.98918912068,81985.17122355218,81976.14593116265,20621.14095857089,102597.28688973354,102597.28688973354,102597.28688973354,130302.29069389154,125769.12376765086,4533.166926240675,0.0,94712.65823730596,50429.48794433388,49203.52254774676,27705.003804157994,76908.52635190476,20991.149559179543,1569.121842320334,0.0,0.8766319865992773,2.6899864673369125,0.0014957518510113484,1.0,1.0,-6.883415697461487,329360.53454711766,1558368.8884632569,4.731498540364191,1558368.8884632569,4.731498540364191,0.7576663662478607,0.09224994717022876,3.6024991994822586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024991994822586,1.2847331095432268,1.2850288328761843,2.8040837219203363,5941.516925926078,14600.282429649777,6454.053438821278,0.00042364005535947794,26290.820064836604,2680.9175472599313,19291.597633892925,1967.1954881527256,0.7337769451967386,0.7337769451967386,32549.88920760212,32395.05729023726,1.0059779300557279,0.8,4308.392104528765,4287.898129693729,1.0059779300557279,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.733947174389,3099.015535412006,7.64954604670299,5.050873369353379,-2.3450055791101114,7.395878948463491,2.7743218027853533,3.5,0.7926633722243867,0.6,0.00023017071475942518,1.0000648036678856,0.00023015579981941175,199.03437185509603,0.0,2.9786032332795606e-06,8.441361563114274,0.05131886527058214,7.781966206522108e-05,0.0001523510526942041,0.0005488445453711497,0.09224994717055351,0.09224994717055351,0.09224994717055351,0.09224277821565206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.36417161685,595.7536166887968,0.0,0.09224994717055351,0.09224994717022876,0.09224994717022876,0.36959941168656335,0.36959941168656335,0.5,10.080472576173815,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27705.003804157994,20991.149559179543,0.7576663662478607,0.7583423055365333,0.49021675513635743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523051908206237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.475352883564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5905865668165,260.5905865668165,-12.559413433183465,244.77446341684922,276.40670971687246,114507.80411162534,114559.47006724557,-51.66595562022894,0.0,nan,276.40670971687246,3.2567097168724786,270.0802604568168,-3.069739543183175,263.75381119678497,-9.396188803215011,257.42736193677797,-15.722638063222007,251.10091267679772,-22.049087323202258,244.77446341684922,-28.37553658315076,1.0,1.0,25762.5980482374,25762.5980482374,275.82559706958864,2.6755970695886617,275.82559706958864,275.82559706958864,81975.34098880121,81976.14593116265,-0.8049423614429543,0.0,8575.796259387458,8575.796259387458,0.9063948311752368,3620.51169547967,275.82559706958864,2.6755970695886617,1.0,0.002,0.12675787568998553,0.004853687200898608,0.00019564624896572556,0.0018043537511101709,0.09782312448286277,0.09782312448286277,0.0,7.589632047833028e-14,0.999921907832029,0.999921907832029,0.0,0.09224274317185903,7.203998369728264e-06,0.0,0.0,0.0,1599687.1147850386,266.2665843025385,0.0,1.0,1285687.902921991,2593.359850557056,,,,,,,,,,,,,,,,,,,3.0,14600.282429649777,1569.121842320334,0.36959941168656335,6.1796691888313084,2.7743218027853533
3237.0,-30.13636133870962,5.050697802540372,35.044493051749015,27.65576111795383,5.013835862302896,-26.621341618612224,-40.11735030272973,1.4988161421900719,-6.883444273415819,-6.883444273410503,40.08886801576996,37701.42549755593,20621.06801763216,20621.06801763216,58322.49351518809,81985.11363128318,81976.10062546202,20621.06801763216,102597.16864309418,102597.16864309418,102597.16864309418,130302.18648574346,125769.11731676993,4533.069168973531,0.0,94712.79858558532,50429.26265852406,49203.92880784584,27705.017842649282,76908.94665049513,20991.157138554085,1569.1233199215424,0.0,0.87663186153289,2.6899835940654935,0.0014957518510113484,1.0,1.0,-6.883444273415819,329360.1618324839,1558368.5302076142,4.731502806949121,1558368.5302076142,4.731502806949121,0.7576662559025739,0.09224989925701069,3.602495785039162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602495785039162,1.2847335945552878,1.2850292988371645,2.8040800056187294,5941.509051528917,14600.265466561832,6454.049835156661,0.00042364078111994474,26290.883941882446,2680.9240609058597,19291.58686229823,1967.1943897557505,0.7337747526839883,0.7337747526839883,32549.864527012593,32395.05729023726,1.005976976591422,0.8,4308.388837738627,4287.898129693729,1.005976976591422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.752566265515,3099.015535412006,7.649466154899734,5.050697802540372,-2.3450698490394135,7.395767651579786,2.774353739337944,3.5,0.7926724969536982,0.6,0.00023015579981941175,1.0000645985378547,0.0002301409330516361,199.03488436343625,0.0,2.9685857168297654e-06,8.412971921495556,0.051321833856298966,7.781488562266941e-05,0.00015234091419674234,0.0005488075012827769,0.0922498992557642,0.0922498992557642,0.0922498992557642,0.09224275339035834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3573657376,595.7532934202715,0.0,0.0922498992557642,0.09224989925701069,0.09224989925701069,0.3695993178180584,0.3695993178180584,0.5,10.080258199990983,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27705.017842649282,20991.157138554085,0.7576662559025739,0.7583317163376158,0.49020857961930253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523089206979436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.44696324195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59025032953997,260.59025032953997,-12.559749670460008,244.77386070857452,276.40663995057804,114509.70342650627,114561.13957673035,-51.43615022406202,0.0,nan,276.40663995057804,3.2566399505780623,270.0800841021355,-3.069915897864462,263.75352825371266,-9.396471746287318,257.42697240531,-15.723027594689995,251.10041655692925,-22.04958344307073,244.77386070857452,-28.37613929142546,1.0,1.0,25762.5980482374,25762.5980482374,275.82556321067324,2.6755632106732605,275.82556321067324,275.82556321067324,81975.285677864,81976.10062546202,-0.8149475980171701,0.0,8575.796259387458,8575.796259387458,0.9063950413208078,3620.508263964358,275.82556321067324,2.6755632106732605,1.0,0.002,0.12676505653116693,0.004853652232761428,0.0001956573208684847,0.0018043426790207413,0.09782866043424235,0.09782866043424235,0.0,-1.1077380332458198e-13,0.9999221588168201,0.9999221588168201,0.0,0.09224271841570429,7.18084130639073e-06,0.0,0.0,0.0,1599687.0811334073,266.26655572658416,0.0,1.0,1285688.0002629473,2593.359457708289,,,,,,,,,,,,,,,,,,,3.0,14600.265466561832,1569.1233199215424,0.3695993178180584,6.1796691888313084,2.774353739337944
3238.0,-30.136979195200826,5.050522836666411,35.044488673186976,27.65575504107403,5.013793903146338,-26.621901885365407,-40.1178919482976,1.4987165933108153,-6.883473092458473,-6.8834730924202585,40.08885985251934,37700.98023994562,20620.995904940857,20620.995904940857,58321.976144886474,81985.09916271291,81976.056009548,20620.995904940857,102597.05191448887,102597.05191448887,102597.05191448887,130302.08445221366,125769.11269564186,4532.9717565718065,0.0,94712.97021125462,50429.00297268153,49204.408042858995,27705.0325377248,76909.44058058379,20991.165175803188,1569.1248342608424,0.0,0.8766317346306869,2.6899806963544126,0.0014957518510113484,1.0,1.0,-6.883473092458473,329359.7859476056,1558368.1775761766,4.731507136162886,1558368.1775761766,4.731507136162886,0.7576661441281609,0.09224985192804615,3.6024895342022507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024895342022507,1.2847340909169476,1.2850297762122331,2.804074056780934,5941.49644665547,14600.248522243342,6454.048558300122,0.00042364262122536635,26290.977201194903,2680.933570709152,19291.583045688585,1967.1940005698773,0.7337720046713135,0.7337720046713135,32549.81934413004,32395.05729023726,1.0059752310798677,0.8,4308.3828572090715,4287.898129693729,1.0059752310798677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7711209901195,3099.015535412006,7.649386754082836,5.050522836666411,-2.34513411155669,7.395656948223101,2.774385565631609,3.5,0.7926815901804598,0.6,0.0002301409330516361,1.0000643810234378,0.00023012611729668477,199.03539514585745,0.0,2.959005405082532e-06,8.385821318003895,0.05132479286170405,7.781011129816392e-05,0.00015233082175347218,0.0005487701911033121,0.0922498519231522,0.0922498519231522,0.0922498519231522,0.09224272969333373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3477770319,595.7529710625099,0.0,0.0922498519231522,0.09224985192804615,0.09224985192804615,0.36959922467713646,0.36959922467713646,0.5,10.08004453181652,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,27705.0325377248,20991.165175803188,0.7576661441281609,0.7583201191507585,0.49019964201200333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523126387683596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.41981263846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.589915243073,260.589915243073,-12.560084756926983,244.77326048150917,276.406570004696,114511.46924811717,114562.7293523808,-51.26010426362569,0.0,nan,276.406570004696,3.256570004696016,270.07990810002474,-3.070091899975239,263.7532461953692,-9.396753804630805,257.42658429073015,-15.72341570926983,251.0999223861088,-22.050077613891176,244.77326048150917,-28.376739518490808,1.0,1.0,25762.5980482374,25762.5980482374,275.8255291891245,2.675529189124518,275.8255291891245,275.8255291891245,81975.26993650771,81976.056009548,-0.7860730402899208,0.0,8575.796259387458,8575.796259387458,0.9063954260350952,3620.501981873262,275.8255291891245,2.675529189124518,1.0,0.002,0.1267722137185156,0.0048536173181502485,0.00019566835616353795,0.001804331643199095,0.09783417808176897,0.09783417808176897,0.0,-6.373668953729705e-13,0.9999224151797822,0.9999224151797822,0.0,0.0922426947398692,7.157188176956316e-06,0.0,0.0,0.0,1599687.0471954974,266.2665269075415,0.0,1.0,1285688.098431943,2593.3590615178246,,,,,,,,,,,,,,,,,,,3.0,14600.248522243342,1569.1248342608424,0.36959922467713646,6.1796691888313084,2.774385565631609
3239.0,-30.137595093864025,5.050348488611673,35.04448430991642,27.655734645109646,5.0137566115555385,-26.62245992332508,-40.11842943783847,1.4986214410077532,-6.883500489473931,-6.88350048948646,40.08885153630871,37700.54589598914,20620.921766640462,20620.921766640462,58321.4676626296,81985.05626302882,81976.0123272223,20620.921766640462,102596.93409386276,102596.93409386276,102596.93409386276,130301.97938789302,125769.10477565043,4532.874612242602,0.0,94713.12068253144,50428.76150987228,49204.843525176846,27705.04529403026,76909.8888192071,20991.171917723892,1569.1262212063903,0.0,0.8766316161268664,2.6899779416282708,0.0014957518510113484,1.0,1.0,-6.883500489473931,329359.4286104446,1558367.818336612,4.731511178870176,1558367.818336612,4.731511178870176,0.7576660386203,0.09224980394776804,3.602485065074918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602485065074918,1.2847345666075956,1.285030232977059,2.8040695398952766,5941.486875916773,14600.231599140345,6454.0458036353375,0.00042364374876944035,26291.051585681387,2680.941155815838,19291.574811811202,1967.193160948051,0.7337696154503673,0.7337696154503673,32549.78703995728,32395.05729023726,1.0059739831008359,0.8,4308.378581340666,4287.898129693729,1.0059739831008359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7896107257775,3099.015535412006,7.6493067873678635,5.050348488611673,-2.3451973290829002,7.395545817694574,2.774417280597198,3.5,0.7926906515991995,0.6,0.00023012611729668477,1.000064177334515,0.000230111349363641,199.03590431204617,0.0,2.9488596411223805e-06,8.357068222940827,0.051327741721345174,7.780537387458989e-05,0.00015232074342209489,0.0005487332032792054,0.09224980394566025,0.09224980394566025,0.09224980394566025,0.09224270429399128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3341806332,595.7526499998071,0.0,0.09224980394566025,0.09224980394776804,0.09224980394776804,0.36959913233331304,0.36959913233331304,0.5,10.079831541776189,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27705.04529403026,20991.171917723892,0.7576660386203,0.7583090881814495,0.4901911376391691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316344319096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.39105954339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5895817004868,260.5895817004868,-12.560418299513174,244.7726626651266,276.40650073589524,114513.3306062424,114564.35453432701,-51.02392808465285,0.0,nan,276.40650073589524,3.2565007358952585,270.0797331217142,-3.0702668782857927,263.7529655075446,-9.397034492455361,257.4261978933904,-15.723802106609583,251.0994302792496,-22.05056972075039,244.7726626651266,-28.377337334873374,1.0,1.0,25762.5980482374,25762.5980482374,275.82549669838255,2.675496698382574,275.82549669838255,275.82549669838255,81975.23280739204,81976.0123272223,-0.7795198302628705,0.0,8575.796259387458,8575.796259387458,0.9063957010920544,3620.4974904002925,275.82549669838255,2.675496698382574,1.0,0.002,0.12677934794711715,0.004853582757851908,0.00019567935659207836,0.001804320643161461,0.09783967829603918,0.09783967829603918,0.0,-2.4646083784940487e-13,0.9999226640223847,0.9999226640223847,0.0,0.09224266971899492,7.134228773118393e-06,0.0,0.0,0.0,1599687.0149321866,266.26649951052605,0.0,1.0,1285688.1917569372,2593.3586848768473,,,,,,,,,,,,,,,,,,,3.0,14600.231599140345,1569.1262212063903,0.36959913233331304,6.1796691888313084,2.774417280597198
3240.0,-30.138208973187872,5.050174744272648,35.04447998394732,27.65571669386702,5.013718201565901,-26.623016255715644,-40.11896668290717,1.4985254840856468,-6.883528610407041,-6.883528610403029,40.08884388531071,37700.11507481977,20620.849320723046,20620.849320723046,58320.96439554282,81985.01928236597,81975.97554264241,20620.849320723046,102596.82486336546,102596.82486336546,102596.82486336546,130301.88629550404,125769.10836403797,4532.777931466079,0.0,94713.27482422056,50428.52130625088,49205.281686632974,27705.061432138584,76910.34311877156,20991.181043351506,1569.1277865675484,0.0,0.876631491089314,2.6899751141156627,0.0014957518510113484,1.0,1.0,-6.883528610407041,329359.06183159526,1558367.487833558,4.731515444473691,1558367.487833558,4.731515444473691,0.7576659266671467,0.09224975759939512,3.6024802809262337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024802809262337,1.2847350459636273,1.2850306934695401,2.8040647698095293,5941.476768677469,14600.214694663953,6454.04332010759,0.0004236450037762905,26291.12928825493,2680.9490792732413,19291.56738838057,1967.1924039687935,0.7337671644632897,0.7337671644632897,32549.752458708226,32395.05729023726,1.005972647153838,0.8,4308.374004072232,4287.898129693729,1.005972647153838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.808039025998,3099.015535412006,7.649227623853146,5.050174744272648,-2.34526083289564,7.395435577168288,2.774448890328463,3.5,0.7926996829509895,0.6,0.000230111349363641,1.0000639672327445,0.0002300966307189101,199.0364118111285,0.0,2.9393489081853913e-06,8.330114805797399,0.05133068107025336,7.780063887227497e-05,0.00015231071049136605,0.0005486963311190107,0.09224975759608216,0.09224975759608216,0.09224975759608216,0.09224268619937247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.31971684523,595.7523292514419,0.0,0.09224975759608216,0.09224975759939512,0.09224975759939512,0.3695990406735496,0.3695990406735496,0.5,10.079619399020482,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27705.061432138584,20991.181043351506,0.7576659266671467,0.7582980653912644,0.4901826405402978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523200381458794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.364106126246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58924950297825,260.58924950297825,-12.56075049702173,244.77206715974876,276.40643184624736,114515.1565135512,114565.9746772912,-50.81816374000695,0.0,nan,276.40643184624736,3.2564318462473807,270.07955890892595,-3.0704410910740307,263.7526859716123,-9.397314028387655,257.42581303431166,-15.724186965688318,251.09894009702336,-22.05105990297662,244.77206715974876,-28.37793284025122,1.0,1.0,25762.5980482374,25762.5980482374,275.82546428811736,2.6754642881173822,275.82546428811736,275.82546428811736,81975.19802175183,81975.97554264241,-0.7775208905804902,0.0,8575.796259387458,8575.796259387458,0.9063959955371818,3620.4926823308647,275.82546428811736,2.6754642881173822,1.0,0.002,0.1267864539475672,0.0048535481827493366,0.00019569031315965992,0.0018043096864195781,0.09784515657982996,0.09784515657982996,0.0,-4.207619495877335e-13,0.9999229699771627,0.9999229699771627,0.0,0.0922426515984605,7.106000934618739e-06,0.0,0.0,0.0,1599686.9818163628,266.26647138959294,0.0,1.0,1285688.2875478668,2593.3582982839334,,,,,,,,,,,,,,,,,,,3.0,14600.214694663953,1569.1277865675484,0.3695990406735496,6.1796691888313084,2.774448890328463
3241.0,-30.13882251281291,5.050001604323466,35.04447568830923,27.655698113981657,5.013679932046169,-26.623572268329138,-40.11950382320208,1.4984296875476095,-6.883556438775713,-6.883556438824776,40.0888361079336,37699.686108367896,20620.77679395193,20620.77679395193,58320.46290231982,81984.98116725989,81975.93708704399,20620.77679395193,102596.71388099591,102596.71388099591,102596.71388099591,130301.79049801335,125769.10889313006,4532.681604883292,0.0,94713.42802291471,50428.283561126394,49205.71606865368,27705.07661701744,76910.79268567113,20991.18950728323,1569.1292986571996,0.0,0.8766313681444972,2.6899723160223132,0.0014957518510113484,1.0,1.0,-6.883556438775713,329358.69886896526,1558367.1518703026,4.731519638685165,1558367.1518703026,4.731519638685165,0.757665816899048,0.09224971135126595,3.602475571201635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602475571201635,1.2847355244679837,1.2850311531734613,2.804060059515705,5941.466788130076,14600.197810111704,6454.040783236975,0.0004236462302783011,26291.206186117808,2680.9569206729934,19291.55980550453,1967.1916307306299,0.7337647298848842,0.7337647298848842,32549.718415409632,32395.05729023726,1.0059713319893533,0.8,4308.369498008388,4287.898129693729,1.0059713319893533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8264040115564,3099.015535412006,7.649148611077827,5.050001604323466,-2.3453239949294638,7.39532559925293,2.7744803916005427,3.5,0.7927086833144408,0.6,0.0002300966307189101,1.0000639321560134,0.0002300819210856354,199.03691903166387,0.0,2.9295462339636346e-06,8.302334027052941,0.05133361061648733,7.779590505971555e-05,0.00015230072565919453,0.0005486596436635303,0.09224971135047441,0.09224971135047441,0.09224971135047441,0.09224266620197942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3008434367,595.7520099300993,0.0,0.09224971135047441,0.09224971135126595,0.09224971135126595,0.36959895038251744,0.36959895038251744,0.5,10.079408044447803,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,4.905587047687732e-11,27705.07661701744,20991.18950728323,0.757665816899048,0.7582871124560028,0.49017419781959337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523237198796242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.3363253475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58891844963955,260.58891844963955,-12.561081550360427,244.77147360514508,276.4063632941666,114516.96876603422,114567.61189946262,-50.64313342838269,0.0,nan,276.4063632941666,3.256363294166647,270.0793853563436,-3.07061464365637,263.7524074185274,-9.397592581472566,257.4254294807251,-15.724570519274891,251.09845154292947,-22.05154845707051,244.77147360514508,-28.3785263948549,1.0,1.0,25762.5980482374,25762.5980482374,275.8254319754941,2.6754319754941207,275.8254319754941,275.8254319754941,81975.16213183284,81975.93708704399,-0.774955211149063,0.0,8575.796259387458,8575.796259387458,0.9063962854016648,3620.487949057643,275.8254319754941,2.6754319754941207,1.0,0.002,0.12679353351124667,0.004853513771689897,0.00019570122903922642,0.0018042987709048959,0.0978506145196132,0.0978506145196132,0.0,-5.587761156555793e-14,0.999923256522892,0.999923256522892,0.0,0.09224263178765464,7.079563611301287e-06,0.0,0.0,0.0,1599686.9490450595,266.26644356122426,0.0,1.0,1285688.3823421868,2593.3579157132212,,,,,,,,,,,,,,,,,,,3.0,14600.197810111704,1569.1292986571996,0.36959895038251744,6.1796691888313084,2.7744803916005427
3242.0,-30.139432271693185,5.049829065882144,35.044471421812,27.655677787866466,5.013641862729683,-26.624124858249314,-40.120040509477235,1.4983344492838684,-6.883584220563648,-6.883584220561672,40.0888283569011,37699.27216927289,20620.70461300108,20620.70461300108,58319.97678227397,81984.9410412651,81975.89847282085,20620.70461300108,102596.60308582193,102596.60308582193,102596.60308582193,130301.69486032528,125769.10921720233,4532.585643122951,0.0,94713.57868153155,50428.05946971451,49206.13245757449,27705.091774503348,76911.22423207783,20991.197956945714,1569.1308078613094,0.0,0.8766312453539598,2.6899695226148164,0.0014957518510113484,1.0,1.0,-6.883584220563648,329358.33651419077,1558366.8170468565,4.731523827634199,1558366.8170468565,4.731523827634199,0.7576657073651586,0.0922496655009761,3.602471078752079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602471078752079,1.2847360003426007,1.285031610258602,2.8040555240854212,5941.45717809754,14600.180911902109,6454.038058745685,0.00042364736867068695,26291.280793388352,2680.9645284973312,19291.551661817743,1967.190800305685,0.7337623379180949,0.7337623379180949,32549.685942631757,32395.05729023726,1.0059700774977198,0.8,4308.365199822951,4287.898129693729,1.0059700774977198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8447063884723,3099.015535412006,7.649069905301001,5.049829065882144,-2.3453869678388903,7.395216033721034,2.7745117856229937,3.5,0.7927176530351411,0.6,0.0002300819210856354,1.0000635385002694,0.00023006730295424465,199.03742312887562,0.0,2.927760087081792e-06,8.297272086789798,0.05133653837657441,7.77911755143837e-05,0.0001522907455712517,0.0005486230064820256,0.09224966550031043,0.09224966550031043,0.09224966550031043,0.09224264621169255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2783584101,595.7516917838606,0.0,0.09224966550031043,0.0922496655009761,0.0922496655009761,0.3695988612313167,0.3695988612313167,0.5,10.079197465685136,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27705.091774503348,20991.197956945714,0.7576657073651586,0.7582765371968959,0.49016606543040075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327399593851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.33126340724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5885886943441,260.5885886943441,-12.561411305655895,244.77088230148723,276.4062950872278,114518.78802458053,114569.23258878094,-50.44456420042425,0.0,nan,276.4062950872278,3.2562950872278407,270.0792125300635,-3.0707874699364766,263.7521299729071,-9.397870027092893,257.42504741576,-15.724952584239986,251.09796485861867,-22.05203514138131,244.77088230148723,-28.379117698512744,1.0,1.0,25762.5980482374,25762.5980482374,275.8253996910589,2.675399691058942,275.8253996910589,275.8253996910589,81975.12415356452,81975.89847282085,-0.7743192563211778,0.0,8575.796259387458,8575.796259387458,0.9063965618936184,3620.4834341458395,275.8253996910589,2.675399691058942,1.0,0.002,0.1268005870992046,0.004853479475982755,0.00019571210484366442,0.001804287895106866,0.09785605242183221,0.09785605242183221,0.0,-4.94695430452996e-14,0.9999235380640652,0.9999235380640652,0.0,0.09224261191296255,7.053588013542528e-06,0.0,0.0,0.0,1599686.9163285997,266.26641577943633,0.0,1.0,1285688.4769778245,2593.357533783006,,,,,,,,,,,,,,,,,,,3.0,14600.180911902109,1569.1308078613094,0.3695988612313167,6.1796691888313084,2.7745117856229937
3243.0,-30.140041149590292,5.049657154260359,35.04446720576002,27.655661582853668,5.01360218053437,-26.62467681657087,-40.12057324927298,1.498237847526245,-6.883609971991291,-6.883609971996427,40.08882127844649,37698.841688872104,20620.629394762684,20620.629394762684,58319.47108363479,81984.90966621523,81975.87381086605,20620.629394762684,102596.50320562873,102596.50320562873,102596.50320562873,130301.61117849645,125769.12102570441,4532.49015279203,0.0,94713.73534839529,50427.8168061036,49206.57615810188,27705.107972867718,76911.6841309696,20991.207295556702,1569.132316613701,0.0,0.8766311311294023,2.6899669333583,0.0014957518510113484,1.0,1.0,-6.883609971991291,329358.0006414539,1558366.511274487,4.731527724358996,1558366.511274487,4.731527724358996,0.7576656014520463,0.09224962006378692,3.6024660651773517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024660651773517,1.2847364824066922,1.285032073652189,2.8040505695213582,5941.4466799708225,14600.164068982114,6454.035793843461,0.00042364871969482906,26291.360871912188,2680.9726942342377,19291.54489187343,1967.190109963487,0.7337598455195653,0.7337598455195653,32549.64970299469,32395.05729023726,1.0059686774847714,0.8,4308.360403045756,4287.898129693729,1.0059686774847714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8629462380013,3099.015535412006,7.648990251354647,5.049657154260359,-2.345448512645582,7.395105666905941,2.774543072533734,3.5,0.7927265921524954,0.6,0.00023006730295424465,1.0000634470134295,0.000230052706797067,199.0379265000161,0.0,2.9095552029739354e-06,8.245679445228133,0.05133944793177739,7.778648101028805e-05,0.0001522808219439566,0.0005485864934304183,0.09224962006249222,0.09224962006249222,0.09224962006249222,0.09224263409663089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.254307737,595.7513741793085,0.0,0.09224962006249222,0.09224962006378692,0.09224962006378692,0.36959877317784395,0.36959877317784395,0.5,10.078987886459364,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27705.107972867718,20991.207295556702,0.7576656014520463,0.758265427972232,0.49015753737333806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310566506504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.27967076568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5882599345492,260.5882599345492,-12.56174006545075,244.7702929770187,276.4062268921023,114520.55944150487,114570.85171839227,-50.29227688739678,0.0,nan,276.4062268921023,3.2562268921023474,270.0790401090734,-3.070959890926588,263.7518533260515,-9.398146673948474,257.4246665430289,-15.7253334569711,251.0974797600204,-22.05252023997957,244.7702929770187,-28.37970702298128,1.0,1.0,25762.5980482374,25762.5980482374,275.8253710638615,2.675371063861519,275.8253710638615,275.8253710638615,81975.07873973122,81975.87381086605,-0.7950711348239565,0.0,8575.796259387458,8575.796259387458,0.9063968704585516,3620.4783955032385,275.8253710638615,2.675371063861519,1.0,0.002,0.12680760686330902,0.0048534456866688135,0.00019572292925612637,0.0018042770706059449,0.09786146462806318,0.09786146462806318,0.0,-1.3792873093665392e-13,0.9999239046817214,0.9999239046817214,0.0,0.0922426002995871,7.019764199830877e-06,0.0,0.0,0.0,1599686.8860031273,266.2663900280087,0.0,1.0,1285688.5646972496,2593.3571797652894,,,,,,,,,,,,,,,,,,,3.0,14600.164068982114,1569.132316613701,0.36959877317784395,6.1796691888313084,2.774543072533734
3244.0,-30.140646408822317,5.0494858970575525,35.04446304933483,27.655655925069027,5.013571484696732,-26.625224619468153,-40.121101623494155,1.498149695336375,-6.883633478195009,-6.883633478179091,40.08881456560912,37698.40557506585,20620.55086442234,20620.55086442234,58318.95643948819,81984.87675181784,81975.85897862462,20620.55086442234,102596.40984304696,102596.40984304696,102596.40984304696,130301.53362888034,125769.13845419383,4532.395174686502,0.0,94713.89129917797,50427.56866042678,49207.025154167975,27705.123785833384,76912.14894000135,20991.21651082087,1569.133752032674,0.0,0.8766310278308342,2.689964569856525,0.0014957518510113484,1.0,1.0,-6.883633478195009,329357.69405314326,1558366.2212964888,4.7315312483486105,1558366.2212964888,4.7315312483486105,0.7576655016266134,0.09224957471555091,3.6024607345349664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024607345349664,1.2847369249007352,1.2850324974948424,2.804045454530163,5941.435841918263,14600.147223385853,6454.033694353573,0.00042365015051082795,26291.443065903222,2680.9810756887646,19291.538616357655,1967.1894700389691,0.7337573129021744,0.7337573129021744,32549.611171485474,32395.05729023726,1.005967188932437,0.8,4308.355302910115,4287.898129693729,1.005967188932437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.881128596911,3099.015535412006,7.6489095330232315,5.0494858970575525,-2.3455084801866226,7.394994377244175,2.774574260970966,3.5,0.7927355031345618,0.6,0.000230052706797067,1.0000630702389477,0.00023003819823293737,199.0384268817659,0.0,2.9051888595051045e-06,8.233305227837466,0.05134235312063689,7.778182523435369e-05,0.00015227088156271332,0.0005485498718426991,0.09224957471254917,0.09224957471254917,0.09224957471254917,0.09224262656156289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.2265596113,595.7510577943996,0.0,0.09224957471254917,0.09224957471555091,0.09224957471555091,0.3695986871265262,0.3695986871265262,0.5,10.078779441157089,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27705.123785833384,20991.21651082087,0.7576655016266134,0.7582541541646745,0.4901489048820379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347084412728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.26729654829,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58793313516486,260.58793313516486,-12.562066864835117,244.76970597862538,276.406160291723,114522.41206571636,114572.40444725583,-49.99238153944663,0.0,nan,276.406160291723,3.256160291723006,270.07886942909374,-3.0711305709062344,263.7515785664706,-9.398421433529393,257.4242877038444,-15.725712296155564,251.09699684123214,-22.053003158767837,244.76970597862538,-28.380294021374596,1.0,1.0,25762.5980482374,25762.5980482374,275.82534582813196,2.675345828131981,275.82534582813196,275.82534582813196,81975.05135787603,81975.85897862462,-0.807620748586487,0.0,8575.796259387458,8575.796259387458,0.9063971985375231,3620.4730382076414,275.82534582813196,2.675345828131981,1.0,0.002,0.12681458826592404,0.004853412461140731,0.00019573369535934822,0.0018042663042500797,0.0978668476796741,0.0978668476796741,0.0,-3.9057212325444013e-13,0.9999243204845971,0.9999243204845971,0.0,0.09224259331244032,6.981403110594868e-06,0.0,0.0,0.0,1599686.8583216737,266.26636652180497,0.0,1.0,1285688.64476855,2593.35685661391,,,,,,,,,,,,,,,,,,,3.0,14600.147223385853,1569.133752032674,0.3695986871265262,6.1796691888313084,2.774574260970966
3245.0,-30.141250329532028,5.04931520610367,35.044458946083964,27.65564377130943,5.013536240757988,-26.625771672503994,-40.12162982309235,1.4980575837312877,-6.883662836079111,-6.88366283612582,40.0888077859795,37697.97715512777,20620.482914534423,20620.482914534423,58318.46006966219,81984.84357687192,81975.82728204517,20620.482914534423,102596.3101965796,102596.3101965796,102596.3101965796,130301.45422413293,125769.15343530489,4532.300788828043,0.0,94714.04588774776,50427.327666739766,49207.464690008885,27705.14402755334,76912.60871756222,20991.228517517106,1569.1355400846567,0.0,0.8766308926486868,2.689961617982225,0.0014957518510113484,1.0,1.0,-6.883662836079111,329357.3111424466,1558365.9284350818,4.731535860034668,1558365.9284350818,4.731535860034668,0.7576653814411105,0.09224953288005543,3.6024556949574276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024556949574276,1.2847373857353814,1.2850329397948452,2.8040405260685928,5941.425399099594,14600.130429987585,6454.031424100722,0.00042365149177711153,26291.5227577468,2680.9892019952586,19291.531830419957,1967.1887780659001,0.733754830717658,0.733754830717658,32549.57474387126,32395.05729023726,1.0059657816583476,0.8,4308.350481251753,4287.898129693729,1.0059657816583476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8992589288096,3099.015535412006,7.648832888038916,5.04931520610367,-2.345571915804314,7.394887121907984,2.77460536030522,3.5,0.7927443886586343,0.6,0.00023003819823293737,1.000062931067477,0.0002300237225945295,199.03892615914418,0.0,2.8877617806770686e-06,8.183916886438812,0.05134524088241757,7.777717125461788e-05,0.00015226102697831948,0.0005485136037581135,0.09224953287787596,0.09224953287787596,0.09224953287787596,0.09224261622505273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1939331927,595.7507429918015,0.0,0.09224953287787596,0.09224953288005543,0.09224953288005543,0.36959860362570907,0.36959860362570907,0.5,10.078571941037007,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,27705.14402755334,20991.228517517106,0.7576653814411105,0.7582431676946326,0.49014040459298347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523383385460729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.21790820689,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5876076479737,260.5876076479737,-12.56239235202628,244.76912107323537,276.40609422272746,114524.20517758025,114573.9968254638,-49.79164788355879,0.0,nan,276.40609422272746,3.2560942227274836,270.0786995928211,-3.071300407178853,263.75130496291945,-9.398695037080529,257.4239103330159,-15.72608966698408,251.09651570312337,-22.053484296876604,244.76912107323537,-28.38087892676461,1.0,1.0,25762.5980482374,25762.5980482374,275.8253127741343,2.6753127741343405,275.8253127741343,275.8253127741343,81975.03331812692,81975.82728204517,-0.7939639182441169,0.0,8575.796259387458,8575.796259387458,0.9063975087024936,3620.467973432215,275.8253127741343,2.6753127741343405,1.0,0.002,0.12682153908962868,0.00485337830837598,0.00019574441191450788,0.0018042555878156775,0.09787220595725393,0.09787220595725393,0.0,-2.6981455264474263e-13,0.9999246519325339,0.9999246519325339,0.0,0.09224258205602827,6.950824027164369e-06,0.0,0.0,0.0,1599686.8237491343,266.26633716392087,0.0,1.0,1285688.7447729462,2593.3564530167187,,,,,,,,,,,,,,,,,,,3.0,14600.130429987585,1569.1355400846567,0.36959860362570907,6.1796691888313084,2.77460536030522
