time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3246.0,-30.141852272452823,5.049145089996715,35.04445487219988,27.65562190851199,5.0134976134614915,-26.62631728386162,-40.12215781314296,1.497962624866054,-6.883691400929536,-6.883691400844439,40.08880042623397,37697.563045564544,20620.413932878582,20620.413932878582,58317.97697844313,81984.80355496469,81975.78901167554,20620.413932878582,102596.20294455413,102596.20294455413,102596.20294455413,130301.36367244222,125769.15698360256,4532.206688839663,0.0,94714.19421649663,50427.10141374773,49207.88089194322,27705.1607278881,76913.04161983132,20991.238040938726,1569.1371383806086,0.0,0.876630764052549,2.689958745848318,0.0014957518510113484,1.0,1.0,-6.883691400929536,329356.93857551727,1558365.610512736,4.731540247042414,1558365.610512736,4.731540247042414,0.7576652684714037,0.09224949032175897,3.602451370840366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602451370840366,1.284737859821155,1.2850333953913133,2.804036125581178,5941.416074994806,14600.113643229071,6454.02860845251,0.00042365257022640185,26291.59549054567,2680.996618676681,19291.52341425903,1967.1879198563252,0.7337524807574408,0.7337524807574408,32549.543487816987,32395.05729023726,1.00596457417263,0.8,4308.346344115169,4287.898129693729,1.00596457417263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.917322364235,3099.015535412006,7.648756051166705,5.049145089996715,-2.3456347144242047,7.39477980442092,2.774636345029228,3.5,0.7927532414369223,0.6,0.0002300237225945295,1.0000627252771066,0.00023000929519775113,199.03942380363398,0.0,2.8812155241700953e-06,8.16536479549805,0.05134812209794174,7.777251937850639e-05,0.00015225120321602311,0.0005484775557376576,0.0922494903224567,0.0922494903224567,0.0922494903224567,0.09224259816081776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.1549570826,595.7504302246673,0.0,0.0922494903224567,0.09224949032175897,0.09224949032175897,0.3695985219294291,0.3695985219294291,0.5,10.07836517647814,-8.50945980346296e-11,-8.50945980346296e-11,-8.50945980346296e-11,-8.50945980346296e-11,-8.50945980346296e-11,-8.50945980346296e-11,27705.1607278881,20991.238040938726,0.7576652684714037,0.7582326189451644,0.4901322617287388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419606402295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.19935611595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5872831066161,260.5872831066161,-12.562716893383879,244.7685381911644,276.4060280220803,114525.9755435701,114575.62250192216,-49.64695835205241,0.0,nan,276.4060280220803,3.2560280220803293,270.07853005589055,-3.071469944109424,263.75103208970495,-9.398967910295028,257.42353412351747,-15.726465876482507,251.09603615733906,-22.05396384266092,244.7685381911644,-28.38146180883558,1.0,1.0,25762.5980482374,25762.5980482374,275.82527974681324,2.67527974681326,275.82527974681324,275.82527974681324,81974.99562774747,81975.78901167554,-0.7933839280740358,0.0,8575.796259387458,8575.796259387458,0.9063977748337295,3620.4636276945675,275.82527974681324,2.67527974681326,1.0,0.002,0.1268284651478218,0.00485334440231243,0.00019575509056215815,0.0018042449095851062,0.09787754528107907,0.09787754528107907,0.0,1.472641453226231e-13,0.9999249203669293,0.9999249203669293,0.0,0.09224256426387464,6.926057884320481e-06,0.0,0.0,0.0,1599686.7901104805,266.26630859907044,0.0,1.0,1285688.8420759367,2593.3560603219157,,,,,,,,,,,,,,,,,,,3.0,14600.113643229071,1569.1371383806086,0.3695985219294291,6.1796691888313084,2.774636345029228
3247.0,-30.142452151543246,5.048975563725789,35.04445081532796,27.65561834620314,5.013458921695143,-26.626861044215673,-40.12268548887221,1.4978678143672548,-6.883718701956582,-6.8837187019655826,40.088792768996775,37697.137113112076,20620.343152603444,20620.343152603444,58317.48026571552,81984.78953082669,81975.74917134247,20620.343152603444,102596.09232394591,102596.09232394591,102596.09232394591,130301.2673807414,125769.15453752693,4532.112843214458,0.0,94714.3614468574,50426.85622064494,49208.33914023606,27705.17505679548,76913.51419703153,20991.24594607653,1569.138592758407,0.0,0.876630643541564,2.689956000791337,0.0014957518510113484,1.0,1.0,-6.883718701956582,329356.5824927437,1558365.2797391354,4.73154435822903,1558365.2797391354,4.73154435822903,0.7576651619433761,0.09224944701822589,3.6024452564384046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024452564384046,1.2847383331136193,1.2850338502562573,2.804030333326882,5941.403801903004,14600.096875961573,6454.027246714338,0.00042365434387085245,26291.686536410478,2681.0059027711277,19291.519343932505,1967.1875047985302,0.7337497850210684,0.7337497850210684,32549.49929101746,32395.05729023726,1.005962866759779,0.8,4308.340494106252,4287.898129693729,1.005962866759779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9353209663454,3099.015535412006,7.648678732104069,5.048975563725789,-2.3456965766173843,7.394672140343173,2.7746672186804693,3.5,0.792762062480134,0.6,0.00023000929519775113,1.0000625105174523,0.00022999491809640952,199.03991974408018,0.0,2.8716207417536763e-06,8.138173182129918,0.05135099371868349,7.776787052873864e-05,0.00015224142466901247,0.0005484413981323087,0.09224944702416785,0.09224944702416785,0.09224944702416785,0.09224257684449326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.111357543,595.7501189456888,0.0,0.09224944702416785,0.09224944701822589,0.09224944701822589,0.3695984412062077,0.3695984412062077,0.5,10.078159072819528,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27705.17505679548,20991.24594607653,0.7576651619433761,0.758221502092883,0.49012371241472924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345570889514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.17216450258,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58695952088226,260.58695952088226,-12.563040479117717,244.7679573204292,276.4059617213458,114527.68279070013,114577.18356183816,-49.50077113802547,0.0,nan,276.4059617213458,3.255961721345841,270.0783608411561,-3.0716391588438796,263.7507599609726,-9.399240039027404,257.4231590807848,-15.726840919215192,251.0955582006051,-22.05444179939488,244.7679573204292,-28.382042679570787,1.0,1.0,25762.5980482374,25762.5980482374,275.8252478000205,2.675247800020543,275.8252478000205,275.8252478000205,81974.98367238791,81975.74917134247,-0.765498954555369,0.0,8575.796259387458,8575.796259387458,0.9063981511492774,3620.4574827205965,275.8252478000205,2.675247800020543,1.0,0.002,0.12683536885466104,0.004853310817792406,0.00019576573521757492,0.0018042342656322955,0.09788286760878746,0.09788286760878746,0.0,8.498705211801294e-13,0.9999251626331397,0.9999251626331397,0.0,0.09224254331251673,6.903705709164086e-06,0.0,0.0,0.0,1599686.757960122,266.2662812980434,0.0,1.0,1285688.9350738467,2593.3556850016294,,,,,,,,,,,,,,,,,,,3.0,14600.096875961573,1569.138592758407,0.3695984412062077,6.1796691888313084,2.7746672186804693
3248.0,-30.14305003010798,5.048806630920732,35.044446777746835,27.655592082906537,5.013421261370812,-26.627402900956376,-40.12320911334825,1.497774132226677,-6.883745506638832,-6.8837455066010484,40.088785211477536,37696.728117668295,20620.27193666166,20620.27193666166,58317.000054329954,81984.74228523865,81975.71139799035,20620.27193666166,102595.983334652,102595.983334652,102595.983334652,130301.17273872622,125769.15342414613,4532.019314580084,0.0,94714.50332028887,50426.63584480113,49208.741639430824,27705.18940407422,76913.93104350504,20991.25389788553,1569.1400359592408,0.0,0.8766305253731379,2.689953305642884,0.0014957518510113484,1.0,1.0,-6.883745506638832,329356.23288401077,1558364.9532743997,4.731548389500825,1558364.9532743997,4.731548389500825,0.7576650565976147,0.09224940388906687,3.602441466817182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602441466817182,1.2847388010243572,1.285034299802843,2.8040263623585258,5941.395387897561,14600.080129974715,6454.024002924701,0.00042365521084315445,26291.753576768242,2681.0127389851014,19291.509648028208,1967.186516091449,0.7337475452787772,0.7337475452787772,32549.4718984488,32395.05729023726,1.0059618085290614,0.8,4308.33686835116,4287.898129693729,1.0059618085290614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.953257930573,3099.015535412006,7.648601427344435,5.048806630920732,-2.3457579729127707,7.394564603833502,2.7746979867387345,3.5,0.7927708533539242,0.6,0.00022999491809640952,1.0000623023516193,0.00022998058976484036,199.04041403279666,0.0,2.8616170971869295e-06,8.109822853427758,0.05135385533578068,7.776325762467743e-05,0.0001522316604717321,0.0005484056462458017,0.0922494038866064,0.0922494038866064,0.0922494038866064,0.09224255682888621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.0649083434,595.7498085977329,0.0,0.0922494038866064,0.09224940388906687,0.09224940388906687,0.3695983611636954,0.3695983611636954,0.5,10.077953660480219,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,27705.18940407422,20991.25389788553,0.7576650565976147,0.7582111493084907,0.49011573854346085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349168777708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.143814173876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58663699265577,260.58663699265577,-12.563363007344208,244.7673784502544,276.40589553506595,114529.4685925884,114578.80759078197,-49.33899819356426,0.0,nan,276.40589553506595,3.2558955350659744,270.0781921180979,-3.071807881902089,263.7504887011363,-9.399511298863672,257.4227852841696,-15.727214715830371,251.09508186721044,-22.05491813278954,244.7673784502544,-28.38262154974558,1.0,1.0,25762.5980482374,25762.5980482374,275.8252165907384,2.6752165907384438,275.8252165907384,275.8252165907384,81974.93476259887,81975.71139799035,-0.7766353914776118,0.0,8575.796259387458,8575.796259387458,0.9063983843842973,3620.453674151268,275.8252165907384,2.6752165907384438,1.0,0.002,0.12684224933637459,0.004853277414279149,0.0001957763442240006,0.0018042236554727015,0.09788817211200031,0.09788817211200031,0.0,-3.0329775149717797e-13,0.9999254143468285,0.9999254143468285,0.0,0.09224252340702312,6.880482043750587e-06,0.0,0.0,0.0,1599686.7263942622,266.26625449336115,0.0,1.0,1285689.026380999,2593.3553165049716,,,,,,,,,,,,,,,,,,,3.0,14600.080129974715,1569.1400359592408,0.3695983611636954,6.1796691888313084,2.7746979867387345
3249.0,-30.143646054761618,5.0486382821464595,35.04444276018925,27.655581186432414,5.013384574442779,-26.627942991841383,-40.1237286516465,1.497681511515206,-6.8837727246845475,-6.8837727246776765,40.08877771367348,37696.29636066593,20620.201852987862,20620.201852987862,58316.498213653795,81984.71492453439,81975.67287553,20620.201852987862,102595.87472851787,102595.87472851787,102595.87472851787,130301.07896936242,125769.15285055032,4531.926118812098,0.0,94714.65973519071,50426.387399901374,49209.19148365482,27705.204240844556,76914.39572449937,20991.262176086617,1569.1415120487945,0.0,0.8766304047047,2.6899505689338796,0.0014957518510113484,1.0,1.0,-6.8837727246845475,329355.8778841501,1558364.62938844,4.731552506060298,1558364.62938844,4.731552506060298,0.7576649496465407,0.09224936132451327,3.6024362550711615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024362550711615,1.2847392638695863,1.285034744345401,2.8040212955123356,5941.384651858488,14600.063404069084,6454.021906019812,0.00042365662552338803,26291.83503298929,2681.0210452080264,19291.50338023917,1967.185876954839,0.7337450336210251,0.7337450336210251,32549.434226307447,32395.05729023726,1.0059603531778778,0.8,4308.3318819637925,4287.898129693729,1.0059603531778778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9711344691837,3099.015535412006,7.648524715027347,5.0486382821464595,-2.34581946945646,7.3944577516029195,2.774728651282085,3.5,0.7927796146520242,0.6,0.00022998058976484036,1.0000621094614304,0.00022996630668138524,199.0409067909744,0.0,2.8519170479242826e-06,8.082332913817417,0.0513567072528286,7.775868096808446e-05,0.0001522219087967559,0.0005483697230655693,0.09224936132607955,0.09224936132607955,0.09224936132607955,0.09224253705824992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0154475127,595.7494992314934,0.0,0.09224936132607955,0.09224936132451327,0.09224936132451327,0.36959828193015226,0.36959828193015226,0.5,10.077748932937235,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27705.204240844556,20991.262176086617,0.7576649496465407,0.7582000438843515,0.4901071640176537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523527546843187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.116324234266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5863155866892,260.5863155866892,-12.563684413310796,244.76680154597182,276.4058296274132,114531.21125156553,114580.37857099612,-49.16731943058812,0.0,nan,276.4058296274132,3.2558296274132204,270.0780240111211,-3.071975988878876,263.7502183948326,-9.39978160516739,257.42241277854146,-15.72758722145852,251.09460716225496,-22.055392837745018,244.76680154597182,-28.38319845402816,1.0,1.0,25762.5980482374,25762.5980482374,275.8251848806637,2.6751848806637213,275.8251848806637,275.8251848806637,81974.91347824478,81975.67287553,-0.7593972852191655,0.0,8575.796259387458,8575.796259387458,0.9063987051448842,3620.448436346517,275.8251848806637,2.6751848806637213,1.0,0.002,0.12684910696666526,0.004853244035719376,0.00019578691779292132,0.0018042130824440443,0.09789345889646066,0.09789345889646066,0.0,2.369653952227768e-13,0.9999256620325193,0.9999256620325193,0.0,0.09224250369449101,6.857630022255771e-06,0.0,0.0,0.0,1599686.6943416048,266.26622727531543,0.0,1.0,1285689.1190962081,2593.354942325743,,,,,,,,,,,,,,,,,,,3.0,14600.063404069084,1569.1415120487945,0.36959828193015226,6.1796691888313084,2.774728651282085
3250.0,-30.14424143928284,5.048470559339074,35.044438802774756,27.65556079046803,5.013344546268324,-26.628482840721947,-40.12425196180118,1.497585947731759,-6.883796753022352,-6.883796753041946,40.0887714127191,37695.88805422979,20620.126736994254,20620.126736994254,58316.01479122405,81984.68069524942,81975.65870748895,20620.126736994254,102595.7854444832,102595.7854444832,102595.7854444832,130301.00681329516,125769.17336459276,4531.833448702397,0.0,94714.81025156759,50426.16367366147,49209.60730878457,27705.221368811955,76914.82867759652,20991.272321168355,1569.1430189215494,0.0,0.8766302969541008,2.689948152944147,0.0014957518510113484,1.0,1.0,-6.883796753022352,329355.56448729895,1558364.3572039292,4.731556181933052,1558364.3572039292,4.731556181933052,0.7576648474210872,0.09224931932761439,3.6024317256934313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024317256934313,1.2847397403887255,1.285035202623136,2.8040167299592045,5941.374977999255,14600.046695374187,6454.019296085027,0.00042365779139232073,26291.909871889646,2681.0286766520317,19291.49557896944,1967.1850814467164,0.7337426483267846,0.7337426483267846,32549.401486530118,32395.05729023726,1.0059590883742564,0.8,4308.327548437578,4287.898129693729,1.0059590883742564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9889495003285,3099.015535412006,7.648446311627486,5.048470559339074,-2.345878818613932,7.394349377953006,2.7747592104533805,3.5,0.792788345843823,0.6,0.00022996630668138524,1.0000620430565361,0.00022995203975398218,199.04139902208067,0.0,2.8429178826778836e-06,8.056829279509122,0.051359550170711275,7.775407133663433e-05,0.00015221223534475092,0.0005483341856446457,0.09224931933302982,0.09224931933302982,0.09224931933302982,0.0922425314542702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.96650615253,595.7491897548368,0.0,0.09224931933302982,0.09224931932761439,0.09224931932761439,0.3695982034860083,0.3695982034860083,0.5,10.077545298200596,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,27705.221368811955,20991.272321168355,0.7576648474210872,0.7581894908154444,0.49009909665455337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356329488537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.09082059996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58599485338135,260.58599485338135,-12.564005146618626,244.76622633034017,276.40576337642784,114532.92824246876,114581.99266156931,-49.06441910058995,0.0,nan,276.40576337642784,3.255763376427865,270.0778559672077,-3.0721440327922664,263.74994855799133,-9.400051442008646,257.4220411487681,-15.727958851231904,251.09413373955283,-22.055866260447146,244.76622633034017,-28.383773669659803,1.0,1.0,25762.5980482374,25762.5980482374,275.82515920020313,2.6751592002031543,275.82515920020313,275.82515920020313,81974.8529632397,81975.65870748895,-0.8057442492572591,0.0,8575.796259387458,8575.796259387458,0.9063989839084942,3620.4438843218986,275.82515920020313,2.6751592002031543,1.0,0.002,0.12685592744063415,0.004853211386739554,0.00019579743529234497,0.0018042025655055245,0.09789871764617249,0.09789871764617249,0.0,7.978695829025106e-13,0.9999260647893506,0.9999260647893506,0.0,0.09224249885475765,6.820472856746902e-06,0.0,0.0,0.0,1599686.6660452187,266.2662032469776,0.0,1.0,1285689.200946028,2593.3546119970356,,,,,,,,,,,,,,,,,,,3.0,14600.046695374187,1569.1430189215494,0.3695982034860083,6.1796691888313084,2.7747592104533805
3251.0,-30.14483506710256,5.048303402284736,35.04443483361672,27.655562746245437,5.013316165471497,-26.629019943845087,-40.12477104607967,1.4975010422027393,-6.883824700446098,-6.883824700507981,40.088763159275025,37695.45751748518,20620.058846586504,20620.058846586504,58315.51636407168,81984.65601298561,81975.6060765968,20620.058846586504,102595.6649231833,102595.6649231833,102595.6649231833,130300.89841805493,125769.15749808712,4531.740919967813,0.0,94714.96934066837,50425.91646864875,49210.05874668846,27705.233494871634,76915.29224156009,20991.278603170365,1569.1443832492976,0.0,0.8766301751844465,2.689945342902181,0.0014957518510113484,1.0,1.0,-6.883824700446098,329355.19997487974,1558364.0006767414,4.731560336061491,1558364.0006767414,4.731560336061491,0.7576647425496683,0.09224927697770384,3.602425907156866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602425907156866,1.2847401670178817,1.2850356110201586,2.8040112698575923,5941.363408699133,14600.029979635787,6454.017612011966,0.00042365940278621454,26291.996499497764,2681.0375102096805,19291.490545162364,1967.1845681412474,0.7337400393131376,0.7337400393131376,32549.359428292184,32395.05729023726,1.0059574635801771,0.8,4308.321981494505,4287.898129693729,1.0059574635801771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.006710967193,3099.015535412006,7.648370741328405,5.048303402284736,-2.3459404399515433,7.394243842236279,2.77478967787673,3.5,0.7927970508219229,0.6,0.00022995203975398218,1.000061860292243,0.00022993781573350317,199.04188980298474,0.0,2.839709190052154e-06,8.047735844607805,0.05136238987990133,7.774949917884075e-05,0.00015220254057514144,0.0005482983753029836,0.09224927697863822,0.09224927697863822,0.09224927697863822,0.09224250248277024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.9061965028,595.7488838778137,0.0,0.09224927697863822,0.09224927697770384,0.09224927697770384,0.3695981274737113,0.3695981274737113,0.5,10.077342063661417,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,27705.233494871634,20991.278603170365,0.7576647425496683,0.7581784410429856,0.49009054531183294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523599004701921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.08172716506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5856758889813,260.5856758889813,-12.564324111018664,244.7656529056463,276.4056988723204,114534.72031054599,114583.51412942071,-48.79381887472348,0.0,nan,276.4056988723204,3.2556988723204086,270.07768967898375,-3.072310321016232,263.7496804856489,-9.400319514351054,257.4216712923115,-15.72832870768849,251.0936620989772,-22.056337901022772,244.7656529056463,-28.38434709435367,1.0,1.0,25762.5980482374,25762.5980482374,275.8251251155936,2.67512511559363,275.8251251155936,275.8251251155936,81974.87121584089,81975.6060765968,-0.7348607559106313,0.0,8575.796259387458,8575.796259387458,0.9063993420140651,3620.4380366926503,275.8251251155936,2.67512511559363,1.0,0.002,0.12686273523173378,0.004853178080540935,0.00019580793164107526,0.0018041920685214182,0.09790396582053763,0.09790396582053763,0.0,1.624932827182235e-13,0.9999262022296254,0.9999262022296254,0.0,0.09224246918674421,6.807790959627109e-06,0.0,0.0,0.0,1599686.6331336084,266.2661752995539,0.0,1.0,1285689.2961457572,2593.3542277909655,,,,,,,,,,,,,,,,,,,3.0,14600.029979635787,1569.1443832492976,0.3695981274737113,6.1796691888313084,2.77478967787673
3252.0,-30.145426782807842,5.048136777634278,35.044430911530895,27.655539696011715,5.013276625556769,-26.62955644197686,-40.12529006050897,1.4974062847091636,-6.883854790987982,-6.883854791051482,40.08875657823365,37695.05091265624,20619.99495812113,20619.99495812113,58315.045870777365,81984.61785469341,81975.57148160825,20619.99495812113,102595.56643972937,102595.56643972937,102595.56643972937,130300.82064660265,125769.17169646278,4531.648950139854,0.0,94715.11593627304,50425.69414021322,49210.46866228869,27705.254206873276,76915.72286916197,20991.290920553754,1569.146207165307,0.0,0.8766300352138653,2.6899423173778354,0.0014957518510113484,1.0,1.0,-6.883854790987982,329354.80751057965,1558363.716393072,4.731565111108978,1558363.716393072,4.731565111108978,0.7576646207182649,0.09224923820718701,3.6024217058882586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024217058882586,1.2847406396440428,1.2850360654798783,2.8040069681973825,5941.354293997333,14600.013279243822,6454.0147316553175,0.00042366043759969717,26292.06785575896,2681.0447865233245,19291.481935583586,1967.1836902085408,0.7337377204949674,0.7337377204949674,32549.329060174383,32395.05729023726,1.0059562903992094,0.8,4308.317961887614,4287.898129693729,1.0059562903992094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0244088894565,3099.015535412006,7.648296836679938,5.048136777634278,-2.3460032563691122,7.3941400340033905,2.7748200364309032,3.5,0.7928057246945438,0.6,0.00022993781573350317,1.0000616613295554,0.00022992363833626716,199.04237900517955,0.0,2.831175916738496e-06,8.023552548036896,0.05136522105581807,7.774492788480222e-05,0.00015219288784870097,0.0005482629626679778,0.09224923820383439,0.09224923820383439,0.09224923820383439,0.09224249122365895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.84999972465,595.7485767455574,0.0,0.09224923820383439,0.09224923820718701,0.09224923820718701,0.3695980511266371,0.3695980511266371,0.5,10.077139653413052,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,27705.254206873276,20991.290920553754,0.7576646207182649,0.7581680792362127,0.4900825150766336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363460932254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.05754386849,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58535753123357,260.58535753123357,-12.564642468766408,244.76508117509445,276.4056338873759,114536.43231380306,114585.13332950394,-48.7010157008761,0.0,nan,276.4056338873759,3.25563388737595,270.07752334491795,-3.0724766550820277,263.7494128024634,-9.400587197536595,257.42130226000313,-15.728697739996846,251.09319171754674,-22.056808282453233,244.76508117509445,-28.384918824905526,1.0,1.0,25762.5980482374,25762.5980482374,275.8250909910237,2.675090991023751,275.8250909910237,275.8250909910237,81974.83534016645,81975.57148160825,-0.736141441797372,0.0,8575.796259387458,8575.796259387458,0.9063996005837082,3620.4338144177,275.8250909910237,2.675090991023751,1.0,0.002,0.12686951581977632,0.004853144501041867,0.00019581838514085562,0.0018041816144415464,0.09790919257042781,0.09790919257042781,0.0,-4.175978139675518e-13,0.999926497078004,0.999926497078004,0.0,0.09224245761862687,6.7805885601368085e-06,0.0,0.0,0.0,1599686.5976981914,266.266145209012,0.0,1.0,1285689.3986457565,2593.353814122639,,,,,,,,,,,,,,,,,,,3.0,14600.013279243822,1569.146207165307,0.3695980511266371,6.1796691888313084,2.7748200364309032
3253.0,-30.14601484664258,5.047970730388906,35.04442699314139,27.655523910094075,5.013234136862273,-26.630089948294167,-40.1258047792129,1.4973092385100641,-6.883881568936999,-6.883881568900267,40.088748840639724,37694.63316258164,20619.925669492695,20619.925669492695,58314.55883207433,81984.59606732852,81975.52853870169,20619.925669492695,102595.4542081944,102595.4542081944,102595.4542081944,130300.72127752664,125769.1642201635,4531.557057363136,0.0,94715.2732869279,50425.45462404552,49210.909625424865,27705.26706933225,76916.17669475712,20991.29782225666,1569.1475759299526,0.0,0.8766299178840817,2.689939624928163,0.0014957518510113484,1.0,1.0,-6.883881568936999,329354.4582520035,1558363.3821490488,4.731569113774306,1558363.3821490488,4.731569113774306,0.7576645180761504,0.09224919647603769,3.602416591623669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602416591623669,1.2847411228803305,1.2850365306120526,2.8040019327374037,5941.343624461877,14599.99659737029,6454.012621468405,0.0004236618394897983,26292.148861172704,2681.053046776698,19291.475628093693,1967.18304702357,0.7337352199683704,0.7337352199683704,32549.292092619056,32395.05729023726,1.005954862269175,0.8,4308.313068761174,4287.898129693729,1.005954862269175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.042037952872,3099.015535412006,7.648221125346242,5.047970730388906,-2.3460638756197705,7.394034606008677,2.7748502769984897,3.5,0.7928143648567113,0.6,0.00022992363833626716,1.0000612810611955,0.00022990954923511107,199.04286519028807,0.0,2.821902873956956e-06,7.997272744794013,0.051368042958692024,7.77403946713911e-05,0.00015218324366487605,0.0005482274419454571,0.0922491964744414,0.0922491964744414,0.0922491964744414,0.09224246701223363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.78567660606,595.7482721980768,0.0,0.0922491964744414,0.09224919647603769,0.09224919647603769,0.36959797614900947,0.36959797614900947,0.5,10.076937769122312,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,27705.26706933225,20991.29782225666,0.7576645180761504,0.7581572737747542,0.49007419222322113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523670099424333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.03126406525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58503973375736,260.58503973375736,-12.564960266242622,244.76451143462873,276.4055680328884,114538.09022293167,114586.7055310229,-48.61530809123724,0.0,nan,276.4055680328884,3.2555680328884478,270.07735671323496,-3.0726432867650146,263.7491453935843,-9.400854606415692,257.42093407393014,-15.729065926069836,251.09272275427747,-22.057277245722503,244.76451143462873,-28.385488565371247,1.0,1.0,25762.5980482374,25762.5980482374,275.8250592057208,2.6750592057207996,275.8250592057208,275.8250592057208,81974.79993241155,81975.52853870169,-0.7286062901403056,0.0,8575.796259387458,8575.796259387458,0.9063999153440965,3620.428674581787,275.8250592057208,2.6750592057207996,1.0,0.002,0.12687627820070568,0.004853111596656387,0.00019582881186800527,0.0018041711879186486,0.09791440593400264,0.09791440593400264,0.0,-2.133462677356146e-13,0.9999266944165691,0.9999266944165691,0.0,0.09224243409486899,6.762381168706068e-06,0.0,0.0,0.0,1599686.566163762,266.266118431063,0.0,1.0,1285689.489861771,2593.353445994163,,,,,,,,,,,,,,,,,,,3.0,14599.99659737029,1569.1475759299526,0.36959797614900947,6.1796691888313084,2.7748502769984897
3254.0,-30.146601052421335,5.047805285230339,35.044423076789954,27.655504282470815,5.0131991479837605,-26.63062103237881,-40.12631914867086,1.4972191279407008,-6.883906372980164,-6.883906372972401,40.08874106262711,37694.23122351614,20619.853419091076,20619.853419091076,58314.08464260721,81984.55505275069,81975.48946316584,20619.853419091076,102595.34288225691,102595.34288225691,102595.34288225691,130300.62113510522,125769.15576359497,4531.465371510246,0.0,94715.41685389551,50425.236802524705,49211.311168189786,27705.278252848304,76916.5894210381,20991.303647425055,1569.1488173014754,0.0,0.8766298115512288,2.689937130951202,0.0014957518510113484,1.0,1.0,-6.883906372980164,329354.13473887905,1558363.0461595587,4.731572741283699,1558363.0461595587,4.731572741283699,0.7576644224920208,0.09224915383571912,3.6024124392139893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024124392139893,1.2847415734912278,1.285036963224765,2.8039977171631447,5941.334692165877,14599.97996893204,6454.009683347038,0.0004236628361305359,26292.219020474367,2681.060201034438,19291.466845852305,1967.1821514841772,0.7337329280130211,0.7337329280130211,32549.262077653784,32395.05729023726,1.005953702731792,0.8,4308.309095898515,4287.898129693729,1.005953702731792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0596065894733,3099.015535412006,7.648144487864374,5.047805285230339,-2.3461231088891843,7.3939283941195235,2.774880414042193,3.5,0.7928229754406265,0.6,0.00022990954923511107,1.000061087724632,0.00022989550544178048,199.04334984132717,0.0,2.8043350620639797e-06,7.947485565889319,0.05137084729375409,7.773586477797708e-05,0.000152173684457134,0.0005481923738094041,0.09224915383200226,0.09224915383200226,0.09224915383200226,0.0922424432749454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7184274083,595.7479685996054,0.0,0.09224915383200226,0.09224915383571912,0.09224915383571912,0.3695979013525048,0.3695979013525048,0.5,10.076736451435568,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27705.278252848304,20991.303647425055,0.7576644224920208,0.7581470406000248,0.4900663368883862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523705370657345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.98147688634,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5847232453977,260.5847232453977,-12.56527675460228,244.76394371153268,276.4055027792647,114539.85437681577,114588.26942159639,-48.41504478063519,0.0,nan,276.4055027792647,3.2555027792647024,270.07719096571697,-3.0728090342830114,263.74887915217107,-9.401120847828906,257.42056733862404,-15.729432661375938,251.09225552507675,-22.057744474923226,244.76394371153268,-28.3860562884673,1.0,1.0,25762.5980482374,25762.5980482374,275.825029845158,2.675029845158008,275.825029845158,275.825029845158,81974.7604944329,81975.48946316584,-0.7289687329321168,0.0,8575.796259387458,8575.796259387458,0.9064001709064439,3620.4245014100593,275.825029845158,2.675029845158008,1.0,0.002,0.12688302125996437,0.004853079127206836,0.00019583920956468663,0.0018041607899477573,0.09791960478234331,0.09791960478234331,0.0,-4.875561759876135e-13,0.99992690383117,0.99992690383117,0.0,0.09224241077599592,6.74305972320039e-06,0.0,0.0,0.0,1599686.536953847,266.2660936270198,0.0,1.0,1285689.5743538958,2593.353105001965,,,,,,,,,,,,,,,,,,,3.0,14599.97996893204,1569.1488173014754,0.3695979013525048,6.1796691888313084,2.774880414042193
3255.0,-30.14718533981771,5.0476404171128655,35.04441919656713,27.65550333950671,5.013164006719524,-26.631150405166334,-40.12682946687562,1.4971290720588144,-6.883932653679949,-6.88393265366572,40.0887342716497,37693.80254973186,20619.78417412435,20619.78417412435,58313.586723856206,81984.54062371286,81975.45996898961,20619.78417412435,102595.24414311396,102595.24414311396,102595.24414311396,130300.5389656779,125769.16478772408,4531.37417795382,0.0,94715.57979333066,50424.98501837967,49211.771972167764,27705.29482256394,76917.06679473171,20991.313246296857,1569.1503508903313,0.0,0.8766296933129706,2.6899344885026246,0.0014957518510113484,1.0,1.0,-6.883932653679949,329353.79196636216,1558362.7528073252,4.731576774942629,1558362.7528073252,4.731576774942629,0.7576643158188291,0.09224911358303914,3.6024064577664063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6024064577664063,1.284742023753048,1.2850373955465193,2.8039920786921013,5941.322744922334,14599.963358114717,6454.008230601373,0.0004236645433628317,26292.307906880942,2681.0692649254274,19291.462503498296,1967.1817086872986,0.7337302823252553,0.7337302823252553,32549.218841796566,32395.05729023726,1.005952032445714,0.8,4308.303373082542,4287.898129693729,1.005952032445714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0771197015265,3099.015535412006,7.648069123633637,5.0476404171128655,-2.3461830985494645,7.39382351566233,2.7749104559700064,3.5,0.7928315588485733,0.6,0.00022989550544178048,1.0000608880985513,0.00022988150839384227,199.04383290840133,0.0,2.795323669000324e-06,7.921947277946918,0.05137364261742309,7.773137080386144e-05,0.00015216413463791902,0.0005481570612600764,0.09224911358293426,0.09224911358293426,0.09224911358293426,0.09224243037143035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6519915399,595.74766478491,0.0,0.09224911358293426,0.09224911358303914,0.09224911358303914,0.36959782690510484,0.36959782690510484,0.5,10.07653595513167,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27705.29482256394,20991.313246296857,0.7576643158188291,0.7581358618299558,0.49005772217400295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740530609723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.955938598396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58440798867974,260.58440798867974,-12.565592011320234,244.7633779689824,276.405438008379,114541.54768517225,114589.77431863688,-48.22663346463201,0.0,nan,276.405438008379,3.2554380083790306,270.0770260004976,-3.0729739995023806,263.7486139926195,-9.401386007380495,257.42020198474,-15.729798015259973,251.0917899768599,-22.058210023140077,244.7633779689824,-28.386622031017566,1.0,1.0,25762.5980482374,25762.5980482374,275.8250001252299,2.6750001252299285,275.8250001252299,275.8250001252299,81974.7521102319,81975.45996898961,-0.707858757712529,0.0,8575.796259387458,8575.796259387458,0.9064005390377484,3620.418490055238,275.8250001252299,2.6750001252299285,1.0,0.002,0.12688973709069615,0.0048530465067059495,0.00019584956464086632,0.001804150435383841,0.09792478232043315,0.09792478232043315,0.0,2.470723278746867e-14,0.9999271989664318,0.9999271989664318,0.0,0.09224239775222454,6.7158308145969095e-06,0.0,0.0,0.0,1599686.5060049722,266.26606734632,0.0,1.0,1285689.6638760597,2593.3527437096545,,,,,,,,,,,,,,,,,,,3.0,14599.963358114717,1569.1503508903313,0.36959782690510484,6.1796691888313084,2.7749104559700064
3256.0,-30.147767643178714,5.047476128742269,35.044415354098135,27.65550323473292,5.013128315623334,-26.63167804729781,-40.12733950568361,1.4970387197391635,-6.883958502782093,-6.883958502781533,40.08872759979583,37693.379393345036,20619.714604531033,20619.714604531033,58313.09399787607,81984.52874808703,81975.43264177603,20619.714604531033,102595.14724630707,102595.14724630707,102595.14724630707,130300.45858591606,125769.17520879449,4531.283377121562,0.0,94715.74397984943,50424.73742933382,49212.229500572896,27705.311339608983,76917.54084018187,20991.322841067467,1569.1518705745884,0.0,0.8766295769871801,2.6899318894518567,0.0014957518510113484,1.0,1.0,-6.883958502782093,329353.4548233255,1558362.464600814,4.731580743359027,1558362.464600814,4.731580743359027,0.757664210438132,0.09224907374417315,3.602400366174792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602400366174792,1.2847424753053147,1.285037829219063,2.803986351676194,5941.310610062849,14599.946766188796,6454.006878095879,0.0004236662959806884,26292.397943658692,2681.0784461216313,19291.458460768863,1967.181296443624,0.7337276159484591,0.7337276159484591,32549.17480976756,32395.05729023726,1.0059503314025262,0.8,4308.2975448831,4287.898129693729,1.0059503314025262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0945734702636,3099.015535412006,7.647993808314549,5.047476128742269,-2.3462426652206734,7.393718793962942,2.7749403962299524,3.5,0.7928401132085579,0.6,0.00022988150839384227,1.0000606816277464,0.00022986755965615624,199.0443143372104,0.0,2.7860260710228342e-06,7.895597885278712,0.051376428643494114,7.772687953017194e-05,0.00015215462886367033,0.0005481218907336756,0.09224907374636386,0.09224907374636386,0.09224907374636386,0.09224241833978138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.58210832276,595.7473620964993,0.0,0.09224907374636386,0.09224907374417315,0.09224907374417315,0.36959775383374766,0.36959775383374766,0.5,10.076336293606257,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27705.311339608983,20991.322841067467,0.757664210438132,0.7581247835137912,0.4900492005024417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377557566159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.92958920573,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5840938700505,260.5840938700505,-12.565906129949497,244.7628141845786,276.4053735555238,114543.22207274758,114591.27460618598,-48.052533438411324,0.0,nan,276.4053735555238,3.2553735555238177,270.07686168133347,-3.0731383186665084,263.7483498071448,-9.401650192855186,257.41983793295606,-15.73016206704392,251.0913260587662,-22.058673941233764,244.7628141845786,-28.38718581542139,1.0,1.0,25762.5980482374,25762.5980482374,275.82497108956295,2.6749710895629732,275.82497108956295,275.82497108956295,81974.74233747605,81975.43264177603,-0.6903042999765603,0.0,8575.796259387458,8575.796259387458,0.906400913947693,3620.412368005666,275.82497108956295,2.6749710895629732,1.0,0.002,0.12689642490195455,0.004853014079865042,0.0001958598766423222,0.0018041401236870147,0.0979299383211611,0.0979299383211611,0.0,3.2933681823332783e-13,0.9999275026777263,0.9999275026777263,0.0,0.09224238593334448,6.687810828677663e-06,0.0,0.0,0.0,1599686.4755643478,266.2660414972179,0.0,1.0,1285689.7519280338,2593.3523883508033,,,,,,,,,,,,,,,,,,,3.0,14599.946766188796,1569.1518705745884,0.36959775383374766,6.1796691888313084,2.7749403962299524
3257.0,-30.148349429932452,5.047312458143131,35.04441157479308,27.655488426703982,5.013091063648313,-26.632205380577837,-40.1278494746424,1.4969470143068155,-6.8839814240515125,-6.883981423999938,40.08872173612221,37692.971862956154,20619.640471997704,20619.640471997704,58312.612334953854,81984.49942751815,81975.42333761224,20619.640471997704,102595.06380960994,102595.06380960994,102595.06380960994,130300.39254624033,125769.19945177958,4531.193094460746,0.0,94715.89465084125,50424.50975571763,49212.64988347069,27705.32873663038,76917.97862010107,20991.33326972042,1569.1533603342127,0.0,0.8766294736353117,2.689929584787731,0.0014957518510113484,1.0,1.0,-6.8839814240515125,329353.15586747625,1558362.2113056486,4.731584269174867,1558362.2113056486,4.731584269174867,0.757664111090907,0.09224903418627059,3.6023955991586734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023955991586734,1.2847429330877105,1.285038269185225,2.8039816420712196,5941.300630975046,14599.930194533468,6454.004477948643,0.0004236675426624443,26292.474561361836,2681.0862589530407,19291.45128656816,1967.1805648787467,0.7337252049648441,0.7337252049648441,32549.140352195776,32395.05729023726,1.0059490002397022,0.8,4308.292983984928,4287.898129693729,1.0059490002397022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.111968932926,3099.015535412006,7.6479169669494835,5.047312458143131,-2.3463002463865656,7.393612704529697,2.7749702366000104,3.5,0.7928486390285744,0.6,0.00022986755965615624,1.0000606280799138,0.0002298536240722675,199.04479534096123,0.0,2.776416928585416e-06,7.868365575611069,0.0513792050604227,7.772238911142629e-05,0.00015214517054472994,0.000548087092803581,0.09224903418578301,0.09224903418578301,0.09224903418578301,0.09224241600904828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.5107522479,595.7470599262913,0.0,0.09224903418578301,0.09224903418627059,0.09224903418627059,0.3695976821999661,0.3695976821999661,0.5,10.076137748373071,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,27705.32873663038,20991.33326972042,0.757664111090907,0.7581142066013022,0.4900411131332799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381050187352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.90235689606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5837805876529,260.5837805876529,-12.566219412347095,244.76225207733603,276.40530909797116,114544.90872266893,114592.83333325725,-47.924610588322736,0.0,nan,276.40530909797116,3.2553090979711783,270.0766976938429,-3.073302306157075,263.74808628971624,-9.401913710283736,257.4194748855894,-15.730525114410568,251.09086348146187,-22.05913651853811,244.76225207733603,-28.387747922663948,1.0,1.0,25762.5980482374,25762.5980482374,275.8249470834116,2.6749470834116096,275.8249470834116,275.8249470834116,81974.6905791773,81975.42333761224,-0.7327584349404788,0.0,8575.796259387458,8575.796259387458,0.9064012073358366,3620.4075771544667,275.8249470834116,2.6749470834116096,1.0,0.002,0.12690307481992566,0.004852982336742032,0.00019587013133216946,0.001804129868702659,0.09793506566608473,0.09793506566608473,0.0,3.482847690805535e-14,0.9999279134142669,0.9999279134142669,0.0,0.09224238426835893,6.6499179116642576e-06,0.0,0.0,0.0,1599686.4485716147,266.26601857594846,0.0,1.0,1285689.8300066649,2593.3520732422644,,,,,,,,,,,,,,,,,,,3.0,14599.930194533468,1569.1533603342127,0.3695976821999661,6.1796691888313084,2.7749702366000104
3258.0,-30.148927799953107,5.047149362660972,35.04440781314581,27.655484165903204,5.013062846883964,-26.63272873526709,-40.128355112951226,1.4968637821981483,-6.8840070212111755,-6.8840070212078714,40.088714686651755,37692.55809227705,20619.571457922713,20619.571457922713,58312.12955019977,81984.46839995215,81975.38946770955,20619.571457922713,102594.96092563227,102594.96092563227,102594.96092563227,130300.30420881385,125769.201096007,4531.103112806836,0.0,94716.04455069345,50424.276066445185,49213.07609360918,27705.343283181573,76918.41937679076,20991.341468194027,1569.154779380467,0.0,0.8766293601449615,2.68992701107282,0.0014957518510113484,1.0,1.0,-6.8840070212111755,329352.8220109769,1558361.9067866923,4.7315881408623675,1558361.9067866923,4.7315881408623675,0.7576640091998695,0.09224899487748422,3.6023905213448897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023905213448897,1.2847433512067292,1.2850386694957798,2.8039767771214765,5941.290322730319,14599.913613817394,6454.002235120054,0.0004236688661779497,26292.553233604685,2681.0942812891954,19291.444582603417,1967.1798812645927,0.7337227545458345,0.7337227545458345,32549.103648065477,32395.05729023726,1.0059475822883535,0.8,4308.288125726142,4287.898129693729,1.0059475822883535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.129313340373,3099.015535412006,7.647842169846098,5.047149362660972,-2.3463593230331172,7.393508685694089,2.774999989517174,3.5,0.7928571398620498,0.6,0.0002298536240722675,1.0000602722975072,0.0002298397711012047,199.0452735218965,0.0,2.7738054430932414e-06,7.860964625726246,0.05138197886586579,7.771793706205575e-05,0.00015213568701021176,0.0005480521568438797,0.0922489948768502,0.0922489948768502,0.0922489948768502,0.09224239922825074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.43040677544,595.7467606200033,0.0,0.0922489948768502,0.09224899487748422,0.09224899487748422,0.3695976131404464,0.3695976131404464,0.5,10.0759398788143,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27705.343283181573,20991.341468194027,0.7576640091998695,0.7581035858856295,0.49003292576303703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384539725995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.894955946176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58346912143753,260.58346912143753,-12.566530878562446,244.76169201461823,276.40524622825814,114546.67874486123,114594.32552350887,-47.646778647648226,0.0,nan,276.40524622825814,3.2552462282581587,270.0765353855289,-3.0734646144710496,263.7478245428024,-9.402175457197586,257.4191137000727,-15.73088629992725,251.0904028573448,-22.05959714265518,244.76169201461823,-28.388307985381743,1.0,1.0,25762.5980482374,25762.5980482374,275.8249175367275,2.6749175367275484,275.8249175367275,275.8249175367275,81974.68627088972,81975.38946770955,-0.7031968198280083,0.0,8575.796259387458,8575.796259387458,0.9064015198520045,3620.402473951614,275.8249175367275,2.6749175367275484,1.0,0.002,0.126909702605276,0.0048529502036070565,0.00019588035078500567,0.0018041196491618541,0.09794017539250284,0.09794017539250284,0.0,-5.3140217920466526e-14,0.9999281533053903,0.9999281533053903,0.0,0.0922423670921212,6.627785363013431e-06,0.0,0.0,0.0,1599686.4184276685,266.2659929787888,0.0,1.0,1285689.9172003937,2593.351721347229,,,,,,,,,,,,,,,,,,,3.0,14599.913613817394,1569.154779380467,0.3695976131404464,6.1796691888313084,2.774999989517174
