time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3259.0,-30.149506113966527,5.046986789168542,35.04440409316686,27.6554589154199,5.013028697426813,-26.633252632831766,-40.12886075126005,1.4967752162809211,-6.8840361135277135,-6.884036113514901,40.08870836481766,37692.16141330471,20619.508819172836,20619.508819172836,58311.67023247755,81984.41932944214,81975.35659818153,20619.508819172836,102594.86541735436,102594.86541735436,102594.86541735436,130300.22894712581,125769.2153099277,4531.013637198106,0.0,94716.1798793317,50424.06376484218,49213.4623494328,27705.363529771443,76918.82587920423,20991.353535178656,1569.1565535647562,0.0,0.8766292246596958,2.6899240859330296,0.0014957518510113484,1.0,1.0,-6.8840361135277135,329352.44256845105,1558361.633700419,4.731592762900298,1558361.633700419,4.731592762900298,0.7576638910592857,0.09224895866637947,3.6023870390044688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023870390044688,1.284743794105924,1.2850390946983368,2.8039730999529238,5941.282531251403,14599.897082156984,6453.99878040628,0.0004236696007268364,26292.616216359365,2681.100703742804,19291.43425623276,1967.1788282678344,0.7337206041987391,0.7337206041987391,32549.07847654238,32395.05729023726,1.0059466098640961,0.8,4308.284793954699,4287.898129693729,1.0059466098640961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.146599792473,3099.015535412006,7.647769902704828,5.046986789168542,-2.346420430416978,7.393407219585519,2.7750296431436277,3.5,0.7928656123267508,0.6,0.0002298397711012047,1.0000602667464886,0.00022982592024073305,199.04575165855653,0.0,2.757368414286204e-06,7.814382086087102,0.051384736234280075,7.771348524845892e-05,0.00015212628585274576,0.0005480177604478202,0.09224895867141925,0.09224895867141925,0.09224895867141925,0.09224238895858866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.34982158395,595.7464614271067,0.0,0.09224895867141925,0.09224895866637947,0.09224895866637947,0.3695975448991524,0.3695975448991524,0.5,10.075742788919614,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27705.363529771443,20991.353535178656,0.7576638910592857,0.7580936079816408,0.49002517891390696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880087870622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.84837340654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58315860694546,260.58315860694546,-12.566841393054517,244.7611335804335,276.40518363345814,114548.41387128284,114595.91505927753,-47.50118799470961,0.0,nan,276.40518363345814,3.2551836334581594,270.0763736228528,-3.07362637714715,263.74756361224854,-9.402436387751436,257.4187536016427,-15.731246398357257,251.08994359103696,-22.06005640896302,244.7611335804335,-28.388866419566483,1.0,1.0,25762.5980482374,25762.5980482374,275.8248846115953,2.674884611595303,275.8248846115953,275.8248846115953,81974.65159585574,81975.35659818153,-0.7050023257907014,0.0,8575.796259387458,8575.796259387458,0.9064017341740046,3620.398974199491,275.8248846115953,2.674884611595303,1.0,0.002,0.1269163049239878,0.004852917548378144,0.00019589052952553697,0.001804109471206761,0.09794526476276848,0.09794526476276848,0.0,7.322979028723253e-13,0.9999284293523836,0.9999284293523836,0.0,0.09224235634866577,6.602317713693668e-06,0.0,0.0,0.0,1599686.384167714,266.26596388647226,0.0,1.0,1285690.0162999548,2593.3513214029167,,,,,,,,,,,,,,,,,,,3.0,14599.897082156984,1569.1565535647562,0.3695975448991524,6.1796691888313084,2.7750296431436277
3260.0,-30.150080729279814,5.046824776693904,35.04440040386212,27.65544766969981,5.012989390374356,-26.633773717316057,-40.12936600539831,1.496682378410839,-6.884062312298454,-6.884062312349162,40.08870180931436,37691.7593968376,20619.441497014846,20619.441497014846,58311.20089385245,81984.40013697742,81975.32735691842,20619.441497014846,102594.76885393327,102594.76885393327,102594.76885393327,130300.1489887161,125769.22456775159,4530.924420964515,0.0,94716.33576059631,50423.835907235225,49213.88872595676,27705.38013478283,76919.26886073958,20991.36318526151,1569.158082852565,0.0,0.8766291059655431,2.689921451732217,0.0014957518510113484,1.0,1.0,-6.884062312298454,329352.1008658875,1558361.3505205263,4.73159681211535,1558361.3505205263,4.73159681211535,0.7576637852699166,0.09224892109618806,3.6023818255429565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023818255429565,1.2847442569844199,1.285039539887486,2.8039680317377305,5941.271792311578,14599.880532339583,6453.996762228083,0.00042367102760825697,26292.697539445453,2681.108996389741,19291.42822376307,1967.1782131271198,0.73371810537208,0.73371810537208,32549.04079188704,32395.05729023726,1.0059451540338709,0.8,4308.2798059109455,4287.898129693729,1.0059451540338709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.1638195060887,3099.015535412006,7.647696088731036,5.046824776693904,-2.3464796043440037,7.3933043810379075,2.7750591824111797,3.5,0.7928740521174799,0.6,0.00022982592024073305,1.0000598815722437,0.00022981215872734773,199.0462267392273,0.0,2.7569549336953394e-06,7.813210282092592,0.05138749318921377,7.77090370527267e-05,0.00015211688318800634,0.0005479830953547149,0.09224892109782022,0.09224892109782022,0.09224892109782022,0.09224237603621355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.26454710175,595.7461637469407,0.0,0.09224892109782022,0.09224892109618806,0.09224892109618806,0.3695974778994682,0.3695974778994682,0.5,10.075546437595293,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,27705.38013478283,20991.36318526151,0.7576637852699166,0.7580831403822029,0.4900171303640131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914775280318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.84720160254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58284873851,260.58284873851,-12.567151261489983,244.76057707066417,276.4051204063563,114550.04169914812,114597.4440562184,-47.402357070275514,0.0,nan,276.4051204063563,3.2551204063562977,270.0762117392176,-3.073788260782351,263.7473030720786,-9.402696927921397,257.4183944049413,-15.731605595058682,251.08948573780177,-22.06051426219821,244.76057707066417,-28.389422929335808,1.0,1.0,25762.5980482374,25762.5980482374,275.82485500301783,2.6748550030178535,275.82485500301783,275.82485500301783,81974.62223728922,81975.32735691842,-0.7051196292013628,0.0,8575.796259387458,8575.796259387458,0.9064020550383851,3620.393734670671,275.82485500301783,2.6748550030178535,1.0,0.002,0.1269228820003735,0.004852885516373191,0.0001959006704670334,0.0018040993297886497,0.09795033523351669,0.09795033523351669,0.0,2.5568306152856657e-13,0.9999287029486257,0.9999287029486257,0.0,0.09224234402012144,6.577076066620457e-06,0.0,0.0,0.0,1599686.3533152733,266.2659376877015,0.0,1.0,1285690.1055429731,2593.350961237529,,,,,,,,,,,,,,,,,,,3.0,14599.880532339583,1569.158082852565,0.3695974778994682,6.1796691888313084,2.7750591824111797
3261.0,-30.15065353320833,5.04666334204542,35.044396721227834,27.65544211668896,5.012954305767066,-26.634292749309854,-40.12986713843418,1.49659352186555,-6.8840871023180625,-6.884087102327581,40.08869462303961,37691.346738203814,20619.372157871305,20619.372157871305,58310.71889607512,81984.3811771066,81975.29210016689,20619.372157871305,102594.66425803819,102594.66425803819,102594.66425803819,130300.05719665154,125769.22180533317,4530.835391318371,0.0,94716.49194431354,50423.597940113,49214.32667133393,27705.392938613353,76919.7196099473,20991.370196409553,1569.159397101661,0.0,0.8766289974339764,2.689918959178611,0.0014957518510113484,1.0,1.0,-6.8840871023180625,329351.77753749146,1558361.0400931584,4.7316005146374644,1558361.0400931584,4.7316005146374644,0.7576636881822967,0.09224888222405196,3.6023763843940753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023763843940753,1.2847447010548516,1.2850399663790302,2.8039628273510764,5941.260764840767,14599.86403734234,6453.994909558822,0.000423672526010026,26292.780608555146,2681.1174670815362,19291.422686010665,1967.177648433529,0.7337155766527645,0.7337155766527645,32549.0014614191,32395.05729023726,1.0059436346232102,0.8,4308.274600022948,4287.898129693729,1.0059436346232102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.180979852438,3099.015535412006,7.6476216960034336,5.04666334204542,-2.346537750415137,7.393201092460557,2.7750886199632783,3.5,0.792882462846651,0.6,0.00022981215872734773,1.000059693080048,0.00022979844135059328,199.04670032427538,0.0,2.7391773135701105e-06,7.762828506657693,0.05139023236652734,7.770462537119694e-05,0.0001521075333561508,0.0005479485860506317,0.09224888222705514,0.09224888222705514,0.09224888222705514,0.09224235639940075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.17344045907,595.7458679315622,0.0,0.09224888222705514,0.09224888222405196,0.09224888222405196,0.36959741198405277,0.36959741198405277,0.5,10.075350663634367,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27705.392938613353,20991.370196409553,0.7576636881822967,0.7580724317738459,0.4900088940694676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949240997922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.79681982711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5825399471958,260.5825399471958,-12.567460052804165,244.76002248667842,276.40505740771323,114551.70310760105,114598.94069121654,-47.23758361551613,0.0,nan,276.40505740771323,3.2550574077132524,270.07605042350673,-3.0739495764932485,263.7470434392985,-9.402956560701455,257.41803645509293,-15.731963544907046,251.0890294708849,-22.06097052911508,244.76002248667842,-28.389977513321554,1.0,1.0,25762.5980482374,25762.5980482374,275.82482610184667,2.6748261018466906,275.82482610184667,275.82482610184667,81974.60532405777,81975.29210016689,-0.686776109112543,0.0,8575.796259387458,8575.796259387458,0.9064023899156847,3620.3882663160457,275.82482610184667,2.6748261018466906,1.0,0.002,0.1269294394941749,0.004852853821484374,0.00019591078174859133,0.0018040892186757327,0.09795539087429567,0.09795539087429567,0.0,4.2432420424565187e-13,0.9999289152005922,0.9999289152005922,0.0,0.09224232473076348,6.557493288486926e-06,0.0,0.0,0.0,1599686.3241218089,266.2659128976819,0.0,1.0,1285690.1899872408,2593.350620438946,,,,,,,,,,,,,,,,,,,3.0,14599.86403734234,1569.159397101661,0.36959741198405277,6.1796691888313084,2.7750886199632783
3262.0,-30.151224443203386,5.046502474042094,35.044393066902984,27.655434468202316,5.012919693947858,-26.634810029487713,-40.130367992073275,1.496505280222782,-6.884112418349048,-6.884112418334766,40.08868807404131,37690.943072781716,20619.304160440377,20619.304160440377,58310.24723322209,81984.35873827376,81975.26393584265,20619.304160440377,102594.56809628304,102594.56809628304,102594.56809628304,130299.976956236,125769.23018623539,4530.746770000615,0.0,94716.64504025412,50423.36933722444,49214.750781144096,27705.40885995296,76920.15964109705,20991.37941418517,1569.1608724519842,0.0,0.8766288835631447,2.6899164137382408,0.0014957518510113484,1.0,1.0,-6.884112418349048,329351.4473487587,1558360.7571937235,4.731604399307635,1558360.7571937235,4.731604399307635,0.757663585485914,0.09224884477023274,3.6023711993870116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023711993870116,1.2847451421580338,1.285040389959338,2.8039578288157414,5941.2501735442,14599.847559479329,6453.992850646321,0.0004236739228996588,26292.86095124549,2681.12565975593,19291.41653178342,1967.1770208769988,0.733713100584803,0.733713100584803,32548.963982419948,32395.05729023726,1.0059421867387321,0.8,4308.269639200409,4287.898129693729,1.0059421867387321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.1980843331353,3099.015535412006,7.647547960312514,5.046502474042094,-2.3465960680840423,7.393098542126136,2.7751179618054755,3.5,0.7928908462301358,0.6,0.00022979844135059328,1.000059495982334,0.00022978477007997198,199.04717234543153,0.0,2.73039858007828e-06,7.737949575941845,0.051392962765107415,7.77002163806775e-05,0.00015209822496991578,0.000547914265109511,0.09224884477345056,0.09224884477345056,0.09224884477345056,0.09224234385729674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.08181260497,595.745572316657,0.0,0.09224884477345056,0.09224884477023274,0.09224884477023274,0.369597346513577,0.369597346513577,0.5,10.07515563710068,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27705.40885995296,20991.37941418517,0.757663585485914,0.7580619632784534,0.49000084306434705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398359822332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.7719408964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58223225231893,260.58223225231893,-12.567767747681046,244.7594698097653,276.4049946948725,114553.3695044836,114600.43935971447,-47.06985523087876,0.0,nan,276.4049946948725,3.2549946948725506,270.0758897178512,-3.0741102821487516,263.74678474082964,-9.403215259170338,257.4176797638089,-15.732320236191072,251.08857478678604,-22.061425213213937,244.7594698097653,-28.39053019023467,1.0,1.0,25762.5980482374,25762.5980482374,275.8247975016751,2.6747975016751298,275.8247975016751,275.8247975016751,81974.58494942663,81975.26393584265,-0.6789864160236903,0.0,8575.796259387458,8575.796259387458,0.9064027090284782,3620.3830553839466,275.8247975016751,2.6747975016751298,1.0,0.002,0.12693597206532672,0.004852822134949301,0.000195920854350562,0.0018040791461198565,0.097960427175281,0.097960427175281,0.0,4.704184090875696e-13,0.9999291853410822,0.9999291853410822,0.0,0.09224231219975478,6.532570477963617e-06,0.0,0.0,0.0,1599686.2943088906,266.26588758165093,0.0,1.0,1285690.276223282,2593.350272409197,,,,,,,,,,,,,,,,,,,3.0,14599.847559479329,1569.1608724519842,0.369597346513577,6.1796691888313084,2.7751179618054755
3263.0,-30.15179343688279,5.046342169883958,35.044389442613806,27.65542521318423,5.01288538171897,-26.635325555023066,-40.13086479445917,1.4964174998493376,-6.884137689199406,-6.884137689130137,40.08868163143738,37690.53381960499,20619.236499031595,20619.236499031595,58309.77031863658,81984.33382452001,81975.2368022259,20619.236499031595,102594.4733012575,102594.4733012575,102594.4733012575,130299.89835462155,125769.23984354647,4530.658511075071,0.0,94716.79576609135,50423.1352460194,49215.1783556355,27705.42505336405,76920.60340899955,20991.388833875917,1569.1623590223153,0.0,0.8766287695313554,2.689913872842475,0.0014957518510113484,1.0,1.0,-6.884137689199406,329351.1177495539,1558360.4788898246,4.73160828946947,1558360.4788898246,4.73160828946947,0.7576634826372064,0.09224880782818444,3.6023662095175655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023662095175655,1.2847455810085617,1.2850408113456993,2.80395298708839,5941.239914504934,14599.831100464655,6453.990637175637,0.00042367524284355244,26292.93921196756,2681.1336401286435,19291.409915571418,1967.1763462111342,0.733710665059108,0.733710665059108,32548.92791393186,32395.05729023726,1.0059407933453521,0.8,4308.264865076961,4287.898129693729,1.0059407933453521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2151315440806,3099.015535412006,7.647474512622915,5.046342169883958,-2.346654205947801,7.392996375831759,2.775147205527881,3.5,0.7928992015793945,0.6,0.00022978477007997198,1.0000592965493176,0.0002297711454439144,199.04764278417062,0.0,2.7212277595384473e-06,7.711959470531959,0.05139568399286695,7.769584328163432e-05,0.00015208892679833766,0.0005478800107401222,0.09224880783196007,0.09224880783196007,0.09224880783196007,0.09224233211349724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.9870553312,595.7452777240768,0.0,0.09224880783196007,0.09224880782818444,0.09224880782818444,0.36959728217541465,0.36959728217541465,0.5,10.074961366612245,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,27705.42505336405,20991.388833875917,0.7576634826372064,0.7580513898024682,0.48999269570466314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524017842003674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.74595079098,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5819256559726,260.5819256559726,-12.568074344027366,244.75891902690708,276.40493228503834,114555.03699528497,114601.93880182126,-46.90180653627728,0.0,nan,276.40493228503834,3.2549322850383646,270.07572963341255,-3.0742703665874274,263.7465269817861,-9.403473018213901,257.41732433015915,-15.73267566984083,251.08812167853267,-22.061878321467304,244.75891902690708,-28.391080973092897,1.0,1.0,25762.5980482374,25762.5980482374,275.8247690669034,2.6747690669034228,275.8247690669034,275.8247690669034,81974.56211426253,81975.2368022259,-0.67468796337198,0.0,8575.796259387458,8575.796259387458,0.9064030161313094,3620.3780405651532,275.8247690669034,2.6747690669034228,1.0,0.002,0.1269424793217143,0.004852790561731476,0.00019593088789726995,0.0018040691126236796,0.09796544394863498,0.09796544394863498,0.0,5.20949602900167e-13,0.999929459730369,0.999929459730369,0.0,0.0922423005724071,6.507255777342819e-06,0.0,0.0,0.0,1599686.2645491678,266.26586231080057,0.0,1.0,1285690.3623054188,2593.349925000664,,,,,,,,,,,,,,,,,,,3.0,14599.831100464655,1569.1623590223153,0.36959728217541465,6.1796691888313084,2.775147205527881
3264.0,-30.15236055518156,5.0461824267558,35.044385848415196,27.655414665956073,5.012851263591308,-26.635839373305753,-40.131361317448295,1.4963300817047966,-6.884162918139623,-6.884162918206925,40.08867525048648,37690.13245525137,20619.16917542793,20619.16917542793,58309.3016306793,81984.30706718465,81975.21001742764,20619.16917542793,102594.37919285557,102594.37919285557,102594.37919285557,130299.82056237775,125769.24995212117,4530.570610256581,0.0,94716.94458977308,50422.908995181075,49215.59510510222,27705.441369522166,76921.03647462439,20991.39834702047,1569.1638499513194,0.0,0.8766286554924974,2.6899113361625484,0.0014957518510113484,1.0,1.0,-6.884162918139623,329350.78869723296,1558360.2032506366,4.731612179873092,1558360.2032506366,4.731612179873092,0.7576633798049652,0.0922487713480858,3.602361375151311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602361375151311,1.2847460180686325,1.2850412310010968,2.8039482703100846,5941.229920217703,14599.814660809838,6453.988302456955,0.0004236765017602133,26293.01580988516,2681.1414509424894,19291.40293694104,1967.17563458888,0.7337082621647462,0.7337082621647462,32548.892969464658,32395.05729023726,1.005939443375376,0.8,4308.260239731982,4287.898129693729,1.005939443375376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2321215441466,3099.015535412006,7.647401353418792,5.0461824267558,-2.34671216717219,7.39289459392799,2.7751763512302468,3.5,0.7929075289229276,0.6,0.0002297711454439144,1.0000591013796571,0.00022975756645475027,199.0481116743177,0.0,2.7119516910522914e-06,7.685671092442194,0.05139839594455801,7.769147286933898e-05,0.0001520796725745754,0.0005478459384283086,0.0922487713470156,0.0922487713470156,0.0922487713470156,0.09224232076958004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.888967449,595.744984217034,0.0,0.0922487713470156,0.0922487713480858,0.0922487713480858,0.36959721901123815,0.36959721901123815,0.5,10.07476784903009,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,27705.441369522166,20991.39834702047,0.7576633798049652,0.758041028866207,0.48998471916957376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051970994931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.71966241289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5816201465605,260.5816201465605,-12.568379853439467,244.75837011942548,276.40487017369566,114556.70306202394,114603.43859415177,-46.735532127817066,0.0,nan,276.40487017369566,3.2548701736956787,270.07557016284113,-3.0744298371588457,263.7462701519876,-9.403729848012404,257.416970141134,-15.733029858865962,251.08767013027907,-22.062329869720912,244.75837011942548,-28.3916298805745,1.0,1.0,25762.5980482374,25762.5980482374,275.824740714525,2.674740714525001,275.824740714525,275.824740714525,81974.53744113777,81975.21001742764,-0.6725762898713583,0.0,8575.796259387458,8575.796259387458,0.906403313663506,3620.3731820270677,275.824740714525,2.674740714525001,1.0,0.002,0.12694896137082656,0.004852759098889034,0.00019594088255331493,0.0018040591173141666,0.09797044127665747,0.09797044127665747,0.0,-1.3251856209595125e-13,0.9999297329478654,0.9999297329478654,0.0,0.09224228929886014,6.482049225672677e-06,0.0,0.0,0.0,1599686.2348387924,266.26583708186035,0.0,1.0,1285690.4482447754,2593.349578168416,,,,,,,,,,,,,,,,,,,3.0,14599.814660809838,1569.1638499513194,0.36959721901123815,6.1796691888313084,2.7751763512302468
3265.0,-30.152925832657555,5.046023241596824,35.044382283655196,27.65540307099002,5.012817263020467,-26.636351523092184,-40.13185759596524,1.496242953451767,-6.8841881253741235,-6.884188125363534,40.08866891091798,37689.7385594559,20619.10221911565,20619.10221911565,58308.84077857155,81984.27893779123,81975.18326795638,20619.10221911565,102594.28548707203,102594.28548707203,102594.28548707203,130299.7431998568,125769.26013821186,4530.483061644947,0.0,94717.09186320002,50422.69004328577,49216.002022126944,27705.457712784766,76921.45973491171,20991.40788408157,1569.1653410625665,0.0,0.876628541413728,2.689908801666887,0.0014957518510113484,1.0,1.0,-6.8841881253741235,329350.4599282632,1558359.9293982398,4.731616071638919,1558359.9293982398,4.731616071638919,0.75766327709486,0.0922487352958666,3.602356666753137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602356666753137,1.2847464536786644,1.285041649264758,2.8039436547486623,5941.220140396901,14599.79823975869,6453.985870803071,0.00042367771143195373,26293.091058240523,2681.1491241392855,19291.39566856485,1967.174893420776,0.7337058859239272,0.7337058859239272,32548.85893552918,32395.05729023726,1.0059381285812883,0.8,4308.255734907467,4287.898129693729,1.0059381285812883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.249054386803,3099.015535412006,7.647328493474417,5.046023241596824,-2.3467699651261,7.392793206722924,2.775205399003059,3.5,0.7929158282865884,0.6,0.00022975756645475027,1.0000589098088244,0.00022974403227773025,199.0485790444259,0.0,2.7028721515673794e-06,7.659939677541953,0.051401098816709574,7.768710483601235e-05,0.00015207046161873792,0.0005478120412284876,0.09224873529550648,0.09224873529550648,0.09224873529550648,0.09224230950691356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7874945879,595.7446918122099,0.0,0.09224873529550648,0.0922487352958666,0.0922487352958666,0.3695971570156622,0.3695971570156622,0.5,10.074575075300807,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27705.457712784766,20991.40788408157,0.75766327709486,0.7580308665425313,0.48997690227594537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085987650894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.69393099799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58131570449183,260.58131570449183,-12.568684295508149,244.7578230653712,276.40480834361273,114558.36601747286,114604.93827194434,-46.57225447151755,0.0,nan,276.40480834361273,3.2548083436127513,270.0754112879639,-3.074588712036075,263.7460142323162,-9.403985767683764,257.41661717666807,-15.733382823331908,251.0872201210191,-22.062779878980876,244.7578230653712,-28.392176934628765,1.0,1.0,25762.5980482374,25762.5980482374,275.82471238818613,2.674712388186151,275.82471238818613,275.82471238818613,81974.5114095455,81975.18326795638,-0.6718584108748473,0.0,8575.796259387458,8575.796259387458,0.9064036034428263,3620.3684500869026,275.82471238818613,2.674712388186151,1.0,0.002,0.12695541851540784,0.004852727745430183,0.00019595083877785855,0.0018040491611853032,0.09797541938892927,0.09797541938892927,0.0,-3.683815405497448e-14,0.9999300028947007,0.9999300028947007,0.0,0.09224227815142837,6.457144438233238e-06,0.0,0.0,0.0,1599686.205153968,266.26581187462585,0.0,1.0,1285690.5341101876,2593.3492316346656,,,,,,,,,,,,,,,,,,,3.0,14599.79823975869,1569.1653410625665,0.3695971570156622,6.1796691888313084,2.775205399003059
3266.0,-30.15348923404325,5.045864611413305,35.044378746965286,27.65539049813526,5.01278333764967,-26.63686197687303,-40.132349788304396,1.4961560804790859,-6.884213308979099,-6.884213308890814,40.08866259076886,37689.3380808696,20619.035622079264,20619.035622079264,58308.37370294887,81984.24968552662,81975.15624252212,20619.035622079264,102594.19186460138,102594.19186460138,102594.19186460138,130299.66588224555,125769.27002571293,4530.3958565326175,0.0,94717.23775707949,50422.46424334243,49216.4150152634,27705.474017644174,76921.88903290758,20991.417397414876,1569.166829320404,0.0,0.876628427389955,2.6899062695490215,0.0014957518510113484,1.0,1.0,-6.884213308979099,329350.13146774797,1558359.6563850618,4.731619961529198,1558359.6563850618,4.731619961529198,0.7576631745786604,0.09224869963924895,3.6023520700534806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023520700534806,1.2847468880022828,1.2850420662992739,2.8039391289399878,5941.210550751402,14599.781836681414,6453.983353842561,0.00042367887753281316,26293.16510856012,2681.156675170432,19291.388145201454,1967.1741262512128,0.733703533429715,0.733703533429715,32548.825708980756,32395.05729023726,1.005936844978392,0.8,4308.251336950902,4287.898129693729,1.005936844978392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2659300795917,3099.015535412006,7.64725592978531,5.045864611413305,-2.3468275998750867,7.3926922112883915,2.7752343488580276,3.5,0.7929240996737221,0.6,0.00022974403227773025,1.0000587145598847,0.0002297305437499619,199.04904486531703,0.0,2.6939587043697333e-06,7.634678968183825,0.051403792775413945,7.768277299174549e-05,0.00015206125928598477,0.0005477781921638063,0.0922486996343636,0.0922486996343636,0.0922486996343636,0.09224229816367249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.6826054061,595.7444005187212,0.0,0.0922486996343636,0.09224869963924895,0.09224869963924895,0.36959709615955744,0.36959709615955744,0.5,10.074383029895937,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,27705.474017644174,20991.417397414876,0.7576631745786604,0.7580205639256239,0.48996896143236823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524119894042902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.668670288636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58101231309377,260.58101231309377,-12.568987686906212,244.75727785249305,276.4047467736947,114560.02537817233,114606.43690544553,-46.41152727317442,0.0,nan,276.4047467736947,3.2547467736947056,270.07525298945285,-3.074747010547128,263.74575920521363,-9.404240794786347,257.4162654209751,-15.733734579024883,251.08677163673326,-22.063228363266717,244.75727785249305,-28.39272214750693,1.0,1.0,25762.5980482374,25762.5980482374,275.82468405329735,2.6746840532973692,275.82468405329735,275.82468405329735,81974.48411693395,81975.15624252212,-0.6721255881711841,0.0,8575.796259387458,8575.796259387458,0.9064038863475039,3620.363830403748,275.82468405329735,2.6746840532973692,1.0,0.002,0.1269618512789226,0.0048526964956364,0.00019596075737962878,0.001804039241981505,0.09798037868981439,0.09798037868981439,0.0,-6.388661301370835e-13,0.9999302671551966,0.9999302671551966,0.0,0.09224226687499369,6.432764255257634e-06,0.0,0.0,0.0,1599686.1754969612,266.2657866910209,0.0,1.0,1285690.6198950931,2593.3488854258862,,,,,,,,,,,,,,,,,,,3.0,14599.781836681414,1569.166829320404,0.36959709615955744,6.1796691888313084,2.7752343488580276
3267.0,-30.154050696594975,5.045706540489491,35.044375242661076,27.655396959185623,5.012749154177506,-26.637370711517654,-40.13284177109597,1.4960691690985497,-6.884237959064592,-6.884237959057818,40.08865645119639,37688.92458101666,20618.96851093436,20618.96851093436,58307.89309195102,81984.2476424748,81975.13252895058,20618.96851093436,102594.10103988493,102594.10103988493,102594.10103988493,130299.5915525396,125769.28253737511,4530.309015164484,0.0,94717.40346943167,50422.21801600482,49216.872726029826,27705.490512654662,76922.36323868448,20991.427086649746,1569.1683130472722,0.0,0.8766283156022318,2.6899037910763757,0.0014957518510113484,1.0,1.0,-6.884237959064592,329349.8099659803,1558359.3911721695,4.731623775137863,1558359.3911721695,4.731623775137863,0.7576630732114913,0.09224866434964536,3.6023456073166487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023456073166487,1.28474732241158,1.285042483478127,2.8039331504927674,5941.197883139135,14599.765452345899,6453.982353566081,0.00042368076912647747,26293.258280674996,2681.166176082046,19291.385155308115,1967.1738213669414,0.7337008197834076,0.7337008197834076,32548.778994050426,32395.05729023726,1.0059350402949598,0.8,4308.245153635325,4287.898129693729,1.0059350402949598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2827486388765,3099.015535412006,7.647183338373217,5.045706540489491,-2.3468847539028648,7.392591294392356,2.775263200821994,3.5,0.7929323430919982,0.6,0.0002297305437499619,1.000058512769229,0.00022971710236616318,199.04950908509494,0.0,2.6848785689307e-06,7.608945864349604,0.051406477653982874,7.767844321490579e-05,0.0001520521005350561,0.0005477442164457288,0.09224866434795267,0.09224866434795267,0.09224866434795267,0.0922422886288072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.57486160117,595.7441101618712,0.0,0.09224866434795267,0.09224866434964536,0.09224866434964536,0.3695970363877465,0.3695970363877465,0.5,10.074191757930242,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27705.490512654662,20991.427086649746,0.7576630732114913,0.7580096429308324,0.4899605653569259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524153688054062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.6429371848,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58070993413065,260.58070993413065,-12.569290065869325,244.75673447857497,276.40468538968656,114561.61529583846,114607.87194531919,-46.2566494807156,0.0,nan,276.40468538968656,3.2546853896865855,270.07509520746294,-3.0749047925370405,263.7455050252414,-9.404494974758563,257.41591484302074,-15.734085156979233,251.08632466079717,-22.063675339202803,244.75673447857497,-28.393265521425008,1.0,1.0,25762.5980482374,25762.5980482374,275.824656637956,2.6746566379560477,275.824656637956,275.824656637956,81974.48418982055,81975.13252895058,-0.6483391300280346,0.0,8575.796259387458,8575.796259387458,0.906404284097538,3620.357335353232,275.824656637956,2.6746566379560477,1.0,0.002,0.1269682580542552,0.00485266545279577,0.0001959706360830809,0.0018040293637179717,0.09798531804154045,0.09798531804154045,0.0,-1.989476292041381e-13,0.9999305488539146,0.9999305488539146,0.0,0.09224225757418143,6.406775463926947e-06,0.0,0.0,0.0,1599686.1464682347,266.2657620409354,0.0,1.0,1285690.703862618,2593.3485465517183,,,,,,,,,,,,,,,,,,,3.0,14599.765452345899,1569.1683130472722,0.3695970363877465,6.1796691888313084,2.775263200821994
3268.0,-30.154610378126964,5.045549024332844,35.04437176534727,27.655380230303876,5.01271616184131,-26.63787772413095,-40.133329667709745,1.4959835078412256,-6.884262682449332,-6.88426268242798,40.08865022082453,37688.52777629187,20618.901938859824,20618.901938859824,58307.429715151695,81984.2114725367,81975.10668587076,20618.901938859824,102594.00862473059,102594.00862473059,102594.00862473059,130299.51522607471,125769.29271617183,4530.222509902895,0.0,94717.54323118017,50421.996698918265,49217.27392473545,27705.50660134413,76922.78052607957,20991.43648058723,1569.1697788537583,0.0,0.8766282037609083,2.6899013052355683,0.0014957518510113484,1.0,1.0,-6.884262682449332,329349.487508446,1558359.12203693,4.7316275905757,1558359.12203693,4.7316275905757,0.7576629722976743,0.0922486293691644,3.602341518007805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602341518007805,1.284747750875938,1.285042894771235,2.8039290324125785,5941.189157421371,14599.749088071643,6453.979430256076,0.00042368173448728764,26293.32692574956,2681.1731759315935,19291.376417338884,1967.172930342052,0.7336985719538773,0.7336985719538773,32548.74943508204,32395.05729023726,1.0059338983781354,0.8,4308.241241129657,4287.898129693729,1.0059338983781354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2995113579273,3099.015535412006,7.647111106167727,5.045549024332844,-2.34694180337849,7.392490827711334,2.7752919571123322,3.5,0.7929405591749521,0.6,0.00022971710236616318,1.000058327423019,0.00022970370434103102,199.0499718342222,0.0,2.675500846559632e-06,7.582369399149997,0.05140915315482943,7.767414961950045e-05,0.00015204295274666272,0.000547710641199802,0.09224862936619445,0.09224862936619445,0.09224862936619445,0.09224227778203704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.4631908731,595.7438210769438,0.0,0.09224862936619445,0.0922486293691644,0.0922486293691644,0.36959697788805446,0.36959697788805446,0.5,10.074001209665992,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,27705.50660134413,20991.43648058723,0.7576629722976743,0.7579995069910843,0.4899527489586016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187365919339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.6163607196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.58040865371703,260.58040865371703,-12.569591346282948,244.7561929277197,276.4046243797142,114563.28536825629,114609.37396607189,-46.08859781557842,0.0,nan,276.4046243797142,3.254624379714244,270.07493808931457,-3.075061910685406,263.74525179891623,-9.404748201083748,257.4155655085189,-15.734434491481068,251.08587921811838,-22.0641207818816,244.7561929277197,-28.393807072280282,1.0,1.0,25762.5980482374,25762.5980482374,275.8246289010955,2.6746289010955024,275.8246289010955,275.8246289010955,81974.45001823771,81975.10668587076,-0.6566676330548944,0.0,8575.796259387458,8575.796259387458,0.9064045357744817,3620.3532255978444,275.8246289010955,2.6746289010955024,1.0,0.002,0.12697464062044386,0.004852634495664032,0.0001959804773901849,0.001804019522240998,0.09799023869509245,0.09799023869509245,0.0,-3.68816956142215e-13,0.9999308112566996,0.9999308112566996,0.0,0.09224224680242717,6.382566737238611e-06,0.0,0.0,0.0,1599686.117353182,266.26573731755065,0.0,1.0,1285690.7880798134,2593.34820666999,,,,,,,,,,,,,,,,,,,3.0,14599.749088071643,1569.1697788537583,0.36959697788805446,6.1796691888313084,2.7752919571123322
3269.0,-30.155168126239715,5.045392062167846,35.04436832339008,27.655364549160026,5.012682571181527,-26.638383056495673,-40.13382109170777,1.4958975014362603,-6.884287223114541,-6.884287223084691,40.088644285664266,37688.150133317424,20618.835459849488,20618.835459849488,58306.985593166915,81984.17817667437,81975.08488434325,20618.835459849488,102593.92034419274,102593.92034419274,102593.92034419274,130299.44398832145,125769.30759268093,4530.136395640527,0.0,94717.68448875433,50421.79312807144,49217.657067425425,27705.52364412871,76923.18071155413,20991.446576307655,1569.171284974053,0.0,0.8766280917881016,2.689898837768361,0.0014957518510113484,1.0,1.0,-6.884287223114541,329349.1674343043,1558358.8656540695,4.731631410499671,1558358.8656540695,4.731631410499671,0.7576628706224116,0.09224859509970952,3.6023372979597705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023372979597705,1.2847481808655756,1.285043307645669,2.803924809243755,5941.1802090334,14599.732740761734,6453.976623525247,0.0004236827533551045,26293.39694048053,2681.180315447225,19291.36802783261,1967.1720748504954,0.7336962991697812,0.7336962991697812,32548.718931077583,32395.05729023726,1.0059327199531167,0.8,4308.237203536437,4287.898129693729,1.0059327199531167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.316217990775,3099.015535412006,7.647039068442095,5.045392062167846,-2.3469985902753505,7.392390652443196,2.775320617305893,3.5,0.7929487478016837,0.6,0.00022970370434103102,1.000058126191349,0.00022969035331560318,199.0504329866748,0.0,2.6668765251897414e-06,7.557928072387727,0.051411820031354624,7.76698252041529e-05,0.00015203387913687814,0.0005476773133682839,0.09224859510467816,0.09224859510467816,0.09224859510467816,0.09224226992115106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.34911966615,595.7435327866451,0.0,0.09224859510467816,0.09224859509970952,0.09224859509970952,0.36959692046842285,0.36959692046842285,0.5,10.073811455603478,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,27705.52364412871,20991.446576307655,0.7576628706224116,0.7579897899932914,0.4899452906743433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220937103336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.59191939284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5801083934902,260.5801083934902,-12.56989160650977,244.75565319697614,276.4045635900044,114564.93703492799,114610.86956890156,-45.93253397357796,0.0,nan,276.4045635900044,3.254563590004409,270.0747815113977,-3.0752184886022746,263.74499943279324,-9.405000567206741,257.4152173541882,-15.734782645811777,251.08543527558146,-22.064564724418517,244.75565319697614,-28.394346803023836,1.0,1.0,25762.5980482374,25762.5980482374,275.8246018182226,2.6746018182226408,275.8246018182226,275.8246018182226,81974.41489124091,81975.08488434325,-0.6699931023322279,0.0,8575.796259387458,8575.796259387458,0.9064047954976722,3620.3489844495693,275.8246018182226,2.6746018182226408,1.0,0.002,0.12698099656630815,0.004852603685417862,0.00019599027768230426,0.001804009723029736,0.09799513884115213,0.09799513884115213,0.0,7.120402358007372e-13,0.9999310998182558,0.9999310998182558,0.0,0.0922422391547415,6.355944968018362e-06,0.0,0.0,0.0,1599686.0884532959,266.26571277688544,0.0,1.0,1285690.8716745845,2593.347869300299,,,,,,,,,,,,,,,,,,,3.0,14599.732740761734,1569.171284974053,0.36959692046842285,6.1796691888313084,2.775320617305893
3270.0,-30.15572410064357,5.045235649134139,35.044364908473476,27.655364269763254,5.012649956755006,-26.63888669490261,-40.13430465767158,1.4958125510160851,-6.884311867234146,-6.884311867221305,40.088638181435975,37687.73541418049,20618.769564104983,20618.769564104983,58306.50497828548,81984.16478682947,81975.05975917605,20618.769564104983,102593.82932328102,102593.82932328102,102593.82932328102,130299.36930459895,125769.31869407215,4530.050610526798,0.0,94717.8403291961,50421.54719707298,49218.1034801368,27705.539981317925,76923.64346145472,20991.45615930331,1569.172759696813,0.0,0.876627979896956,2.6898963599009025,0.0014957518510113484,1.0,1.0,-6.884311867234146,329348.8460110797,1558358.6019680845,4.7316352276384155,1558358.6019680845,4.7316352276384155,0.757662769736956,0.09224856107149337,3.6023316535083882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023316535083882,1.284748605818707,1.2850437155428145,2.803919488367765,5941.168934735666,14599.716413528604,6453.974965488158,0.0004236843208411841,26293.48140028927,2681.188927950857,19291.363071848795,1967.1715694807906,0.7336937539064933,0.7336937539064933,32548.67813096917,32395.05729023726,1.0059311437713596,0.8,4308.231803122819,4287.898129693729,1.0059311437713596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.332868940716,3099.015535412006,7.64696740584752,5.045235649134139,-2.3470552933430184,7.392290942477158,2.77534918209334,3.5,0.7929569091695257,0.6,0.00022969035331560318,1.0000579416018922,0.0002296770454596714,199.0508926744842,0.0,2.657527392228164e-06,7.531432629574616,0.051414477558746854,7.766557015493152e-05,0.00015202478316067166,0.0005476436884974365,0.09224856106848275,0.09224856106848275,0.09224856106848275,0.09224225986637481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.23077401164,595.7432458774105,0.0,0.09224856106848275,0.09224856107149337,0.09224856107149337,0.36959686441841666,0.36959686441841666,0.5,10.073622418833434,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27705.539981317925,20991.45615930331,0.757662769736956,0.7579789822033325,0.48993695199922827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524254392463247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.56542395003,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57980921795723,260.57980921795723,-12.570190782042744,244.7551152706578,276.4045031652568,114566.5457231278,114612.31232539889,-45.7666022710885,0.0,nan,276.4045031652568,3.2545031652568355,270.07462558633665,-3.075374413663326,263.7447480074168,-9.405251992583203,257.41487042849786,-15.735129571502114,251.08499284957762,-22.06500715042236,244.7551152706578,-28.39488472934218,1.0,1.0,25762.5980482374,25762.5980482374,275.8245742443094,2.67457424430944,275.8245742443094,275.8245742443094,81974.40743098916,81975.05975917605,-0.6523281868867343,0.0,8575.796259387458,8575.796259387458,0.9064051428857041,3620.34331177593,275.8245742443094,2.67457424430944,1.0,0.002,0.1269873285272455,0.004852572950389867,0.00019600004091203525,0.0018039999587387326,0.09800002045601762,0.09800002045601762,0.0,-3.4923192809843684e-13,0.9999313597821033,0.9999313597821033,0.0,0.09224222911016078,6.331961332600087e-06,0.0,0.0,0.0,1599686.0594315703,266.26568813276583,0.0,1.0,1285690.9556217548,2593.3475305084658,,,,,,,,,,,,,,,,,,,3.0,14599.716413528604,1569.172759696813,0.36959686441841666,6.1796691888313084,2.77534918209334
3271.0,-30.15627814629756,5.0450797842496256,35.04436152723858,27.655365387350344,5.012616614202967,-26.639388670247577,-40.13479178594423,1.4957271381456767,-6.884336348284762,-6.884336348280384,40.0886323227759,37687.33935377816,20618.703786186845,20618.703786186845,58306.043139965004,81984.15504570983,81975.03793583975,20618.703786186845,102593.74172202659,102593.74172202659,102593.74172202659,130299.2988052881,125769.33360234938,4529.965202938717,0.0,94717.998227531,50421.318296007026,49218.53325724886,27705.5570832615,76924.09034051036,20991.466306484723,1569.1742662212534,0.0,0.8766278679572549,2.6898938984312477,0.0014957518510113484,1.0,1.0,-6.884336348284762,329348.5267149514,1558358.3488900505,4.731639046434228,1558358.3488900505,4.731639046434228,0.7576626683015466,0.09224852768589166,3.6023258310324726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023258310324726,1.2847490328462285,1.2850441255702802,2.803914024400464,5941.157357244613,14599.700103237172,6453.973463472698,0.0004236859607800921,26293.567731041036,2681.1977312375825,19291.35858222407,1967.1711116664785,0.7336911741897064,0.7336911741897064,32548.636044022518,32395.05729023726,1.0059295178772385,0.8,4308.226232379782,4287.898129693729,1.0059295178772385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.349463891979,3099.015535412006,7.646895946649766,5.0450797842496256,-2.3471117481161548,7.39219153236578,2.7753776509317847,3.5,0.792965043123367,0.6,0.0002296770454596714,1.0000577408515892,0.0002296637844771765,199.0513507694416,0.0,2.6489406028059305e-06,7.507097668352007,0.05141712649934966,7.766128397773603e-05,0.00015201576148193537,0.000547610304310447,0.09224852768208994,0.09224852768208994,0.09224852768208994,0.09224225223807338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.109892155,595.7429598044972,0.0,0.09224852768208994,0.09224852768589166,0.09224852768589166,0.3695968094372301,0.3695968094372301,0.5,10.07343415462696,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27705.5570832615,20991.466306484723,0.7576626683015466,0.7579685750181621,0.489928957066015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287741577493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.5410889888,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5795110390464,260.5795110390464,-12.570488960953583,244.7545791472155,276.4044429308775,114568.1333498671,114613.74749283893,-45.614142971821906,0.0,nan,276.4044429308775,3.2544429308775307,270.07447017414404,-3.075529825855938,263.74449741741233,-9.405502582587644,257.41452466068097,-15.73547533931901,251.08455190394807,-22.06544809605191,244.7545791472155,-28.39542085278447,1.0,1.0,25762.5980482374,25762.5980482374,275.82454721849115,2.6745472184911705,275.82454721849115,275.82454721849115,81974.39969580913,81975.03793583975,-0.6382400306174532,0.0,8575.796259387458,8575.796259387458,0.9064055012300541,3620.337460187635,275.82454721849115,2.6745472184911705,1.0,0.002,0.12699363459641325,0.00485254235494606,0.00019600976424339928,0.0018039902353245562,0.09800488212169964,0.09800488212169964,0.0,-4.3204459107548665e-13,0.9999316404305283,0.9999316404305283,0.0,0.09224222161625466,6.30606963700666e-06,0.0,0.0,0.0,1599686.03060187,266.2656636517152,0.0,1.0,1285691.0390134386,2593.347193958532,,,,,,,,,,,,,,,,,,,3.0,14599.700103237172,1569.1742662212534,0.3695968094372301,6.1796691888313084,2.7753776509317847
