time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3272.0,-30.156831851850114,5.044924469882885,35.04435817658615,27.65536472378301,5.012583807838301,-26.639890285882164,-40.135275037586666,1.4956422418677717,-6.884360429191588,-6.884360429234248,40.088626442117324,37686.93260857965,20618.637724054708,20618.637724054708,58305.57033263436,81984.14181636921,81975.01618358842,20618.637724054708,102593.65390764314,102593.65390764314,102593.65390764314,130299.22754173956,125769.34740307264,4529.880138666924,0.0,94718.15348005133,50421.07994192958,49218.97059791306,27705.57363409642,76924.54423200947,20991.47608733092,1569.1757362112169,0.0,0.8766277582998684,2.6898914771960882,0.0014957518510113484,1.0,1.0,-6.884360429191588,329348.21263796213,1558358.0948616245,4.73164278737003,1558358.0948616245,4.73164278737003,0.7576625687149584,0.09224849448031948,3.6023202266561998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023202266561998,1.2847494573606875,1.2850445331443183,2.8039087356818904,5941.146151084584,14599.68381305255,6453.971788304985,0.0004236875146630709,26293.651735668165,2681.2062973256075,19291.353575035675,1967.1706010753596,0.7336886397132258,0.7336886397132258,32548.59553356556,32395.05729023726,1.0059279528862337,0.8,4308.22087030522,4287.898129693729,1.0059279528862337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.36600320605,3099.015535412006,7.646824540710944,5.044924469882885,-2.347167806420578,7.392092276303463,2.77540602444018,3.5,0.7929731498400514,0.6,0.0002296637844771765,1.0000577056682767,0.00022965053233973777,199.0518085850587,0.0,2.6396164781358513e-06,7.480673099037003,0.0514197661158278,7.765703212658646e-05,0.00015200675235059005,0.0005475769985808504,0.092248494481822,0.092248494481822,0.092248494481822,0.09224224408185314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.98527642834,595.7426749441298,0.0,0.092248494481822,0.09224849448031948,0.09224849448031948,0.3695967557533054,0.3695967557533054,0.5,10.073246643077077,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,27705.57363409642,20991.47608733092,0.7576625687149584,0.7579579562640102,0.48992077866478334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432097514477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.51466441949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57921375521875,260.57921375521875,-12.570786244781232,244.7540445624729,276.4043829479649,114569.72078121123,114615.19799833895,-45.47721712771268,0.0,nan,276.4043829479649,3.2543829479649276,270.07431527086544,-3.0756847291345366,263.7442475937665,-9.40575240623349,257.4141799166707,-15.735820083329259,251.084112239572,-22.065887760427984,244.7540445624729,-28.39595543752708,1.0,1.0,25762.5980482374,25762.5980482374,275.82452060106715,2.6745206010671723,275.82452060106715,275.82452060106715,81974.38852441686,81975.01618358842,-0.6276591715577524,0.0,8575.796259387458,8575.796259387458,0.9064058461512573,3620.331827789481,275.82452060106715,2.6745206010671723,1.0,0.002,0.126999915397963,0.004852511938580282,0.00019601944873509105,0.0018039805514836903,0.09800972436754551,0.09800972436754551,0.0,2.1878115638584994e-13,0.9999319143227188,0.9999319143227188,0.0,0.09224221367909462,6.2808012248660466e-06,0.0,0.0,0.0,1599686.0022433859,266.2656395708084,0.0,1.0,1285691.1210420697,2593.346862909611,,,,,,,,,,,,,,,,,,,3.0,14599.68381305255,1569.1757362112169,0.3695967557533054,6.1796691888313084,2.77540602444018
3273.0,-30.157383580628508,5.044769703993829,35.044354858656966,27.655343315005325,5.012551405003534,-26.640390082066258,-40.13575800983233,1.495557906435623,-6.884384412832048,-6.884384412837578,40.088620684349976,37686.554263803184,20618.571906722766,20618.571906722766,58305.12617052595,81984.09942540935,81974.99575259486,20618.571906722766,102593.56765931762,102593.56765931762,102593.56765931762,130299.15819941173,125769.36275475853,4529.7954446531985,0.0,94718.28635121725,50420.876367615885,49219.34442622373,27705.590540094116,76924.93496631784,20991.4861320955,1569.177220358372,0.0,0.8766276487040571,2.689889065742466,0.0014957518510113484,1.0,1.0,-6.884384412832048,329347.8998298229,1558357.8461429577,4.731646526205801,1558357.8461429577,4.731646526205801,0.7576624689416994,0.09224846181835333,3.6023167015602815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023167015602815,1.2847498792335947,1.2850449380875513,2.8039050711638978,5941.138386410688,14599.667511213105,6453.968421426688,0.00042368825795543287,26293.714350598788,2681.2126822716004,19291.343511211133,1967.1695748508546,0.7336865097863897,0.7336865097863897,32548.570052891933,32395.05729023726,1.0059269685227408,0.8,4308.2174976137685,4287.898129693729,1.0059269685227408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.38248783265,3099.015535412006,7.646753381526356,5.044769703993829,-2.3472236556028188,7.391993359596648,2.775434304246629,3.5,0.7929812297847512,0.6,0.00022965053233973777,1.0000574999089078,0.00022963732821428364,199.05226476808787,0.0,2.6378619247983e-06,7.475700694878382,0.05142240397775259,7.765278294871624e-05,0.00015199774939102153,0.000547544031230851,0.09224846181779621,0.09224846181779621,0.09224846181779621,0.09224223709960007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.8575443095,595.7423911026843,0.0,0.09224846181779621,0.09224846181835333,0.09224846181835333,0.3695967032941828,0.3695967032941828,0.5,10.073059901408673,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27705.590540094116,20991.4861320955,0.7576624689416994,0.7579483323067518,0.48991337178646327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524354188456787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.50969201533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5789174201216,260.5789174201216,-12.57108257987835,244.75351158177793,276.4043232584652,114571.37332911433,114616.70541336622,-45.332084251925735,0.0,nan,276.4043232584652,3.254323258465206,270.0741609231274,-3.075839076872569,263.7439985877888,-9.406001412211197,257.413836252454,-15.736163747545959,251.08367391711604,-22.066326082883933,244.75351158177793,-28.39648841822205,1.0,1.0,25762.5980482374,25762.5980482374,275.8244942350619,2.6744942350619,275.8244942350619,275.8244942350619,81974.34419530146,81974.99575259486,-0.6515572934004012,0.0,8575.796259387458,8575.796259387458,0.9064060631030996,3620.328285068083,275.8244942350619,2.6744942350619,1.0,0.002,0.1270061704146096,0.004852481644351245,0.00019602909346694153,0.0018039709064712722,0.09801454673347076,0.09801454673347076,0.0,-6.178651340560393e-14,0.9999321938083481,0.9999321938083481,0.0,0.09224220680147169,6.255016881650104e-06,0.0,0.0,0.0,1599685.9739994374,266.26561558716793,0.0,1.0,1285691.2027393568,2593.3465331979783,,,,,,,,,,,,,,,,,,,3.0,14599.667511213105,1569.177220358372,0.3695967032941828,6.1796691888313084,2.775434304246629
3274.0,-30.157931975691728,5.044615483582486,35.04435157425502,27.655338844656967,5.0125192850875315,-26.64088684961777,-40.136240562982834,1.49547415900243,-6.884408367748335,-6.884408367732428,40.0886150152122,37686.17022907045,20618.50644940116,20618.50644940116,58304.67667847161,81984.08064893371,81974.97600947651,20618.50644940116,102593.48245887767,102593.48245887767,102593.48245887767,130299.09012025749,125769.37899865475,4529.711121602737,0.0,94718.43603299276,50420.65996704548,49219.75118438586,27705.60766137982,76925.35884576567,20991.4963367138,1569.1787134460933,0.0,0.8766275389253542,2.689886657178558,0.0014957518510113484,1.0,1.0,-6.884408367748335,329347.58739654254,1558357.601250748,4.731650271281469,1558357.601250748,4.731650271281469,0.7576623690508278,0.09224842968817765,3.602311564038182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602311564038182,1.2847502982570502,1.2850453402423534,2.8039001578168454,5941.127975617869,14599.651230518182,6453.966360621556,0.0004236896252831625,26293.793401593957,2681.2207432297428,19291.337351326685,1967.1689467174506,0.7336840697225994,0.7336840697225994,32548.532917007302,32395.05729023726,1.0059255338981758,0.8,4308.212582206803,4287.898129693729,1.0059255338981758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.3989179485457,3099.015535412006,7.646682511313267,5.044615483582486,-2.347279339141596,7.391894822724082,2.7754624906532355,3.5,0.7929892830437816,0.6,0.00022963732821428364,1.0000571527245152,0.0002296242045653781,199.05271819655002,0.0,2.628311075926641e-06,7.4486335891761,0.05142503228882852,7.764853767271292e-05,0.00015198879054157072,0.0005475109777720772,0.09224842969140502,0.09224842969140502,0.09224842969140502,0.09224223072259972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.7265125303,595.742108338057,0.0,0.09224842969140502,0.09224842968817765,0.09224842968817765,0.36959665213609405,0.36959665213609405,0.5,10.072873933276753,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27705.60766137982,20991.4963367138,0.7576623690508278,0.7579383125839129,0.48990567992839296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524387283338942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.48262490963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57862219004426,260.57862219004426,-12.57137780995572,244.75298049188066,276.4042638882082,114572.97659350045,114618.13963656536,-45.16304306490639,0.0,nan,276.4042638882082,3.254263888208243,270.074007208941,-3.0759927910589795,263.7437505296761,-9.406249470323871,257.41349385041303,-15.736506149586944,251.08323717114658,-22.0667628288534,244.75298049188066,-28.397019508119314,1.0,1.0,25762.5980482374,25762.5980482374,275.8244679779763,2.6744679779763487,275.8244679779763,275.8244679779763,81974.32737432233,81974.97600947651,-0.648635154182557,0.0,8575.796259387458,8575.796259387458,0.9064063792914858,3620.3231218583733,275.8244679779763,2.6744679779763487,1.0,0.002,0.12701239953181598,0.00485245146503651,0.00019603869823461576,0.0018039613022244668,0.09801934911730788,0.09801934911730788,0.0,4.590824248529302e-13,0.9999324745495097,0.9999324745495097,0.0,0.09224220057140593,6.229116771714094e-06,0.0,0.0,0.0,1599685.9457893074,266.26559163225164,0.0,1.0,1285691.2843387963,2593.346203881311,,,,,,,,,,,,,,,,,,,3.0,14599.651230518182,1569.1787134460933,0.36959665213609405,6.1796691888313084,2.7754624906532355
3275.0,-30.158478127192687,5.044461841170961,35.04434835058419,27.655339158978336,5.012485181455168,-26.641381796324367,-40.13671899503095,1.4953888505899602,-6.884429795252345,-6.88442979518282,40.088610197525895,37685.77342137269,20618.43708946887,20618.43708946887,58304.210510841556,81984.07256092361,81974.973953825,20618.43708946887,102593.41104329386,102593.41104329386,102593.41104329386,130299.03721797321,125769.40991520259,4529.627302770623,0.0,94718.59273770789,50420.42739522536,49220.18371386948,27705.626174679343,76925.80988854883,20991.507716382297,1569.1802107128058,0.0,0.876627439755051,2.689884502736581,0.0014957518510113484,1.0,1.0,-6.884429795252345,329347.30792737583,1558357.393139314,4.731653654454483,1558357.393139314,4.731653654454483,0.7576622735048235,0.09224839806648359,3.6023058222178834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023058222178834,1.2847507244166143,1.2850457496382897,2.80389475853663,5941.116535190989,14599.634998217727,6453.964825680877,0.0004236912380903825,26293.87881326276,2681.2294527960885,19291.332763286275,1967.1684788675313,0.7336815119705973,0.7336815119705973,32548.491413022217,32395.05729023726,1.0059239305266887,0.8,4308.207088626149,4287.898129693729,1.0059239305266887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4152935597285,3099.015535412006,7.646610349197736,5.044461841170961,-2.347333296301646,7.391795137472608,2.7754905836691366,3.5,0.7929973096197533,0.6,0.0002296242045653781,1.0000569191532795,0.00022961113529397362,199.0531697717862,0.0,2.6122979873079926e-06,7.403252496030851,0.05142764458681583,7.764432886406635e-05,0.00015197987570131173,0.0005474779910987855,0.09224839806652416,0.09224839806652416,0.09224839806652416,0.09224223442177233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.59449379024,595.7418259358313,0.0,0.09224839806652416,0.09224839806648359,0.09224839806648359,0.36959660230102614,0.36959660230102614,0.5,10.072689024020118,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,-6.95195012667682e-11,27705.626174679343,20991.507716382297,0.7576622735048235,0.7579278085640372,0.4898976491241672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524420178394448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.43724381648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57832788769593,260.57832788769593,-12.571672112304043,244.75245131849107,276.4042044569013,114574.53329483588,114619.5544178187,-45.02112298281647,0.0,nan,276.4042044569013,3.254204456901334,270.0738538292167,-3.076146170783261,263.74350320153576,-9.406496798464218,257.41315257385696,-15.736847426143015,251.08280194617376,-22.067198053826218,244.75245131849107,-28.39754868150891,1.0,1.0,25762.5980482374,25762.5980482374,275.82444631082205,2.674446310822077,275.82444631082205,275.82444631082205,81974.30080422408,81974.973953825,-0.6731496009160765,0.0,8575.796259387458,8575.796259387458,0.9064067326711597,3620.317351328973,275.82444631082205,2.674446310822077,1.0,0.002,0.12701859275113195,0.0048524218879581,0.00019604824861074106,0.0018039517514246972,0.09802412430537052,0.09802412430537052,0.0,3.54382322098612e-14,0.9999328636661197,0.9999328636661197,0.0,0.09224220484723107,6.193219252517535e-06,0.0,0.0,0.0,1599685.9205555378,266.26557020474763,0.0,1.0,1285691.3573289036,2593.345909309969,,,,,,,,,,,,,,,,,,,3.0,14599.634998217727,1569.1802107128058,0.36959660230102614,6.1796691888313084,2.7754905836691366
3276.0,-30.15902242939656,5.044308776004585,35.04434517186338,27.655339962244057,5.012457142660703,-26.64187447219055,-40.13719334090126,1.495309185455988,-6.8844509710478405,-6.8844509710593575,40.088605046267894,37685.372902957795,20618.367820048585,20618.367820048585,58303.74072300638,81984.05405331317,81974.96676712683,20618.367820048585,102593.33458717541,102593.33458717541,102593.33458717541,130298.97758399864,125769.43368137331,4529.543902625328,0.0,94718.74206059422,50420.19424708579,49220.60868167603,27705.64299682322,76926.25167849925,20991.517898531318,1569.181621052279,0.0,0.8766273432495797,2.6898823736041257,0.0014957518510113484,1.0,1.0,-6.8844509710478405,329347.0317413103,1558357.1706196626,4.731656946717812,1558357.1706196626,4.731656946717812,0.7576621809837889,0.09224836654888888,3.602300507742795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602300507742795,1.2847511240657152,1.285046132587529,2.8038897497462214,5941.105922165151,14599.61879258347,6453.962896973969,0.00042369265796264057,26293.95905672097,2681.2376353516206,19291.326998252258,1967.1678909976658,0.7336790536806295,0.7336790536806295,32548.45299803341,32395.05729023726,1.0059224464889824,0.8,4308.202003913466,4287.898129693729,1.0059224464889824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.431620915563,3099.015535412006,7.646538358368493,5.044308776004585,-2.3473869308498836,7.391695706854469,2.7755185940142972,3.5,0.7930053125755135,0.6,0.00022961113529397362,1.000056726670158,0.0002295981109576644,199.0536198197672,0.0,2.6014798996663448e-06,7.372594035654421,0.05143024606671549,7.764015621010493e-05,0.0001519709790838687,0.0005474451351159898,0.09224836654833338,0.09224836654833338,0.09224836654833338,0.09224223415922558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.4563439646,595.7415455101814,0.0,0.09224836654833338,0.09224836654888888,0.09224836654888888,0.3695965549404188,0.3695965549404188,0.5,10.072505052235938,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27705.64299682322,20991.517898531318,0.7576621809837889,0.7579173487703181,0.48988962910161904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524452939013106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.406585356104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5780350638669,260.5780350638669,-12.5719649361331,244.751924087712,276.4041460400222,114576.15944987135,114620.95439549012,-44.79494561878937,0.0,nan,276.4041460400222,3.254146040022249,270.073701649558,-3.0762983504419594,263.7432572590986,-9.406742740901393,257.41281286863676,-15.737187131363214,251.08236847817363,-22.067631521826343,244.751924087712,-28.398075912287965,1.0,1.0,25762.5980482374,25762.5980482374,275.8244242969244,2.6744242969244283,275.8244242969244,275.8244242969244,81974.28432220989,81974.96676712683,-0.6824449169362197,0.0,8575.796259387458,8575.796259387458,0.9064070597497362,3620.312010281509,275.8244242969244,2.6744242969244283,1.0,0.002,0.12702475454458106,0.004852392487649822,0.0001960577505826576,0.001803942249352733,0.0980288752913288,0.0980288752913288,0.0,-6.460934218188719e-14,0.9999332043077931,0.9999332043077931,0.0,0.09224220475539029,6.161793498589913e-06,0.0,0.0,0.0,1599685.8956181826,266.26554902895214,0.0,1.0,1285691.4294615972,2593.3456181990323,,,,,,,,,,,,,,,,,,,3.0,14599.61879258347,1569.181621052279,0.3695965549404188,6.1796691888313084,2.7755185940142972
3277.0,-30.159565464565087,5.044156229146394,35.044342034827956,27.655335841141664,5.012430606472859,-26.642365857462107,-40.137667407374806,1.4952309993674204,-6.884475991210877,-6.88447599119515,40.08859989077304,37684.98285448438,20618.305623002703,20618.305623002703,58303.288477487076,81984.02608714803,81974.94894406128,20618.305623002703,102593.25456706398,102593.25456706398,102593.25456706398,130298.91740003764,125769.45641385233,4529.460986185305,0.0,94718.88415047141,50419.973937145594,49221.01134813979,27705.662832973656,76926.67418111346,20991.52999105965,1569.183267754425,0.0,0.8766272256447292,2.6898798579392635,0.0014957518510113484,1.0,1.0,-6.884475991210877,329346.70541517955,1558356.947916655,4.731660958782528,1558356.947916655,4.731660958782528,0.7576620749920036,0.09224833751056694,3.6022957985329462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022957985329462,1.284751516703496,1.2850465085815617,2.8038852273753023,5941.096339803844,14599.602605791746,6453.9604714521365,0.00042369383655125914,26294.032874547993,2681.245162675123,19291.319748205184,1967.1671516986112,0.733676718221446,0.733676718221446,32548.418958115828,32395.05729023726,1.0059211314682388,0.8,4308.197498297143,4287.898129693729,1.0059211314682388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.447900445459,3099.015535412006,7.646469126882265,5.044156229146394,-2.347442802723646,7.39159903187004,2.775546522424392,3.5,0.7930132921212548,0.6,0.0002295981109576644,1.000056594869384,0.0002295851176179203,199.05406882191159,0.0,2.5925412880991435e-06,7.3472620104729724,0.051432838608003593,7.763598622103551e-05,0.0001519621247366289,0.0005474125234748978,0.09224833750286365,0.09224833750286365,0.09224833750286365,0.09224223231553892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.31424993137,595.7412663663348,0.0,0.09224833750286365,0.09224833751056694,0.09224833751056694,0.3695965095775891,0.3695965095775891,0.5,10.072321894557346,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27705.662832973656,20991.52999105965,0.7576620749920036,0.7579073071613608,0.4898818680989663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448558884314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.381253330925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5777437015193,260.5777437015193,-12.572256298480681,244.75139867885318,276.404088724186,114577.8043198233,114622.37569412212,-44.5713742987894,0.0,nan,276.404088724186,3.2540887241860332,270.0735507151176,-3.076449284882358,263.7430127060541,-9.40698729394586,257.41247469698607,-15.73752530301391,251.08193668791898,-22.068063312080994,244.75139867885318,-28.3986013211468,1.0,1.0,25762.5980482374,25762.5980482374,275.82439719849003,2.6743971984900554,275.82439719849003,275.82439719849003,81974.27877007917,81974.94894406128,-0.6701739821146475,0.0,8575.796259387458,8575.796259387458,0.9064073495772051,3620.307277525611,275.82439719849003,2.6743971984900554,1.0,0.002,0.12703088978603275,0.004852362502219931,0.0001960672100256322,0.0018039327889615897,0.0980336050128161,0.0980336050128161,0.0,-1.0127779691282424e-12,0.999933492105376,0.999933492105376,0.0,0.09224220226785654,6.135242710395196e-06,0.0,0.0,0.0,1599685.8661535573,266.2655240087891,0.0,1.0,1285691.5146896278,2593.34527423836,,,,,,,,,,,,,,,,,,,3.0,14599.602605791746,1569.183267754425,0.3695965095775891,6.1796691888313084,2.775546522424392
3278.0,-30.160106616751715,5.044004188565987,35.04433894202647,27.655317016784124,5.01239588128165,-26.64285636694692,-40.13814140399916,1.4951456314811478,-6.884501666245399,-6.884501666234386,40.08859489214058,37684.60824579385,20618.244869699432,20618.244869699432,58302.85311549328,81983.99345251542,81974.93124347302,20618.244869699432,102593.17611317246,102593.17611317246,102593.17611317246,130298.85962079527,125769.4811431005,4529.378477694775,0.0,94719.02085698265,50419.768201340354,49221.39183960255,27705.68350762281,76927.07534722536,20991.54265055915,1569.1849686639055,0.0,0.8766271038397104,2.689877276431881,0.0014957518510113484,1.0,1.0,-6.884501666245399,329346.370548126,1558356.7319898154,4.731665114135816,1558356.7319898154,4.731665114135816,0.7576619665341819,0.09224830948892218,3.6022919185954514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022919185954514,1.2847519428729497,1.2850469181547806,2.8038812772993684,5941.087970066936,14599.586426239557,6453.957454843893,0.000423694730268758,26294.09914505596,2681.2519203862644,19291.310731361275,1967.1662322364186,0.7336745261717244,0.7336745261717244,32548.390912480096,32395.05729023726,1.005920048017203,0.8,4308.1937861003125,4287.898129693729,1.005920048017203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4641223472477,3099.015535412006,7.6464005950694585,5.044004188565987,-2.3474989508198956,7.3915031393858825,2.7755743520821787,3.5,0.793021243452051,0.6,0.0002295851176179203,1.0000563988709759,0.00022957217000672445,199.0545162689159,0.0,2.586377143652106e-06,7.329792825110068,0.05143542498514725,7.763181705339229e-05,0.000151953300564528,0.0005473801466275048,0.09224830948837526,0.09224830948837526,0.09224830948837526,0.0922422309583131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.16905046056,595.7409882395257,0.0,0.09224830948837526,0.09224830948892218,0.09224830948892218,0.3695964657268229,0.3695964657268229,0.5,10.072139538558744,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27705.68350762281,20991.54265055915,0.7576619665341819,0.7578976953476001,0.48987444375984684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524518162810156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.363784145564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5774529616552,260.5774529616552,-12.572547038344794,244.75087501145225,276.4040309118584,114579.3785769565,114623.85472639134,-44.47614943480474,0.0,nan,276.4040309118584,3.254030911858422,270.073399731776,-3.076600268223956,263.74276855169677,-9.407231448303207,257.4121373716147,-15.737862628385301,251.08150619153295,-22.068493808467025,244.75087501145225,-28.399124988547726,1.0,1.0,25762.5980482374,25762.5980482374,275.8243694594339,2.674369459433933,275.8243694594339,275.8243694594339,81974.2413268953,81974.93124347302,-0.6899165777285816,0.0,8575.796259387458,8575.796259387458,0.9064075883671521,3620.3033781884287,275.8243694594339,2.674369459433933,1.0,0.002,0.127036998306895,0.004852332514846525,0.0001960766279620617,0.0018039233719864614,0.09803831398103084,0.09803831398103084,0.0,-5.147705178787376e-14,0.999933781759418,0.999933781759418,0.0,0.09224220096817116,6.1085207510156325e-06,0.0,0.0,0.0,1599685.835917723,266.2654983337546,0.0,1.0,1285691.6021483927,2593.34492127505,,,,,,,,,,,,,,,,,,,3.0,14599.586426239557,1569.1849686639055,0.3695964657268229,6.1796691888313084,2.7755743520821787
3279.0,-30.1606474436779,5.043852682452059,35.04433585734253,27.655325293913506,5.01236481167472,-26.643346218141648,-40.13861526092512,1.495063586135077,-6.884525184815288,-6.884525184761722,40.088588940599564,37684.2096698211,20618.180733738867,20618.180733738867,58302.39040355997,81983.99157374146,81974.90501469509,20618.180733738867,102593.08574843395,102593.08574843395,102593.08574843395,130298.78399939259,125769.48789912851,4529.296100264086,0.0,94719.18114263329,50419.53170298931,49221.83271071553,27705.698250958634,76927.53096167416,20991.55119331258,1569.1863342965419,0.0,0.8766269975429077,2.689874911748906,0.0014957518510113484,1.0,1.0,-6.884525184815288,329346.0638070364,1558356.474899446,4.731668740430084,1558356.474899446,4.731668740430084,0.7576618716904657,0.0922482794193336,3.6022856673635144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022856673635144,1.2847523534058498,1.285047312146598,2.803875515630647,5941.0757617822965,14599.5702663086,6453.9563279730455,0.00042369652850420057,26294.18927010237,2681.2611105833666,19291.3073630689,1967.1658887661843,0.7336718833542416,0.7336718833542416,32548.345726230753,32395.05729023726,1.00591830239534,0.8,4308.187805125119,4287.898129693729,1.00591830239534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.480285009724,3099.015535412006,7.646330977593079,5.043852682452059,-2.3475536240653456,7.391406306517404,2.775602080222333,3.5,0.7930291657778094,0.6,0.00022957217000672445,1.000056365221346,0.00022955923084986554,199.05496344875775,0.0,2.5772804834253163e-06,7.304012890027346,0.051438002265630674,7.762764932140913e-05,0.00015194452068531533,0.0005473475690991305,0.09224827941845279,0.09224827941845279,0.09224827941845279,0.0922422189594198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.01663177134,595.7407124126695,0.0,0.09224827941845279,0.0922482794193336,0.0922482794193336,0.36959642334605286,0.36959642334605286,0.5,10.071957724554352,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,27705.698250958634,20991.55119331258,0.7576618716904657,0.7578871916818263,0.4898663612198296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455062396539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.338004210476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57716309299036,260.57716309299036,-12.572836907009616,244.75035285829546,276.40397332768543,114580.90726506854,114625.25014208512,-44.34287701659187,0.0,nan,276.40397332768543,3.2539733276854577,270.0732492338075,-3.0767507661925038,263.7425251399291,-9.407474860070863,257.41180104605104,-15.738198953948938,251.0810769521735,-22.068923047826473,244.75035285829546,-28.39964714170452,1.0,1.0,25762.5980482374,25762.5980482374,275.82434288244093,2.6743428824409534,275.82434288244093,275.82434288244093,81974.24824007739,81974.90501469509,-0.6567746177024674,0.0,8575.796259387458,8575.796259387458,0.906407973097723,3620.297095700332,275.82434288244093,2.6743428824409534,1.0,0.002,0.1270430882983499,0.004852302990469943,0.00019608601816546855,0.0018039139817098298,0.09804300908273428,0.09804300908273428,0.0,-1.2470146443233077e-13,0.9999339825998266,0.9999339825998266,0.0,0.09224218942775586,6.089991577735954e-06,0.0,0.0,0.0,1599685.8082214103,266.2654748151847,0.0,1.0,1285691.6822614176,2593.344597957496,,,,,,,,,,,,,,,,,,,3.0,14599.5702663086,1569.1863342965419,0.36959642334605286,6.1796691888313084,2.775602080222333
3280.0,-30.16127438269405,5.043701858755317,35.044332921095894,27.655284117814176,5.01232126079765,-26.643914817020402,-40.139161062519975,1.494961696386332,-6.884538096285382,-6.884538096276189,40.0885870467784,37683.77838868436,20618.09891698293,20618.09891698293,58301.877305667294,81983.9278952023,81974.96219834316,20618.09891698293,102593.06111532608,102593.06111532608,102593.06111532608,130298.78246701203,125769.56779146857,4529.214675543461,0.0,94719.31744870015,50419.32149367131,49222.217727809824,27705.721351685956,76927.93907949579,20991.56646589008,1569.1878392481924,0.0,0.8766269339061381,2.689873613561321,0.0014957518510113484,1.0,1.0,-6.884538096285382,329345.89540921396,1558356.3930921801,4.731670911386081,1558356.3930921801,4.731670911386081,0.7576617912030179,0.09224824995083869,3.602282573026369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602282573026369,1.2847528567510265,1.2850477989828504,2.8038720086103366,5941.06833082709,14599.554094855288,6453.952854849057,0.0004236972018287124,26294.249695443534,2681.2672722533725,19291.29698166888,1967.1648301579928,0.7336698025276538,0.7336698025276538,32548.32335919534,32395.05729023726,1.0059174383188463,0.8,4308.184844563312,4287.898129693729,1.0059174383188463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.4963938821343,3099.015535412006,7.646254956528662,5.043701858755317,-2.3476015239506003,7.391303382705917,2.775629716192241,3.5,0.7930370617692117,0.6,0.00022955923084986554,1.0000653404673525,0.0002295442323224475,199.05548183214157,0.0,2.5756033956091917e-06,7.2992600231564495,0.05144057786902628,7.762284906807992e-05,0.00015193638178178563,0.0005473177803012074,0.09224825060635429,0.09224825060635429,0.09224825060635429,0.09224225621159328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.8742580228,595.7404335191206,0.0,0.09224825060635429,0.09224824995083869,0.09224824995083869,0.3695963814016977,0.3695963814016977,0.5,10.071777896719452,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27705.721351685956,20991.56646589008,0.7576617912030179,0.7578765010904466,0.48985815608218364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583065748322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.33325134361,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5768649746109,260.5768649746109,-12.573135025389092,244.74981695802734,276.4039129915142,114582.07860315831,114627.68358340416,-45.60498024584719,0.0,nan,276.4039129915142,3.2539129915141984,270.0730937846391,-3.07690621536085,263.7422745778397,-9.407725422160297,257.411455371119,-15.738544628880959,251.0806361645258,-22.069363835474178,244.74981695802734,-28.40018304197264,1.0,1.0,25762.5980482374,25762.5980482374,275.8243366389543,2.674336638954344,275.8243366389543,275.8243366389543,81974.08041780467,81974.96219834316,-0.8817805384896928,0.0,8575.796259387458,8575.796259387458,0.9064081635378698,3620.2939858915006,275.8243366389543,2.674336638954344,1.0,0.002,0.12704910930255045,0.004852275667789164,0.0001960953061554828,0.00180390469470773,0.0980476530777414,0.0980476530777414,0.0,8.63212713114736e-13,0.9999347301152883,0.9999347301152883,0.0,0.09224222891819954,6.021032639144718e-06,0.0,0.0,0.0,1599685.7930163962,266.2654619037146,0.0,1.0,1285691.7262426906,2593.3444204593106,,,,,,,,,,,,,,,,,,,3.0,14599.554094855288,1569.1878392481924,0.3695963814016977,6.1796691888313084,2.775629716192241
3281.0,-30.161803791443877,5.043551569188839,35.04432992535301,27.655335945915454,5.01231679335882,-26.64439173296244,-40.13962632799519,1.494904734884481,-6.884560838683967,-6.8845608386475625,40.08857946325064,37683.37132679876,20618.034747996793,20618.034747996793,58301.40607479555,81983.94229279812,81974.91178078883,20618.034747996793,102592.94652878561,102592.94652878561,102592.94652878561,130298.67523883037,125769.54207451359,4529.133164316787,0.0,94719.49251072547,50419.051197533816,49222.71257021294,27705.728710044754,76928.4412802577,20991.569746632278,1569.1888352710646,0.0,0.8766268381469522,2.689871326921184,0.0014957518510113484,1.0,1.0,-6.884560838683967,329345.5987916734,1558356.065503882,4.731674178192422,1558356.065503882,4.731674178192422,0.7576617083896354,0.09224821961090202,3.6022743565676625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022743565676625,1.284753154180524,1.2850480772102206,2.80386496413419,5941.053404427449,14599.536180262208,6453.952287995615,0.0004236995229500642,26294.358267862906,2681.278343559004,19291.295287306006,1967.1646573810635,0.7336667086826729,0.7336667086826729,32548.26396751566,32395.05729023726,1.0059151439183025,0.8,4308.176983318619,4287.898129693729,1.0059151439183025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.51247549985,3099.015535412006,7.646185558320046,5.043551569188839,-2.347655342390153,7.391206911578992,2.7756573055144775,3.5,0.7930449444327079,0.6,0.0002295442323224475,1.0000551757067058,0.0002295315677559853,199.05591957466063,0.0,2.985539101969464e-06,8.46101781498146,0.05144356340812825,7.761875733602384e-05,0.00015192547498642367,0.0005472772426529558,0.09224821961182761,0.09224821961182761,0.09224821961182761,0.0922422262706156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.70424183225,595.7401633325702,0.0,0.09224821961182761,0.09224821961090202,0.09224821961090202,0.3695963456893745,0.3695963456893745,0.5,10.071598096764452,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,27705.728710044754,20991.569746632278,0.7576617083896354,0.7578654279812836,0.48984966677687675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462067318284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.49500913543,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5765725248564,260.5765725248564,-12.573427475143603,244.74928700889495,276.40385804107956,114583.9612237627,114628.69894503074,-44.7377212680631,0.0,nan,276.40385804107956,3.2538580410795817,270.0729438344969,-3.077056165503052,263.742029627977,-9.407970372022987,257.41111542152066,-15.738884578479315,251.08020121516904,-22.069798784830937,244.74928700889495,-28.400712991105024,1.0,1.0,25762.5980482374,25762.5980482374,275.82430801753065,2.6743080175306773,275.82430801753065,275.82430801753065,81974.2031673323,81974.91178078883,-0.7086134565179236,0.0,8575.796259387458,8575.796259387458,0.9064086692173164,3620.285728350501,275.82430801753065,2.6743080175306773,1.0,0.002,0.12705513174010014,0.004852246562149323,0.00019610459240271933,0.001803895407736071,0.09805229620135966,0.09805229620135966,0.0,1.387904548233454e-13,0.9999347148657274,0.9999347148657274,0.0,0.09224219717349831,6.022437403707789e-06,0.0,0.0,0.0,1599685.7662341185,266.265439161316,0.0,1.0,1285691.8037117755,2593.344107812184,,,,,,,,,,,,,,,,,,,3.0,14599.536180262208,1569.1888352710646,0.3695963456893745,6.1796691888313084,2.7756573055144775
3282.0,-30.16233790622674,5.043401697121706,35.04432706056215,27.655332663003378,5.0122820428557455,-26.644875911316472,-40.14009543517602,1.4948200479543217,-6.884591600747058,-6.884591600805342,40.08857724762426,37682.9904751354,20617.984648120706,20617.984648120706,58300.9751232561,81983.93224907744,81974.91721624037,20617.984648120706,102592.90186436108,102592.90186436108,102592.90186436108,130298.66671345424,125769.61383926027,4529.052874193958,0.0,94719.64400788127,50418.833032398274,49223.123306092224,27705.764849093153,76928.88815518538,20991.5931943728,1569.1913936387023,0.0,0.8766266777005755,2.689868233944371,0.0014957518510113484,1.0,1.0,-6.884591600747058,329345.197578067,1558355.969795208,4.7316796517909445,1558355.969795208,4.7316796517909445,0.7576615664180042,0.09224820038052631,3.602268991998676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602268991998676,1.2847535764866735,1.285048483341619,2.8038598669244816,5941.042604051725,14599.520198627497,6453.950549555487,0.0004237010017028606,26294.439481968613,2681.286625093035,19291.290090992126,1967.1641275045124,0.7336642450287297,0.7336642450287297,32548.22519036186,32395.05729023726,1.005913645892153,0.8,4308.17185066879,4287.898129693729,1.005913645892153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5285044516336,3099.015535412006,7.6461215277654135,5.043401697121706,-2.3477140290304908,7.391115726152197,2.775684804593182,3.5,0.7930528013123377,0.6,0.0002295315677559853,1.000055666432234,0.000229518791263745,199.0563612100955,0.0,2.520956923150988e-06,7.1443919202099,0.0514460843650514,7.761463202034791e-05,0.00015191693573563737,0.000547245666959942,0.0922482003825329,0.0922482003825329,0.0922482003825329,0.09224225371142514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.55342846195,595.7398871664778,0.0,0.0922482003825329,0.09224820038052631,0.09224820038052631,0.36959630837619034,0.36959630837619034,0.5,10.071419697205164,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,27705.764849093153,20991.5931943728,0.7576615664180042,0.7578554236433005,0.4898418705742776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524652430331844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.17838324066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57628153275846,260.57628153275846,-12.57371846724152,244.74876084204644,276.4038022236843,114585.52909791924,114630.04383306442,-44.51473514520587,0.0,nan,276.4038022236843,3.2538022236843176,270.0727939472385,-3.0772060527614826,263.7417856708413,-9.408214329158682,257.4107773944991,-15.739222605500856,251.07976911824107,-22.070230881758903,244.74876084204644,-28.40123915795354,1.0,1.0,25762.5980482374,25762.5980482374,275.82427788918596,2.674277889185987,275.82427788918596,275.82427788918596,81974.19904117344,81974.91721624037,-0.7181750669260509,0.0,8575.796259387458,8575.796259387458,0.9064089993778501,3620.2803369586695,275.82427788918596,2.674277889185987,1.0,0.002,0.12706110875288354,0.004852216201600207,0.0001961138053116022,0.0018038861949642505,0.0980569026558011,0.0980569026558011,0.0,2.758526913837489e-13,0.9999352072728853,0.9999352072728853,0.0,0.09224222336805223,5.977012474075943e-06,0.0,0.0,0.0,1599685.73000758,266.2654083992529,0.0,1.0,1285691.908498805,2593.3436849162936,,,,,,,,,,,,,,,,,,,3.0,14599.520198627497,1569.1913936387023,0.36959630837619034,6.1796691888313084,2.775684804593182
3283.0,-30.162871251208177,5.043252327858466,35.04432417871753,27.655311149451904,5.012247189216297,-26.645359407167867,-40.14056073557583,1.4947353451686691,-6.88461634830378,-6.884616348296533,40.088571026313815,37682.617150260936,20617.92431162417,20617.92431162417,58300.54146188511,81983.89744055006,81974.88093416164,20617.92431162417,102592.80524578581,102592.80524578581,102592.80524578581,130298.58374727095,125769.61147614774,4528.972271123218,0.0,94719.7767669037,50418.627079682796,49223.49965246767,27705.778501485143,76929.27815395281,20991.600891252783,1569.1927329614361,0.0,0.8766265656901667,2.6898657456991555,0.0014957518510113484,1.0,1.0,-6.88461634830378,329344.87480882264,1558355.7010521714,4.731683473006107,1558355.7010521714,4.731683473006107,0.757661470877909,0.09224817319388562,3.602265422321794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602265422321794,1.284753999098375,1.2850488896348242,2.8038561661219354,5941.034762495214,14599.5041050683,6453.947311887406,0.00042370177677492966,26294.502392845134,2681.2930402171114,19291.280413385568,1967.1631406632814,0.7336621216545562,0.7336621216545562,32548.199387367415,32395.05729023726,1.0059126490796733,0.8,4308.168435314076,4287.898129693729,1.0059126490796733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.544460748909,3099.015535412006,7.646053907784623,5.043252327858466,-2.3477688767065112,7.391021204564978,2.7757121791349118,3.5,0.7930606226099748,0.6,0.000229518791263745,1.0000555864430567,0.0002295060338396638,199.0568022107446,0.0,2.5432420543825984e-06,7.207547982120284,0.051448627607105786,7.761054038164687e-05,0.0001519082508820981,0.0005472138395179662,0.09224817319360103,0.09224817319360103,0.09224817319360103,0.0922422353268729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.38197852136,595.7396175124585,0.0,0.09224817319360103,0.09224817319388562,0.09224817319388562,0.3695962749655456,0.3695962749655456,0.5,10.071241561198184,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27705.778501485143,20991.600891252783,0.757661470877909,0.7578459444947943,0.48983453445188363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684469911748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.24153930257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5759917938937,260.5759917938937,-12.57400820610627,244.74823790182225,276.4037456861399,114587.13559324796,114631.4586139347,-44.323020686743746,0.0,nan,276.4037456861399,3.2537456861399505,270.0726441291794,-3.077355870820554,263.741542572259,-9.408457427740984,257.4104410153845,-15.739558984615485,251.07933945857704,-22.07066054142294,244.74823790182225,-28.401762098177727,1.0,1.0,25762.5980482374,25762.5980482374,275.8242489109414,2.674248910941401,275.8242489109414,275.8242489109414,81974.16217248012,81974.88093416164,-0.7187616815208457,0.0,8575.796259387458,8575.796259387458,0.9064092190722726,3620.276749433403,275.8242489109414,2.674248910941401,1.0,0.002,0.1270670758560224,0.004852186965495745,0.0001961230053438107,0.0018038769946563376,0.09806150267190536,0.09806150267190536,0.0,1.48318857196017e-16,0.9999353146730445,0.9999353146730445,0.0,0.09224220609064153,5.96710324409145e-06,0.0,0.0,0.0,1599685.7008639374,266.2653836516962,0.0,1.0,1285691.992798171,2593.3433447038706,,,,,,,,,,,,,,,,,,,3.0,14599.5041050683,1569.1927329614361,0.3695962749655456,6.1796691888313084,2.7757121791349118
3284.0,-30.163402876838354,5.043103445822762,35.044321266187666,27.65532019492241,5.012214692332909,-26.645841119920814,-40.14102575657887,1.49465293541605,-6.884642013582322,-6.884642013592261,40.08856437785081,37682.22021643582,20617.865844333013,20617.865844333013,58300.08606076883,81983.90099344745,81974.8359231685,20617.865844333013,102592.70176750151,102592.70176750151,102592.70176750151,130298.49317416667,125769.60146151976,4528.891712646896,0.0,94719.93822702466,50418.387625202784,49223.945113135414,27705.791406665154,76929.73651980057,20991.607981718564,1569.194060413462,0.0,0.8766264502812905,2.6898631651834597,0.0014957518510113484,1.0,1.0,-6.884642013582322,329344.54007048404,1558355.4138564554,4.731687410160031,1558355.4138564554,4.731687410160031,0.7576613738840405,0.09224814567275853,3.602259055038339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602259055038339,1.2847544109444327,1.285049285184403,2.8038503112748927,5941.022356776893,14599.488009126964,6453.946309825613,0.00042370362564014184,26294.59369240632,2681.3023501813896,19291.27741815581,1967.1628352348469,0.7336594603371637,0.7336594603371637,32548.1533621863,32395.05729023726,1.005910871051067,0.8,4308.162343295586,4287.898129693729,1.005910871051067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5603597978115,3099.015535412006,7.6459871441108564,5.043103445822762,-2.3478241703070335,7.390927616129796,2.7757394555690373,3.5,0.7930684158768678,0.6,0.0002295060338396638,1.000055407485198,0.00022949331819203304,199.0572417914528,0.0,2.5394520420481232e-06,7.196807087164381,0.05145116705914783,7.760645139907682e-05,0.00015189958244058696,0.0005471816463031471,0.09224814566915202,0.09224814566915202,0.09224814566915202,0.09224221272258987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.2077567844,595.7393487383964,0.0,0.09224814566915202,0.09224814567275853,0.09224814567275853,0.3695962409125767,0.3695962409125767,0.5,10.071063571850447,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27705.791406665154,20991.607981718564,0.7576613738840405,0.7578355093646169,0.48982645620704773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471646344888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.23079840762,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57570345095854,260.57570345095854,-12.574296549041435,244.74771791996753,276.4036889820925,114588.66606693983,114632.7755444093,-44.10947746949354,0.0,nan,276.4036889820925,3.2536889820925126,270.0724947695887,-3.0775052304113046,263.74130055711566,-9.408699442884313,257.41010634468313,-15.739893655316848,251.07891213230377,-22.071087867696207,244.74771791996753,-28.40228208003245,1.0,1.0,25762.5980482374,25762.5980482374,275.82421799703764,2.6742179970376583,275.82421799703764,275.82421799703764,81974.1838415805,81974.8359231685,-0.6520815880066948,0.0,8575.796259387458,8575.796259387458,0.906409610944141,3620.2703503135303,275.82421799703764,2.6742179970376583,1.0,0.002,0.12707303821681823,0.00485215758314945,0.00019613219768625103,0.001803867801841793,0.09806609884312552,0.09806609884312552,0.0,-4.71955807768154e-13,0.9999353660565109,0.9999353660565109,0.0,0.09224218331132415,5.962361434387412e-06,0.0,0.0,0.0,1599685.670639541,266.26535798641765,0.0,1.0,1285692.0802236276,2593.3429918753577,,,,,,,,,,,,,,,,,,,3.0,14599.488009126964,1569.194060413462,0.3695962409125767,6.1796691888313084,2.7757394555690373
