time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3285.0,-30.16393267567244,5.042955067252985,35.044318354663496,27.655302138905995,5.0121782466868225,-26.646321583436,-40.141490602958925,1.4945671544474775,-6.884666384491311,-6.884666384413625,40.088558581789535,37681.85439922464,20617.80542842904,20617.80542842904,58299.65982765368,81983.87458169641,81974.80623040756,20617.80542842904,102592.6116588366,102592.6116588366,102592.6116588366,130298.41846586365,125769.60708915288,4528.811376710769,0.0,94720.07600989673,50418.1855485389,49224.322734842026,27705.806807027046,76930.12954186907,20991.616955223002,1569.1954749142003,0.0,0.8766263387044817,2.689860714811938,0.0014957518510113484,1.0,1.0,-6.884666384491311,329344.2222141501,1558355.1634834684,4.731691216584259,1558355.1634834684,4.731691216584259,0.7576612766208592,0.09224811856841363,3.6022550574053698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022550574053698,1.2847548384746226,1.2850496964753784,2.803846266640485,5941.013786681925,14599.4719298518,6453.943435439933,0.0004237045730591242,26294.66112211434,2681.3092260980397,19291.26882642466,1967.1619591220917,0.7336572522016767,0.7336572522016767,32548.124465744724,32395.05729023726,1.0059097547342224,0.8,4308.158518483773,4287.898129693729,1.0059097547342224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.5761993485894,3099.015535412006,7.645919827301626,5.042955067252985,-2.3478785352687463,7.390833602521731,2.7757666300346973,3.5,0.7930761800099135,0.6,0.00022949331819203304,1.0000552173264476,0.00022948064688424062,199.05767986336102,0.0,2.5311417449700183e-06,7.173255705245032,0.0514536982008928,7.760236415104926e-05,0.00015189095404098378,0.0005471499573682604,0.0922481185687168,0.0922481185687168,0.0922481185687168,0.09224220010135639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.03555729205,595.739079348555,0.0,0.0922481185687168,0.09224811856841363,0.09224811856841363,0.36959620575110813,0.36959620575110813,0.5,10.070886018017749,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,27705.806807027046,20991.616955223002,0.7576612766208592,0.7578260971980323,0.4898191985848193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524748353982062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.2072470257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5754160572402,260.5754160572402,-12.574583942759773,244.74720063823705,276.4036314763603,114590.21894343033,114634.18321365661,-43.96427022628825,0.0,nan,276.4036314763603,3.25363147636034,270.07234530867055,-3.0776546913294283,263.741059141006,-9.408940858993958,257.4097729733775,-15.740227026622449,251.07848680578962,-22.071513194210354,244.74720063823705,-28.40279936176293,1.0,1.0,25762.5980482374,25762.5980482374,275.82419016382516,2.6741901638251875,275.82419016382516,275.82419016382516,81974.14720422351,81974.80623040756,-0.6590261840465246,0.0,8575.796259387458,8575.796259387458,0.9064098569767043,3620.2663326923966,275.82419016382516,2.6741901638251875,1.0,0.002,0.12707898576277346,0.004852128498508826,0.00019614136768237865,0.0018038586324100748,0.09807068384118932,0.09807068384118932,0.0,9.245338869479092e-14,0.9999355266446323,0.9999355266446323,0.0,0.09224217102268316,5.947545730467168e-06,0.0,0.0,0.0,1599685.6419394345,266.26533361550867,0.0,1.0,1285692.1632399715,2593.3426568410446,,,,,,,,,,,,,,,,,,,3.0,14599.4719298518,1569.1954749142003,0.36959620575110813,6.1796691888313084,2.7757666300346973
3286.0,-30.164460744569247,5.042807190327447,35.04431541556036,27.655307202972494,5.012146632826137,-26.646800006830436,-40.141955100093014,1.494485895080442,-6.884690697609187,-6.884690697634707,40.08855196353545,37681.47434678861,20617.745231152614,20617.745231152614,58299.21957794122,81983.87158791859,81974.76478363208,20617.745231152614,102592.5100147847,102592.5100147847,102592.5100147847,130298.32875671482,125769.59769728588,4528.731059428945,0.0,94720.23165705868,50417.963706681105,49224.742167086195,27705.818741930118,76930.56090901632,20991.623439059138,1569.1967233653984,0.0,0.876626230606089,2.6898582702527944,0.0014957518510113484,1.0,1.0,-6.884690697609187,329343.90511179675,1558354.8775940726,4.731694904343484,1558354.8775940726,4.731694904343484,0.7576611842656111,0.09224809024038938,3.602249171189291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602249171189291,1.28475524476199,1.2850500865756145,2.8038407983745053,5941.002200082488,14599.455869452595,6453.942047572057,0.00042370623151370267,26294.74729694686,2681.318013485427,19291.264677994703,1967.161536099963,0.7336546900465802,0.7336546900465802,32548.081917880278,32395.05729023726,1.0059081110410142,0.8,4308.1528867324,4287.898129693729,1.0059081110410142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.591982730553,3099.015535412006,7.6458527516184365,5.042807190327447,-2.347932735090332,7.390739925417779,2.775793708242519,3.5,0.7930839166407198,0.6,0.00022948064688424062,1.0000550372605246,0.00022946801759317426,199.05811650654124,0.0,2.5223211299939405e-06,7.148258082402827,0.0514562205220228,7.759828017262301e-05,0.0001518823667116176,0.0005471181296051925,0.09224809024041737,0.09224809024041737,0.09224809024041737,0.0922421782844069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.8584418183,595.7388115163488,0.0,0.09224809024041737,0.09224809024038938,0.09224809024038938,0.3695961706407108,0.3695961706407108,0.5,10.070708659444191,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27705.818741930118,20991.623439059138,0.7576611842656111,0.757816125205302,0.489811511856172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478013506468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.18224940285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57513003667384,260.57513003667384,-12.574869963326137,244.74668590843007,276.40357416501314,114591.75425932158,114635.50847046546,-43.75421114386829,0.0,nan,276.40357416501314,3.2535741650131627,270.07219651364363,-3.077803486356345,263.74081886229305,-9.409181137706923,257.40944121097505,-15.74055878902493,251.07806355968813,-22.071936440311845,244.74668590843007,-28.40331409156991,1.0,1.0,25762.5980482374,25762.5980482374,275.82416101760964,2.674161017609663,275.82416101760964,275.82416101760964,81974.15827701706,81974.76478363208,-0.6065066150185885,0.0,8575.796259387458,8575.796259387458,0.9064102192411013,3620.260417045238,275.82416101760964,2.674161017609663,1.0,0.002,0.1270849267642157,0.004852099449869235,0.00019615052759964753,0.00180384947244779,0.09807526379982376,0.09807526379982376,0.0,4.7437748174061767e-14,0.9999355975695494,0.9999355975695494,0.0,0.09224214923917347,5.941001215905784e-06,0.0,0.0,0.0,1599685.6133073766,266.2653093023908,0.0,1.0,1285692.2460594452,2593.3423226013188,,,,,,,,,,,,,,,,,,,3.0,14599.455869452595,1569.1967233653984,0.3695961706407108,6.1796691888313084,2.775793708242519
3287.0,-30.16498550270425,5.042659827162336,35.04431249437794,27.65530227860438,5.012111539922477,-26.647275798443516,-40.14241540627552,1.4944018356538993,-6.884713972586667,-6.884713972537662,40.08854660204914,37681.099324997645,20617.683579856162,20617.683579856162,58298.78290485381,81983.86184446569,81974.74355304269,20617.683579856162,102592.42713289885,102592.42713289885,102592.42713289885,130298.2622556626,125769.61117503369,4528.651080628921,0.0,94720.38071311441,50417.74666712621,49225.148939986895,27705.835122763747,76930.98406275065,20991.633190812652,1569.19815806271,0.0,0.8766261233779689,2.6898559300749314,0.0014957518510113484,1.0,1.0,-6.884713972586667,329343.6015495456,1558354.645992257,4.73169856241407,1558354.645992257,4.73169856241407,0.7576610882797554,0.09224806313389321,3.602244025009077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602244025009077,1.2847556640612006,1.285050489744653,2.8038358777280163,5940.99177382304,14599.43982604984,6453.940098545991,0.00042370761804984774,26294.826240394897,2681.326063476814,19291.25885222536,1967.1609420368181,0.7336522658814741,0.7336522658814741,32548.04471927215,32395.05729023726,1.0059066739987186,0.8,4308.147963023182,4287.898129693729,1.0059066739987186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.607710113142,3099.015535412006,7.645785296294025,5.042659827162336,-2.3479861572852627,7.390645984447599,2.77582069048207,3.5,0.7930916258520201,0.6,0.00022946801759317426,1.0000546924274654,0.00022945546811662778,199.05855041383631,0.0,2.513962892482193e-06,7.124570837294535,0.05145873448491528,7.759423323815014e-05,0.00015187378435502414,0.0005470864322484028,0.09224806313911113,0.09224806313911113,0.09224806313911113,0.0922421710865107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.6845182705,595.7385427079386,0.0,0.09224806313911113,0.09224806313389321,0.09224806313389321,0.3695961346222208,0.3695961346222208,0.5,10.070531899314728,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,27705.835122763747,20991.633190812652,0.7576610882797554,0.7578062807217048,0.48980394289850926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481181250568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.15856215775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57484512429784,260.57484512429784,-12.57515487570214,244.7461738067923,276.4035164418819,114593.27072700093,114636.85541188977,-43.584684888836534,0.0,nan,276.4035164418819,3.2535164418819136,270.07204791482036,-3.077952085179618,263.7405793877757,-9.409420612224267,257.409110860755,-15.740889139244985,251.0776423337619,-22.072357666238076,244.7461738067923,-28.403826193207664,1.0,1.0,25762.5980482374,25762.5980482374,275.8241352670661,2.674135267066106,275.8241352670661,275.8241352670661,81974.13815184524,81974.74355304269,-0.6054011974483728,0.0,8575.796259387458,8575.796259387458,0.9064105359601607,3620.255245134122,275.8241352670661,2.674135267066106,1.0,0.002,0.1270908475442668,0.004852070674300094,0.0001961596567228134,0.0018038403439884906,0.09807982836140669,0.09807982836140669,0.0,7.11303845685185e-13,0.9999358167649329,0.9999358167649329,0.0,0.0922421423547726,5.920779120604799e-06,0.0,0.0,0.0,1599685.585897866,266.2652860274133,0.0,1.0,1285692.3253426184,2593.3420026333106,,,,,,,,,,,,,,,,,,,3.0,14599.43982604984,1569.19815806271,0.3695961346222208,6.1796691888313084,2.77582069048207
3288.0,-30.165508622925742,5.042512989895568,35.04430957625697,27.65530339619147,5.0120805960184915,-26.64774970103131,-40.14287166120482,1.4943216741193357,-6.884736180820255,-6.8847361808467245,40.08854084796061,37680.712708188206,20617.62047208575,20617.62047208575,58298.333180273956,81983.85288376658,81974.71897607035,20617.62047208575,102592.3394481561,102592.3394481561,102592.3394481561,130298.18840923872,125769.61713270926,4528.571276529466,0.0,94720.53052745,50417.51841773211,49225.56901079765,27705.84896108262,76931.41797188026,20991.641186376422,1569.1994457998799,0.0,0.8766260235184117,2.6898536971541827,0.0014957518510113484,1.0,1.0,-6.884736180820255,329343.3119004382,1558354.3974317838,4.731701969107788,1558354.3974317838,4.731701969107788,0.7576609984362004,0.09224803515955034,3.6022386143823404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022386143823404,1.284756064961944,1.2850508746135396,2.8038307914032248,5940.980996511149,14599.423831370383,6453.938342970404,0.00042370909041417667,26294.907324925032,2681.3343317978142,19291.25360469245,1967.1604069373793,0.7336498039833822,0.7336498039833822,32548.005609129425,32395.05729023726,1.0059051631111975,0.8,4308.14278629803,4287.898129693729,1.0059051631111975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6233841147764,3099.015535412006,7.64571745299684,5.042512989895568,-2.348038776876553,7.390551766772121,2.775847581244474,3.5,0.7930993089269925,0.6,0.00022945546811662778,1.0000545219469725,0.0002294429584398145,199.05898296845234,0.0,2.498080609795426e-06,7.079560448160237,0.051461232565525074,7.759022211417476e-05,0.00015186524600245302,0.0005470548533327097,0.09224803516310513,0.09224803516310513,0.09224803516310513,0.09224215970319653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.50629944337,595.7382752764473,0.0,0.09224803516310513,0.09224803515955034,0.09224803515955034,0.3695960993140774,0.3695960993140774,0.5,10.070355636569694,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,27705.84896108262,20991.641186376422,0.7576609984362004,0.7577961607516839,0.48979615482924216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524843291473732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.11355176861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.574561644707,260.574561644707,-12.575438355292988,244.74566417610635,276.40345911337175,114594.8117850922,114638.17728876576,-43.36550367357626,0.0,nan,276.40345911337175,3.2534591133717754,270.07190012588325,-3.078099874116731,263.7403411384077,-9.409658861592277,257.40878215095285,-15.741217849047132,251.07722316352,-22.07277683647999,244.74566417610635,-28.404335823893632,1.0,1.0,25762.5980482374,25762.5980482374,275.8241101929039,2.6741101929039246,275.8241101929039,275.8241101929039,81974.13108724376,81974.71897607035,-0.5878888265870046,0.0,8575.796259387458,8575.796259387458,0.9064108689542676,3620.2498074542523,275.8241101929039,2.6741101929039246,1.0,0.002,0.12709675148500235,0.004852042158692626,0.00019616876028354671,0.001803831240231363,0.09808438014177336,0.09808438014177336,0.0,5.149097294376848e-13,0.9999359992843497,0.9999359992843497,0.0,0.09224213121928279,5.9039402675424695e-06,0.0,0.0,0.0,1599685.5597445841,266.2652638191797,0.0,1.0,1285692.400992062,2593.3416973302524,,,,,,,,,,,,,,,,,,,3.0,14599.423831370383,1569.1994457998799,0.3695960993140774,6.1796691888313084,2.775847581244474
3289.0,-30.16602996433228,5.042366667581329,35.04430668262711,27.655283628869824,5.012050089202067,-26.648221958979583,-40.143327636737354,1.494242083846188,-6.884758921077548,-6.884758921073863,40.08853571788915,37680.35396430904,20617.558677743917,20617.558677743917,58297.91264205296,81983.81430188975,81974.7013658692,20617.558677743917,102592.26004361312,102592.26004361312,102592.26004361312,130298.12591454972,125769.63407381663,4528.49184073309,0.0,94720.65765216167,50417.324938460406,49225.925237445845,27705.865870936595,76931.79110838244,20991.651354966925,1569.2008926206133,0.0,0.8766259183373404,2.6898514107427296,0.0014957518510113484,1.0,1.0,-6.884758921077548,329343.0153126576,1558354.175827558,4.731705557344686,1558354.175827558,4.731705557344686,0.7576609030287385,0.09224800854580806,3.6022353014203703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022353014203703,1.284756463108438,1.2850512567786705,2.803827343825807,5940.9736915082985,14599.407852011856,6453.934892552199,0.0004237097467340506,26294.966798757727,2681.3403964409586,19291.243291161532,1967.1593552499103,0.7336477523931662,0.7336477523931662,32547.98166172866,32395.05729023726,1.0059042379849337,0.8,4308.139616554757,4287.898129693729,1.0059042379849337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6390073694256,3099.015535412006,7.645650241430116,5.042366667581329,-2.348091585664653,7.390458253245982,2.7758743850476026,3.5,0.7931069671564579,0.6,0.0002294429584398145,1.0000543367784207,0.00022943049192601176,199.0594140538653,0.0,2.4901635437166838e-06,7.057123482893082,0.05146372272906879,7.758621363801749e-05,0.00015185674480179702,0.0005470237268838176,0.09224800854372946,0.09224800854372946,0.09224800854372946,0.09224215527685804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.32789637306,595.7380079352783,0.0,0.09224800854372946,0.09224800854580806,0.09224800854580806,0.3695960643167789,0.3695960643167789,0.5,10.070180038027733,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27705.865870936595,20991.651354966925,0.7576609030287385,0.7577870188921267,0.48978911606548325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874672317105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.09111480335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5742795388395,260.5742795388395,-12.575720461160472,244.7451568783317,276.4034021994001,114596.41069401304,114639.56605129216,-43.15535727911374,0.0,nan,276.4034021994001,3.2534021994001137,270.071753135157,-3.0782468648429813,263.74010407092595,-9.409895929074025,257.4084550067095,-15.74154499329046,251.07680594251275,-22.07319405748723,244.7451568783317,-28.40484312166828,1.0,1.0,25762.5980482374,25762.5980482374,275.8240853991997,2.6740853991997255,275.8240853991997,275.8240853991997,81974.09062956429,81974.7013658692,-0.6107363049086416,0.0,8575.796259387458,8575.796259387458,0.9064110728486356,3620.2464779274724,275.8240853991997,2.6740853991997255,1.0,0.002,0.12710263329102875,0.004852013637538635,0.00019617782946532134,0.0018038221702681243,0.09808891473266067,0.09808891473266067,0.0,-2.665545735525132e-13,0.9999362392038934,0.9999362392038934,0.0,0.09224212673934393,5.881806464128549e-06,0.0,0.0,0.0,1599685.532964765,266.26524107892243,0.0,1.0,1285692.478453759,2593.341384713396,,,,,,,,,,,,,,,,,,,3.0,14599.407852011856,1569.2008926206133,0.3695960643167789,6.1796691888313084,2.7758743850476026
3290.0,-30.16654899023436,5.042220893323573,35.04430384302545,27.655287191178672,5.01201777323944,-26.648692313886514,-40.14378333287311,1.4941610968982113,-6.884779110251998,-6.884779110234487,40.08853148847542,37679.97783161071,20617.492911004658,20617.492911004658,58297.47074261537,81983.81208278584,81974.70234213861,20617.492911004658,102592.19525314326,102592.19525314326,102592.19525314326,130298.07957856404,125769.66671163955,4528.4128669244765,0.0,94720.81111214822,50417.10391151201,49226.34133404023,27705.88432542077,76932.22565946101,20991.662810795024,1569.202350145557,0.0,0.8766258237057218,2.6898493808303594,0.0014957518510113484,1.0,1.0,-6.884779110251998,329342.75199732877,1558353.993128758,4.731708785689012,1558353.993128758,4.731708785689012,0.7576608118418621,0.09224798239469682,3.6022295746909854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022295746909854,1.284756867699535,1.2850516454453296,2.803822003412272,5940.96237581285,14599.39189085158,6453.933415525475,0.000423711347980216,26295.05120319095,2681.3490032978593,19291.23887622981,1967.1589050521648,0.7336452295589668,0.7336452295589668,32547.94026665098,32395.05729023726,1.0059026388275005,0.8,4308.134137389384,4287.898129693729,1.0059026388275005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6545784639284,3099.015535412006,7.645581705443645,5.042220893323573,-2.34814266226359,7.390363555587163,2.775901099465967,3.5,0.7931145998474192,0.6,0.00022943049192601176,1.0000540956692616,0.0002294180814013576,199.05984322627944,0.0,2.481576932867715e-06,7.0327890277471035,0.051466204306001656,7.758220780931716e-05,0.00015184828411669458,0.0005469923799112366,0.09224798239268625,0.09224798239268625,0.09224798239268625,0.09224216138569626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.14918266976,595.7377407390817,0.0,0.09224798239268625,0.09224798239469682,0.09224798239469682,0.36959603030392557,0.36959603030392557,0.5,10.070005407395039,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,27705.88432542077,20991.662810795024,0.7576608118418621,0.7577769945285086,0.4897814603518738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524905946582163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.0667803482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5739986029591,260.5739986029591,-12.576001397040898,244.74465187280526,276.40334533315524,114597.90377401456,114640.88015142916,-42.97637741459474,0.0,nan,276.40334533315524,3.2533453331552664,270.07160664106283,-3.0783933589371486,263.73986794897684,-9.41013205102314,257.4081292569053,-15.741870743094694,251.0763905648489,-22.07360943515107,244.74465187280526,-28.405348127194713,1.0,1.0,25762.5980482374,25762.5980482374,275.82406532387915,2.6740653238791765,275.82406532387915,275.82406532387915,81974.0697493857,81974.70234213861,-0.6325927529105684,0.0,8575.796259387458,8575.796259387458,0.9064114252967892,3620.24072256444,275.82406532387915,2.6740653238791765,1.0,0.002,0.1271084822349239,0.004851985715029686,0.00019618684895149953,0.0018038131508382519,0.09809342447574977,0.09809342447574977,0.0,-2.1024848528838902e-13,0.9999365954252494,0.9999365954252494,0.0,0.09224213345060149,5.848944095338903e-06,0.0,0.0,0.0,1599685.5091891957,266.265220889748,0.0,1.0,1285692.5472255184,2593.341107167096,,,,,,,,,,,,,,,,,,,3.0,14599.39189085158,1569.202350145557,0.36959603030392557,6.1796691888313084,2.775901099465967
3291.0,-30.167066857816945,5.042075630864803,35.04430101549287,27.65530430423098,5.011993640592597,-26.649160807977196,-40.144234942831076,1.494087590750561,-6.884801563982762,-6.8848015639451186,40.08852615726789,37679.58383915975,20617.43149509343,20617.43149509343,58297.015334253185,81983.8133981302,81974.68112409006,20617.43149509343,102592.11261918349,102592.11261918349,102592.11261918349,130298.01257257331,125769.67843525411,4528.334137319194,0.0,94720.96820784076,50416.865409304824,49226.78088726215,27705.899953389813,76932.68084065197,20991.67208133282,1569.2037281233272,0.0,0.8766257208716498,2.6898471232304946,0.0014957518510113484,1.0,1.0,-6.884801563982762,329342.4591469374,1558353.762835444,4.7317122938593785,1558353.762835444,4.7317122938593785,0.7576607190759921,0.0922479563123375,3.602223157032293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602223157032293,1.2847572371808291,1.2850519990660572,2.8038162018349317,5940.950082966636,14599.375958700532,6453.932430079869,0.0004237131810666004,26295.14166076181,2681.358227403018,19291.23593066695,1967.1586046883442,0.7336425937363843,0.7336425937363843,32547.89387724583,32395.05729023726,1.0059008467318886,0.8,4308.127997161207,4287.898129693729,1.0059008467318886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6701037198764,3099.015535412006,7.645514913616264,5.042075630864803,-2.348194997525532,7.3902706283903346,2.7759277353441796,3.5,0.793122210098337,0.6,0.0002294180814013576,1.000053975169095,0.00022940569918995243,199.06027144253198,0.0,2.470437092010243e-06,7.001218718757029,0.05146867474309367,7.757823808910019e-05,0.00015183984331225742,0.0005469609997395686,0.09224795631364233,0.09224795631364233,0.09224795631364233,0.09224215414727976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.96241402416,595.7374761072516,0.0,0.09224795631364233,0.0922479563123375,0.0922479563123375,0.3695959984995605,0.3695959984995605,0.5,10.069831342789753,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,27705.899953389813,20991.67208133282,0.7576607190759921,0.757766591482777,0.48977344124019523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524937082072422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.03521003921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57371947358314,260.57371947358314,-12.576280526416838,244.74414901722304,276.4032899299775,114599.44643850678,114642.14646484291,-42.70002633612661,0.0,nan,276.4032899299775,3.253289929977541,270.07146174740905,-3.0785382525909313,263.7396335648442,-9.410366435155765,257.40780538229234,-15.74219461770764,251.07597719975254,-22.074022800247434,244.74414901722304,-28.40585098277694,1.0,1.0,25762.5980482374,25762.5980482374,275.82404039599027,2.674040395990289,275.82404039599027,275.82404039599027,81974.09738048783,81974.68112409006,-0.5837436022266047,0.0,8575.796259387458,8575.796259387458,0.9064118202675304,3620.2342728174544,275.82404039599027,2.674040395990289,1.0,0.002,0.1271143126414401,0.004851957462184498,0.0001961958389138643,0.0018038041612728265,0.09809791945693215,0.09809791945693215,0.0,1.8669094048462398e-13,0.9999367963634535,0.9999367963634535,0.0,0.09224212590603457,5.830406302926944e-06,0.0,0.0,0.0,1599685.482746787,266.2651984360172,0.0,1.0,1285692.6237111846,2593.340798489384,,,,,,,,,,,,,,,,,,,3.0,14599.375958700532,1569.2037281233272,0.3695959984995605,6.1796691888313084,2.7759277353441796
3292.0,-30.167582943505522,5.041930855362831,35.044298239731006,27.65530158011245,5.011963085377747,-26.649628340616196,-40.14468641309065,1.494008482489825,-6.884825547458206,-6.884825547468421,40.08852199495515,37679.21150294647,20617.373060293794,20617.373060293794,58296.58456324026,81983.79957777874,81974.6721142472,20617.373060293794,102592.04517454098,102592.04517454098,102592.04517454098,130297.96675855533,125769.71082523394,4528.255933321392,0.0,94721.11237809088,50416.65062110632,49227.17972998285,27705.921584014344,76933.10131399719,20991.68556972814,1569.2054280709185,0.0,0.8766256051410314,2.6898447118247972,0.0014957518510113484,1.0,1.0,-6.884825547458206,329342.1463452379,1558353.5830350234,4.731716241994293,1558353.5830350234,4.731716241994293,0.7576606143951494,0.09224793299535082,3.602218204551613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602218204551613,1.2847576328099894,1.2850523788770178,2.8038114836281864,5940.940085652712,14599.36003245362,6453.930322322938,0.0004237144743830629,26295.217835056534,2681.365995019353,19291.22963044043,1967.1579622440315,0.7336402288602282,0.7336402288602282,32547.85807872237,32395.05729023726,1.0058994637791143,0.8,4308.123258771012,4287.898129693729,1.0058994637791143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.6855772949943,3099.015535412006,7.645449374552142,5.041930855362831,-2.348248151953503,7.390179007316334,2.77595428265799,3.5,0.79312979504514,0.6,0.00022940569918995243,1.0000537896727129,0.000229393360196185,199.06069818698558,0.0,2.4648063633747773e-06,6.985261233804119,0.05147113954945704,7.757426978456021e-05,0.00015183142940539222,0.000546929939027197,0.09224793299505606,0.09224793299505606,0.09224793299505606,0.09224215920353677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7771959713,595.7372110284889,0.0,0.09224793299505606,0.09224793299535082,0.09224793299535082,0.36959596730154687,0.36959596730154687,0.5,10.06965812900723,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27705.921584014344,20991.68556972814,0.7576606143951494,0.7577568506605075,0.4897659246721557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524968148204176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.01925255426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57344140037435,260.57344140037435,-12.576558599625628,244.74364817008023,276.4032346306964,114600.9515957892,114643.49005399745,-42.538458208225755,0.0,nan,276.4032346306964,3.2532346306963973,270.0713173385597,-3.0786826614402685,263.7394000464233,-9.41059995357665,257.40748275430025,-15.74251724569973,251.0755654621864,-22.074434537813573,244.74364817008023,-28.406351829919743,1.0,1.0,25762.5980482374,25762.5980482374,275.824015361854,2.6740153618540035,275.824015361854,275.824015361854,81974.08545295955,81974.6721142472,-0.5866612876416184,0.0,8575.796259387458,8575.796259387458,0.9064121250646411,3620.229295574371,275.824015361854,2.6740153618540035,1.0,0.002,0.12712011484755034,0.004851929049053079,0.00019620478473353817,0.0018037952152442636,0.09810239236676908,0.09810239236676908,0.0,-2.2198388960337212e-14,0.9999371020471228,0.9999371020471228,0.0,0.09224213078920826,5.80220614255812e-06,0.0,0.0,0.0,1599685.4545028831,266.26517445254177,0.0,1.0,1285692.705407714,2593.340468781937,,,,,,,,,,,,,,,,,,,3.0,14599.36003245362,1569.2054280709185,0.36959596730154687,6.1796691888313084,2.77595428265799
3293.0,-30.168097327076026,5.041786582304815,35.044295482445484,27.655297354236268,5.011932809371376,-26.65009431342853,-40.14513760395346,1.4939297957210578,-6.88484826736169,-6.884848267426802,40.088516976175036,37678.8467137784,20617.3127670067,20617.3127670067,58296.15948078511,81983.78345982733,81974.65366698855,20617.3127670067,102591.96643399526,102591.96643399526,102591.96643399526,130297.90477331645,125769.72685822433,4528.177915092124,0.0,94721.25436895418,50416.44351773452,49227.567612466286,27705.938339321194,76933.50595178748,20991.695642371233,1569.206864325742,0.0,0.8766254996435832,2.6898424274658432,0.0014957518510113484,1.0,1.0,-6.88484826736169,329341.8500237453,1558353.3662377344,4.731719841026514,1558353.3662377344,4.731719841026514,0.7576605197514323,0.09224790828021665,3.6022134310420775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022134310420775,1.2847580263784377,1.2850527566823111,2.8038069092249525,5940.9303930411725,14599.344124641733,6453.928073349192,0.00042371569721258234,26295.292098101043,2681.373567742404,19291.222908107404,1967.1572767568339,0.7336379012690469,0.7336379012690469,32547.82357386505,32395.05729023726,1.0058981308030397,0.8,4308.118691613997,4287.898129693729,1.0058981308030397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7009953190377,3099.015535412006,7.645383304561555,5.041786582304815,-2.348300392983668,7.390086975288483,2.7759807347663368,3.5,0.7931373527903819,0.6,0.000229393360196185,1.0000536124890111,0.00022938106250649197,199.0611235255894,0.0,2.456208714270791e-06,6.960895496243421,0.051473595758171314,7.757030412334016e-05,0.0001518230560728448,0.0005468990517274561,0.09224790827986405,0.09224790827986405,0.09224790827986405,0.09224215419260993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5849881402,595.7369481798571,0.0,0.09224790827986405,0.09224790828021665,0.09224790828021665,0.3695959378571692,0.3695959378571692,0.5,10.069485506340722,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,27705.938339321194,20991.695642371233,0.7576605197514323,0.7577473398562912,0.48975860709364916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999107569014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.9948868167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57316437142384,260.57316437142384,-12.576835628576134,244.74314926274698,276.4031794801233,114602.45689654913,114644.83560856529,-42.3787120161325,0.0,nan,276.4031794801233,3.253179480123322,270.07117343663697,-3.078826563363009,263.73916739315143,-9.410832606848544,257.40716134967613,-15.742838650323847,251.0751553062081,-22.074844693791874,244.74314926274698,-28.406850737252995,1.0,1.0,25762.5980482374,25762.5980482374,275.8239904908116,2.6739904908116046,275.8239904908116,275.8239904908116,81974.0711387478,81974.65366698855,-0.5825282407604391,0.0,8575.796259387458,8575.796259387458,0.9064124188469459,3620.224498197288,275.8239904908116,2.6739904908116046,1.0,0.002,0.12712589703825372,0.004851900947410351,0.00019621370016792704,0.0018037862998049894,0.09810685008396351,0.09810685008396351,0.0,-2.7083803949556895e-14,0.9999373190050954,0.9999373190050954,0.0,0.09224212608954778,5.782190668870864e-06,0.0,0.0,0.0,1599685.4277470042,266.2651517326383,0.0,1.0,1285692.7828000418,2593.3401564452643,,,,,,,,,,,,,,,,,,,3.0,14599.344124641733,1569.206864325742,0.3695959378571692,6.1796691888313084,2.7759807347663368
3294.0,-30.16860986862958,5.041642816952088,35.044292749737544,27.655292814038717,5.011902412943464,-26.650558640474628,-40.14558477848766,1.4938511847822307,-6.884870410434871,-6.884870410447953,40.08851217026944,37678.474479542376,20617.251842346544,20617.251842346544,58295.72632188892,81983.76740092733,81974.63914336529,20617.251842346544,102591.89098571183,102591.89098571183,102591.89098571183,130297.8464717512,125769.74626586569,4528.100205885501,0.0,94721.39584631666,50416.22836257228,49227.963870827094,27705.955486039362,76933.91935686645,20991.7060363123,1569.208305020903,0.0,0.8766253964958652,2.6898402011054086,0.0014957518510113484,1.0,1.0,-6.884870410434871,329341.5612256893,1558353.1586370415,4.731723359898516,1558353.1586370415,4.731723359898516,0.7576604260008185,0.09224788386027247,3.6022086964186864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6022086964186864,1.284758419507096,1.2850531341007723,2.8038023660515816,5940.920766601966,14599.328233726086,6453.925799369866,0.000423716905579823,26295.365934930036,2681.381097003568,19291.216111031023,1967.1565836479351,0.7336355827398889,0.7336355827398889,32547.789350083465,32395.05729023726,1.0058968086857052,0.8,4308.114161660932,4287.898129693729,1.0058968086857052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.716360988798,3099.015535412006,7.645317149626692,5.041642816952088,-2.3483521406029757,7.389994957555063,2.7760070971527737,3.5,0.7931448849007925,0.6,0.00022938106250649197,1.0000534207214464,0.00022936880945921337,199.06154734264598,0.0,2.4479919270612364e-06,6.937609121291544,0.05147604375009838,7.75663739478553e-05,0.00015181468855863666,0.0005468681913700154,0.09224788386194543,0.09224788386194543,0.09224788386194543,0.09224215167873286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.39063987974,595.7366860373282,0.0,0.09224788386194543,0.09224788386027247,0.09224788386027247,0.3695959091332302,0.3695959091332302,0.5,10.069313541319563,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27705.955486039362,20991.7060363123,0.7576604260008185,0.757737637822373,0.48975113700845824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029964951317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.97160044174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57288835337516,260.57288835337516,-12.577111646624815,244.742652259602,276.403124447167,114603.95448513574,114646.17855369486,-42.22406855911729,0.0,nan,276.403124447167,3.2531244471670107,270.07103000964474,-3.078969990355233,263.7389355721243,-9.411064427875658,257.4068411346098,-15.743158865390171,251.07474669710305,-22.075253302896925,244.742652259602,-28.407347740397967,1.0,1.0,25762.5980482374,25762.5980482374,275.8239666542307,2.6739666542306963,275.8239666542307,275.8239666542307,81974.05306688235,81974.63914336529,-0.5860764829412801,0.0,8575.796259387458,8575.796259387458,0.9064127102358884,3620.2197399007796,275.8239666542307,2.6739666542306963,1.0,0.002,0.12713165711075983,0.004851873042350831,0.0001962225816951165,0.001803777418541008,0.09811129084755825,0.09811129084755825,0.0,2.3612448801779706e-13,0.999937558760378,0.999937558760378,0.0,0.09224212378805173,5.760072220737786e-06,0.0,0.0,0.0,1599685.4016704166,266.2651295895651,0.0,1.0,1285692.8582274672,2593.339852038518,,,,,,,,,,,,,,,,,,,3.0,14599.328233726086,1569.208305020903,0.3695959091332302,6.1796691888313084,2.7760070971527737
3295.0,-30.169122277881915,5.041499533918375,35.04429002120274,27.655299833882623,5.011874490291473,-26.651022601071357,-40.146035655029095,1.4937748134677975,-6.884894121500338,-6.884894121448287,40.088506825184055,37678.10660900641,20617.193964102134,20617.193964102134,58295.30057310854,81983.76279036557,81974.61252110422,20617.193964102134,102591.80648520635,102591.80648520635,102591.80648520635,130297.77807786313,125769.75537534796,4528.022702515165,0.0,94721.54626915396,50416.01548666809,49228.36753609541,27705.971592656777,76934.33912875218,20991.715577266757,1569.2097341444407,0.0,0.8766252868086137,2.6898378170939052,0.0014957518510113484,1.0,1.0,-6.884894121500338,329341.25197753287,1558352.927744733,4.73172710186649,1558352.927744733,4.73172710186649,0.7576603299062945,0.09224785970200827,3.602203014078844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602203014078844,1.284758802067035,1.285053501005438,2.803797108284681,5940.909626024818,14599.312362566061,6453.924276038603,0.00042371847152705266,26295.449173448702,2681.3895849702703,19291.21155769194,1967.1561193365665,0.7336330872480722,0.7336330872480722,32547.748275810434,32395.05729023726,1.0058952219238058,0.8,4308.108724958138,4287.898129693729,1.0058952219238058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7316757180597,3099.015535412006,7.64525226953193,5.041499533918375,-2.3484047319787864,7.389904265897162,2.7760333722418755,3.5,0.7931523920691073,0.6,0.00022936880945921337,1.0000534071560614,0.00022935656017761028,199.06197105189824,0.0,2.4391105509418193e-06,6.912439301369116,0.05147848286064932,7.756241142216427e-05,0.0001518063980370491,0.0005468374645655111,0.0922478597028321,0.0922478597028321,0.0922478597028321,0.09224214239008642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.1915354843,595.7364254143614,0.0,0.0922478597028321,0.09224785970200827,0.09224785970200827,0.3695958814021105,0.3695958814021105,0.5,10.069142022264602,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,27705.971592656777,20991.715577266757,0.7576603299062945,0.7577279695033113,0.48974368319393563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525060711957387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.94643062182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57261339934325,260.57261339934325,-12.577386600656723,244.74215685976867,276.4030699389336,114605.43360381131,114647.49490346012,-42.06129964880324,0.0,nan,276.4030699389336,3.2530699389336064,270.0708873230919,-3.079112676908096,263.73870470725296,-9.411295292747013,257.4065220914203,-15.743477908579678,251.07433947559215,-22.075660524407823,244.74215685976867,-28.407843140231307,1.0,1.0,25762.5980482374,25762.5980482374,275.82393983888176,2.673939838881779,275.82393983888176,275.82393983888176,81974.06641067617,81974.61252110422,-0.546110428054817,0.0,8575.796259387458,8575.796259387458,0.9064130599511621,3620.2140291492383,275.82393983888176,2.673939838881779,1.0,0.002,0.12713740254062322,0.004851844914546641,0.00019623143999002326,0.0018037685601712706,0.09811571999501162,0.09811571999501162,0.0,1.6129372143458554e-13,0.9999377174747595,0.9999377174747595,0.0,0.092242114272358,5.745429650276339e-06,0.0,0.0,0.0,1599685.373747291,266.26510587849964,0.0,1.0,1285692.9389960307,2593.3395260762786,,,,,,,,,,,,,,,,,,,3.0,14599.312362566061,1569.2097341444407,0.3695958814021105,6.1796691888313084,2.7760333722418755
3296.0,-30.169631299836542,5.041356750457994,35.04428732899015,27.655301824584626,5.011841458415425,-26.651484024009342,-40.14648237554354,1.4936941825884769,-6.884916445536533,-6.884916445453555,40.0885024154253,37677.737848632474,20617.134015303865,20617.134015303865,58294.871863936336,81983.76144172152,81974.60231205239,20617.134015303865,102591.73632735625,102591.73632735625,102591.73632735625,130297.72669811267,125769.78111885495,4527.945579257726,0.0,94721.69735666689,50415.79832725042,49228.77669935163,27705.99037075642,76934.76707010805,20991.727136551937,1569.2112560139815,0.0,0.8766251811437789,2.689835572541699,0.0014957518510113484,1.0,1.0,-6.884916445536533,329340.9608197069,1558352.7372552932,4.731730706610744,1558352.7372552932,4.731730706610744,0.7576602336045217,0.09224783639872515,3.6021974673487307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021974673487307,1.284759204545284,1.285053887837811,2.803791912604868,5940.898617002759,14599.296476971753,6453.922681873236,0.00042372000554342866,26295.531606817607,2681.397990834547,19291.206792624973,1967.1556334349625,0.7336306061834235,0.7336306061834235,32547.70818176742,32395.05729023726,1.0058936730301715,0.8,4308.103418001261,4287.898129693729,1.0058936730301715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.746935536964,3099.015535412006,7.645186778046221,5.041356750457994,-2.348456333865202,7.389813084323196,2.776059553221626,3.5,0.793159872349036,0.6,0.00022935656017761028,1.0000530543190969,0.00022934439246702926,199.06239196178555,0.0,2.4383661398808523e-06,6.9103296404223356,0.051480921226789204,7.75584856062627e-05,0.00015179807457134758,0.000546806639769322,0.09224783639806781,0.09224783639806781,0.09224783639806781,0.0922421437588441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.9933880135,595.7361645260086,0.0,0.09224783639806781,0.09224783639872515,0.09224783639872515,0.3695958538213408,0.3695958538213408,0.5,10.06897124291565,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,27705.99037075642,20991.727136551937,0.7576602336045217,0.7577181823506944,0.4897361658910077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525091451151155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.94432096087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5723391593342,260.5723391593342,-12.577660840665772,244.74166331036994,276.40301500831123,114606.86257905148,114648.81465082729,-41.95207177583627,0.0,nan,276.40301500831123,3.2530150083112517,270.0707446687163,-3.0792553312836617,263.73847432912316,-9.411525670876813,257.4062039895343,-15.7437960104657,251.07393364995022,-22.076066350049757,244.74166331036994,-28.408336689630033,1.0,1.0,25762.5980482374,25762.5980482374,275.82391632442705,2.6739163244270685,275.82391632442705,275.82391632442705,81974.05475109618,81974.60231205239,-0.547560956212692,0.0,8575.796259387458,8575.796259387458,0.9064134013202421,3620.2084546854744,275.82391632442705,2.6739163244270685,1.0,0.002,0.1271431229601787,0.004851817140188821,0.00019624026024000528,0.0018037597396674463,0.09812013012000263,0.09812013012000263,0.0,-9.254836480510065e-14,0.9999379885759033,0.9999379885759033,0.0,0.09224211597902023,5.720419704922052e-06,0.0,0.0,0.0,1599685.3474575803,266.26508355446344,0.0,1.0,1285693.0150398624,2593.3392191819726,,,,,,,,,,,,,,,,,,,3.0,14599.296476971753,1569.2112560139815,0.3695958538213408,6.1796691888313084,2.776059553221626
3297.0,-30.170138719102034,5.041214482824144,35.04428464932157,27.655290893185906,5.011812553124912,-26.65194359187873,-40.14692500988019,1.4936174258992088,-6.884937416037985,-6.884937416037653,40.0884973926919,37677.376739473344,20617.072116111103,20617.072116111103,58294.448855584444,81983.73458960626,81974.58623936966,20617.072116111103,102591.65835548076,102591.65835548076,102591.65835548076,130297.66375174608,125769.79510499015,4527.868646755926,0.0,94721.82946828446,50415.59578342666,49229.148538730886,27706.005396265315,76935.1539349962,20991.736089790556,1569.2125661741431,0.0,0.8766250852700629,2.6898334640810138,0.0014957518510113484,1.0,1.0,-6.884937416037985,329340.68731534865,1558352.520288083,4.731733977332528,1558352.520288083,4.731733977332528,0.7576601458621017,0.09224781191266299,3.6021935077323675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021935077323675,1.284759588732197,1.2850542564794478,2.8037879921853848,5940.8903101043115,14599.280642156,6453.919785926979,0.0004237209071037622,26295.597186813324,2681.404678133035,19291.198136447812,1967.1547507505431,0.7336284473555114,0.7336284473555114,32547.67956002677,32395.05729023726,1.0058925673292531,0.8,4308.0996295496125,4287.898129693729,1.0058925673292531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.7621439484637,3099.015535412006,7.645120709802244,5.041214482824144,-2.3485069570867445,7.389721439910889,2.7760856461009413,3.5,0.7931673274574118,0.6,0.00022934439246702926,1.000052887490011,0.0002293322636592258,199.0628115479763,0.0,2.4221335729560972e-06,6.86432654575758,0.05148334336036216,7.755459588121984e-05,0.0001517897965858094,0.0005467762198014194,0.09224781191140993,0.09224781191140993,0.09224781191140993,0.09224213837988957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.7895146085,595.7359054688751,0.0,0.09224781191140993,0.09224781191266299,0.09224781191266299,0.36959582757292514,0.36959582757292514,0.5,10.068801036711433,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27706.005396265315,20991.736089790556,0.7576601458621017,0.7577088739542707,0.48972900959303456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525121987265608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.89831786621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5720660243661,260.5720660243661,-12.577933975633869,244.74117158930417,276.402960459438,114608.38018648165,114650.16321358817,-41.78302710652525,0.0,nan,276.402960459438,3.252960459438043,270.0706026854066,-3.0793973145933933,263.73824491137515,-9.41175508862483,257.4058871373483,-15.744112862651662,251.07352936332433,-22.07647063667565,244.74117158930417,-28.408828410695804,1.0,1.0,25762.5980482374,25762.5980482374,275.82389347965164,2.6738934796516673,275.82389347965164,275.82389347965164,81974.0257748484,81974.58623936966,-0.5604645212588366,0.0,8575.796259387458,8575.796259387458,0.9064136450115537,3620.2044752710294,275.82389347965164,2.6738934796516673,1.0,0.002,0.12714882394957355,0.004851789691136027,0.00019624905104439046,0.0018037509488272499,0.09812452552219522,0.09812452552219522,0.0,-1.2835956256229686e-13,0.9999381991899132,0.9999381991899132,0.0,0.09224211092315805,5.700989504935135e-06,0.0,0.0,0.0,1599685.322761841,266.265062583962,0.0,1.0,1285693.0864730428,2593.338930895171,,,,,,,,,,,,,,,,,,,3.0,14599.280642156,1569.2125661741431,0.36959582757292514,6.1796691888313084,2.7760856461009413
