time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3298.0,-30.170643904106953,5.041072748363198,35.04428202518672,27.655283000227087,5.011782340412703,-26.65240127965731,-40.14736736482007,1.4935397159574946,-6.884956921227456,-6.884956921211147,40.08849363460976,37677.01925400335,20617.008135385127,20617.008135385127,58294.02738938848,81983.71477291288,81974.59108537891,20617.008135385127,102591.59922076404,102591.59922076404,102591.59922076404,130297.62373047479,125769.8314997785,4527.792230696283,0.0,94721.96600142104,50415.39409489869,49229.524340580385,27706.02450971075,76935.54885029113,20991.748083307895,1569.2140349743281,0.0,0.8766249925826527,2.6898315029498603,0.0014957518510113484,1.0,1.0,-6.884956921227456,329340.432922226,1558352.3579491044,4.731737139354251,1558352.3579491044,4.731737139354251,0.7576600560629132,0.09224778889101287,3.6021891714131344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021891714131344,1.2847599772982299,1.2850546295511827,2.8037837690027625,5940.881361687103,14599.264822480054,6453.917210991081,0.0004237219606070107,26295.666744304195,2681.411771023152,19291.190439792103,1967.1539659100818,0.7336262140594209,0.7336262140594209,32547.648215315152,32395.05729023726,1.005891356436147,0.8,4308.0954806781,4287.898129693729,1.005891356436147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.777304296196,3099.015535412006,7.645054006699207,5.041072748363198,-2.3485565220305364,7.389629270393734,2.7761116566154938,3.5,0.7931747590329982,0.6,0.0002293322636592258,1.0000526548290378,0.0002293201888438873,199.06322928820504,0.0,2.4143945820802942e-06,6.842394245615554,0.05148575775494424,7.755070879160943e-05,0.00015178155486761637,0.0005467458733643762,0.0922477888940699,0.0922477888940699,0.0922477888940699,0.09224214771368673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.58707195125,595.7356460084691,0.0,0.0922477888940699,0.09224778889101287,0.09224778889101287,0.36959580199607694,0.36959580199607694,0.5,10.068631802238835,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27706.02450971075,20991.748083307895,0.7576600560629132,0.7576995064118255,0.4897218492236802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152427357206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.876385566065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5717938777824,260.5717938777824,-12.57820612221758,244.74068173817884,276.40290601739355,114609.86534042467,114651.49716884374,-41.631828419065954,0.0,nan,276.40290601739355,3.2529060173935704,270.07046116154834,-3.07953883845164,263.73801630569915,-9.41198369430083,257.40557144985786,-15.744428550142118,251.0731265940167,-22.076873405983264,244.74068173817884,-28.40931826182114,1.0,1.0,25762.5980482374,25762.5980482374,275.82387453955795,2.6738745395579713,275.82387453955795,275.82387453955795,81973.98748016734,81974.59108537891,-0.6036052115669008,0.0,8575.796259387458,8575.796259387458,0.9064139118866184,3620.2001172702003,275.82387453955795,2.6738745395579713,1.0,0.002,0.12715449214597907,0.00485176264410582,0.000196257791823271,0.00180374220863745,0.0981288959116355,0.0981288959116355,0.0,4.607208711759903e-13,0.9999385546685333,0.9999385546685333,0.0,0.09224212069504739,5.668195965476675e-06,0.0,0.0,0.0,1599685.2997917081,266.2650430787725,0.0,1.0,1285693.1529148421,2593.3386627524196,,,,,,,,,,,,,,,,,,,3.0,14599.264822480054,1569.2140349743281,0.36959580199607694,6.1796691888313084,2.7761116566154938
3299.0,-30.171147900689025,5.040931512109239,35.044279419332824,27.65531080020594,5.011759189192424,-26.65285719170082,-40.147809440363176,1.4934684802046359,-6.884978607193375,-6.8849786071526395,40.08848891344836,37676.63439380133,20616.948350510025,20616.948350510025,58293.58274431135,81983.7315787484,81974.57593446998,20616.948350510025,102591.52428498,102591.52428498,102591.52428498,130297.56555973284,125769.84947172958,4527.716088003259,0.0,94722.13082673837,50415.15695718814,49229.97096616692,27706.041274752853,76936.01224091978,20991.75824194233,1569.2154447637092,0.0,0.8766248916195294,2.68982932255599,0.0014957518510113484,1.0,1.0,-6.884978607193375,329340.1500868909,1558352.1540085117,4.731740583701582,1558352.1540085117,4.731740583701582,0.7576599642573651,0.09224776613533765,3.6021818778785337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021818778785337,1.2847603354672499,1.2850549722882951,2.803777310394992,5940.867676672249,14599.249030649818,6453.916969323105,0.0004237241304818967,26295.76574365644,2681.4218661476084,19291.18971743035,1967.1538922496825,0.7336234246034129,0.7336234246034129,32547.5954946089,32395.05729023726,1.0058893197570433,0.8,4308.088502421642,4287.898129693729,1.0058893197570433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.79242013174,3099.015535412006,7.644988986398468,5.040931512109239,-2.348607297395631,7.38953880950487,2.776137590857815,3.5,0.7931821688165186,0.6,0.0002293201888438873,1.0000525311752,0.00022930814301765168,199.0636460472647,0.0,2.4036517343393515e-06,6.811949015117722,0.05148816140667858,7.754682433708391e-05,0.0001517733645068034,0.0005467152631710603,0.09224776613786068,0.09224776613786068,0.09224776613786068,0.09224214518859329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.37704855297,595.7353889650964,0.0,0.09224776613786068,0.09224776613533765,0.09224776613533765,0.36959577869439836,0.36959577869439836,0.5,10.068463174544245,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27706.041274752853,20991.75824194233,0.7576599642573651,0.7576891633240497,0.4897138972555475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182733536601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.84594033557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5715232898685,260.5715232898685,-12.578476710131497,244.74019368647447,276.40285289326863,114611.31913882638,114652.71252860539,-41.393389779010626,0.0,nan,276.40285289326863,3.2528528932686527,270.07032105190757,-3.0796789480924076,263.7377892105438,-9.412210789456196,257.40525736918687,-15.744742630813107,251.07272552782933,-22.077274472170643,244.74019368647447,-28.409806313525507,1.0,1.0,25762.5980482374,25762.5980482374,275.8238510869107,2.6738510869107017,275.8238510869107,275.8238510869107,81974.03027844364,81974.57593446998,-0.5456560263410211,0.0,8575.796259387458,8575.796259387458,0.9064143607607106,3620.192787267926,275.8238510869107,2.6738510869107017,1.0,0.002,0.12716014042849508,0.004851735284879625,0.00019626650098721038,0.0018037334994017446,0.09813325049360519,0.09813325049360519,0.0,3.8895492729396075e-13,0.9999387705272724,0.9999387705272724,0.0,0.0922421178532569,5.6482820807633994e-06,0.0,0.0,0.0,1599685.2742533966,266.2650213928066,0.0,1.0,1285693.2267851403,2593.338364630094,,,,,,,,,,,,,,,,,,,3.0,14599.249030649818,1569.2154447637092,0.36959577869439836,6.1796691888313084,2.776137590857815
3300.0,-30.171650169446664,5.040790754436376,35.044276867492165,27.655298716295533,5.011730016800015,-26.65331215082386,-40.14824760435147,1.4933919981686274,-6.885001460341243,-6.885001460328907,40.08848525915449,37676.277920663095,20616.89092080393,20616.89092080393,58293.16884146702,81983.70444770905,81974.57243715861,20616.89092080393,102591.46335796254,102591.46335796254,102591.46335796254,130297.52664936177,125769.88618581611,4527.640463545653,0.0,94722.26117799747,50414.9575374976,49230.33737833319,27706.063291399227,76936.40066973242,20991.772103322808,1569.2171318680519,0.0,0.8766247801434549,2.6898270248104517,0.0014957518510113484,1.0,1.0,-6.885001460341243,329339.8520289972,1558351.996154098,4.7317443866978195,1558351.996154098,4.7317443866978195,0.7576598624835766,0.0922477458638806,3.602178053577608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602178053577608,1.2847607181183054,1.2850553395502948,2.803773498658531,5940.859600060084,14599.233245788155,6453.913982476522,0.0004237249811324148,26295.82984770042,2681.4284029409046,19291.18078954603,1967.1529818588438,0.7336212966571599,0.7336212966571599,32547.567850960237,32395.05729023726,1.0058882518422108,0.8,4308.084843432916,4287.898129693729,1.0058882518422108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8074858256064,3099.015535412006,7.644924982285946,5.040790754436376,-2.3486586687314173,7.389449423167793,2.776163439168476,3.5,0.7931895540481361,0.6,0.00022930814301765168,1.0000523512965778,0.00022929613906747122,199.06406137910633,0.0,2.397886090115844e-06,6.795609179388302,0.051490559292768696,7.754297443033732e-05,0.00015176516858731435,0.0005466851595827295,0.09224774586692605,0.09224774586692605,0.09224774586692605,0.09224215383401486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.1680016032,595.7351316564439,0.0,0.09224774586692605,0.0922477458638806,0.0922477458638806,0.36959575621385377,0.36959575621385377,0.5,10.06829541444584,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27706.063291399227,20991.772103322808,0.7576598624835766,0.7576799581735588,0.4897067914886917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452521296854263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.82960049984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5712535869251,260.5712535869251,-12.578746413074896,244.73970735072785,276.4027998231274,114612.8065562701,114654.0645669831,-41.258010712984124,0.0,nan,276.4027998231274,3.252799823127418,270.0701813286457,-3.079818671354303,263.7375628341625,-9.412437165837503,257.4049443396827,-15.745055660317291,251.07232584520418,-22.0776741547958,244.73970735072785,-28.410292649272122,1.0,1.0,25762.5980482374,25762.5980482374,275.82382782592254,2.673827825922558,275.82382782592254,275.82382782592254,81974.00121174687,81974.57243715861,-0.5712254117388511,0.0,8575.796259387458,8575.796259387458,0.9064145961237716,3620.188943845496,275.82382782592254,2.673827825922558,1.0,0.002,0.12716575988159798,0.004851707835292592,0.0001962751651834321,0.0018037248352512003,0.09813758259171605,0.09813758259171605,0.0,4.3463236482077505e-13,0.9999390830355743,0.9999390830355743,0.0,0.09224212641122746,5.619452653138483e-06,0.0,0.0,0.0,1599685.247340555,266.26499853965873,0.0,1.0,1285693.3046312802,2593.338050462315,,,,,,,,,,,,,,,,,,,3.0,14599.233245788155,1569.2171318680519,0.36959575621385377,6.1796691888313084,2.776163439168476
3301.0,-30.172150718940944,5.0406504912827135,35.0442743392753,27.65530339619147,5.011701352277941,-26.653765511819344,-40.14868548894299,1.4933161451608363,-6.885023012748718,-6.885023012763244,40.08848083663781,37675.91045794859,20616.83157848907,20616.83157848907,58292.74203643766,81983.70007109581,81974.56078422791,20616.83157848907,102591.39236271699,102591.39236271699,102591.39236271699,130297.47315656142,125769.90810393036,4527.565052631069,0.0,94722.40819531684,50414.74104204718,49230.74128141073,27706.080793844434,76936.82207525516,20991.782810753455,1569.2185716427555,0.0,0.8766246787656633,2.689824857847935,0.0014957518510113484,1.0,1.0,-6.885023012748718,329339.5709359645,1558351.805112899,4.73174784519258,1558351.805112899,4.73174784519258,0.7576597703207911,0.09224772434749796,3.602172631515321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602172631515321,1.284761097740555,1.2850557038365884,2.803768449908922,5940.848902365496,14599.217478740688,6453.912287832239,0.00042372644970020793,26295.91024222237,2681.4366009006512,19291.175724140863,1967.1524653312665,0.7336188611248656,0.7336188611248656,32547.52865801327,32395.05729023726,1.0058867377613756,0.8,4308.0796557475705,4287.898129693729,1.0058867377613756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8224984115864,3099.015535412006,7.644860420228721,5.0406504912827135,-2.348709103978843,7.389359595261556,2.7761891964573446,3.5,0.793196913273527,0.6,0.00022929613906747122,1.00005217230814,0.0002292841767827485,199.06447529079333,0.0,2.389555075514768e-06,6.771999084008852,0.05149294884784421,7.753912715503744e-05,0.0001517570119124338,0.0005466549549515135,0.09224772434878634,0.09224772434878634,0.09224772434878634,0.09224215348820271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9521814174,595.7348765118712,0.0,0.09224772434878634,0.09224772434749796,0.09224772434749796,0.3695957356059787,0.3695957356059787,0.5,10.068128289044383,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27706.080793844434,20991.782810753455,0.7576597703207911,0.7576702606642508,0.4896993330592234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452524310001528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.805990404464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.570984810515,260.570984810515,-12.579015189485006,244.73922272052607,276.40274690050825,114614.24235575846,114655.35862927254,-41.11627351408949,0.0,nan,276.40274690050825,3.2527469005082708,270.0700420645098,-3.0799579354901994,263.7373372285114,-9.412662771488556,257.4046323925147,-15.745367607485264,251.0719275565195,-22.078072443480465,244.73922272052607,-28.410777279473905,1.0,1.0,25762.5980482374,25762.5980482374,275.823804914672,2.6738049146720186,275.823804914672,275.823804914672,81973.99853889656,81974.56078422791,-0.5622453313553706,0.0,8575.796259387458,8575.796259387458,0.9064149298194188,3620.1834946728973,275.823804914672,2.6738049146720186,1.0,0.002,0.1271713578551388,0.004851680708663757,0.0001962837967497302,0.0018037162034532936,0.09814189837486509,0.09814189837486509,0.0,2.030237956918146e-13,0.9999393158668581,0.9999393158668581,0.0,0.09224212637431163,5.59797318633753e-06,0.0,0.0,0.0,1599685.2219595136,266.26497698725126,0.0,1.0,1285693.3780466137,2593.3377541762275,,,,,,,,,,,,,,,,,,,3.0,14599.217478740688,1569.2185716427555,0.3695957356059787,6.1796691888313084,2.7761891964573446
3302.0,-30.17264910435935,5.040510749125948,35.04427185867925,27.655311428848677,5.011671281826253,-26.654217065742397,-40.149123094137735,1.4932392432010129,-6.885042488081808,-6.885042488070133,40.08847715329825,37675.54599378201,20616.76905887099,20616.76905887099,58292.315052653,81983.70330878222,81974.56417635382,20616.76905887099,102591.3332352248,102591.3332352248,102591.3332352248,130297.43289177379,125769.94282633683,4527.490065436949,0.0,94722.56007101733,50414.524680364935,49231.15043405822,27706.09965654899,76937.25009060721,20991.79463828833,1569.2200253623787,0.0,0.8766245859543896,2.6898228997236417,0.0014957518510113484,1.0,1.0,-6.885042488081808,329339.3169329192,1558351.646004875,4.731751011441748,1558351.646004875,4.731751011441748,0.7576596813881171,0.09224770326927004,3.602166795504789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602166795504789,1.284761482183901,1.2850560729986076,2.803763068442594,5940.837499684105,14599.201729393504,6453.910946411643,0.00042372808531497596,26295.995007566937,2681.4452445602665,19291.171714544933,1967.1520564662687,0.7336163438194183,0.7336163438194183,32547.486472861096,32395.05729023726,1.0058851080877882,0.8,4308.074072005782,4287.898129693729,1.0058851080877882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.837461157483,3099.015535412006,7.644794822014324,5.040510749125948,-2.3487581084636124,7.389268857589561,2.7762148683300505,3.5,0.7932042480943001,0.6,0.0002292841767827485,1.0000519469531919,0.0002292722667870375,199.0648874144861,0.0,2.381265931608825e-06,6.74850765017941,0.051495330113775814,7.753528251084043e-05,0.00015174889427190807,0.0005466248282008341,0.09224770326938439,0.09224770326938439,0.09224770326938439,0.092242162025064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.73565424193,595.7346216332254,0.0,0.09224770326938439,0.09224770326927004,0.09224770326927004,0.3695957159452209,0.3695957159452209,0.5,10.067962051803008,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27706.09965654899,20991.79463828833,0.7576596813881171,0.757660495845686,0.4896918716150161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527312846691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.78249897063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5707168610994,260.5707168610994,-12.579283138900564,244.7387398467842,276.40269387541815,114615.64573193128,114656.63549516238,-40.989763231100454,0.0,nan,276.40269387541815,3.2526938754181742,270.0699030696899,-3.0800969303101056,263.737112263963,-9.412887736036964,257.4043214582336,-15.745678541766381,251.07153065250765,-22.07846934749233,244.7387398467842,-28.41126015321578,1.0,1.0,25762.5980482374,25762.5980482374,275.8237858349116,2.673785834911598,275.8237858349116,275.8237858349116,81973.98717866931,81974.56417635382,-0.5769976845040219,0.0,8575.796259387458,8575.796259387458,0.9064152889909085,3620.177629482313,275.8237858349116,2.673785834911598,1.0,0.002,0.12717692572373637,0.0048516540816771325,0.000196292382685842,0.001803707617354206,0.098146191342921,0.098146191342921,0.0,4.004782616640057e-14,0.9999396422000992,0.9999396422000992,0.0,0.09224213540085481,5.567868415231988e-06,0.0,0.0,0.0,1599685.1990245178,266.26495751191817,0.0,1.0,1285693.4443866743,2593.337486444233,,,,,,,,,,,,,,,,,,,3.0,14599.201729393504,1569.2200253623787,0.3695957159452209,6.1796691888313084,2.7762148683300505
3303.0,-30.173146356842498,5.040371493169898,35.044269387964064,27.655317400954686,5.011648218826254,-26.654666899273177,-40.14955664807928,1.4931687612546585,-6.885064145316392,-6.885064145324733,40.088472477007386,37675.178624814085,20616.710714756045,20616.710714756045,58291.88933957013,81983.69069745574,81974.54721322357,20616.710714756045,102591.25792797962,102591.25792797962,102591.25792797962,130297.37401240157,125769.95870557675,4527.4153068248215,0.0,94722.70084387665,50414.3104124623,49231.54492379372,27706.116084421956,76937.66100821568,20991.804567814994,1569.2214161624947,0.0,0.876624484976438,2.689820722223993,0.0014957518510113484,1.0,1.0,-6.885064145316392,329339.03447305475,1558351.444000417,4.731754456296966,1558351.444000417,4.731754456296966,0.7576595905341582,0.09224768232136095,3.602161699950398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602161699950398,1.2847618364871072,1.2850564120807495,2.8037583290921066,5940.8274575691285,14599.186006714992,6453.90895001121,0.0004237294025437625,26296.071285523078,2681.4530227471237,19291.165747170442,1967.151447963417,0.7336139888619375,0.7336139888619375,32547.449640027855,32395.05729023726,1.0058836851824728,0.8,4308.069196711525,4287.898129693729,1.0058836851824728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.85237919965,3099.015535412006,7.6447308995364835,5.040371493169898,-2.348808328845469,7.389179822015367,2.7762404635982305,3.5,0.7932115610280659,0.6,0.0002292722667870375,1.0000518290752574,0.00022926038443331917,199.06529860283803,0.0,2.3708619553140394e-06,6.719022781359987,0.05149770097573113,7.753147363332375e-05,0.00015174079315371375,0.0005465948734184032,0.0922476823199589,0.0922476823199589,0.0922476823199589,0.0922421584808719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.5118119607,595.7343690838007,0.0,0.0922476823199589,0.09224768232136095,0.09224768232136095,0.3695956982538916,0.3695956982538916,0.5,10.067796336262695,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27706.116084421956,20991.804567814994,0.7576595905341582,0.75765091602337,0.4896844813204159,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525303027211405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.753014101814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.570450328352,260.570450328352,-12.579549671647953,244.73825866953993,276.40264198716704,114617.13691077985,114657.90995816384,-40.773047383979446,0.0,nan,276.40264198716704,3.252641987167067,270.06976532364007,-3.0802346763599076,263.73688866011537,-9.413111339884608,257.4040119965875,-15.745988003412492,251.0711353330624,-22.07886466693759,244.73825866953993,-28.411741330460046,1.0,1.0,25762.5980482374,25762.5980482374,275.82376219963305,2.6737621996330745,275.82376219963305,275.82376219963305,81973.99673422138,81974.54721322357,-0.5504790021950612,0.0,8575.796259387458,8575.796259387458,0.9064156025915827,3620.17250845015,275.82376219963305,2.6737621996330745,1.0,0.002,0.12718247652477976,0.004851627132096641,0.00019630094139962668,0.0018036990584166378,0.09815047069981334,0.09815047069981334,0.0,-1.837354053624285e-13,0.9999398272001508,0.9999398272001508,0.0,0.09224213152003607,5.550801324871812e-06,0.0,0.0,0.0,1599685.1735200149,266.2649358546836,0.0,1.0,1285693.518159072,2593.3371887172116,,,,,,,,,,,,,,,,,,,3.0,14599.186006714992,1569.2214161624947,0.3695956982538916,6.1796691888313084,2.7762404635982305
3304.0,-30.173641867023303,5.040232703813828,35.04426696276199,27.655321556981676,5.011619074690277,-26.655115772851392,-40.149990062322445,1.493092980513736,-6.885086980928065,-6.885086980900948,40.088468847897126,37674.8145840624,20616.65472275909,20616.65472275909,58291.469306821484,81983.68733198638,81974.5416898111,20616.65472275909,102591.19641257019,102591.19641257019,102591.19641257019,130297.33412375087,125769.99310146802,4527.341022282854,0.0,94722.8470665304,50414.0955276581,49231.94615430256,27706.137711180676,76938.08386548323,20991.818160930703,1569.2230821355672,0.0,0.8766243734994713,2.689818426247434,0.0014957518510113484,1.0,1.0,-6.885086980928065,329338.7366446688,1558351.2872343604,4.731758259325874,1558351.2872343604,4.731758259325874,0.7576594897404108,0.09224766374483388,3.6021563319035943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021563319035943,1.2847622155208265,1.2850567759345815,2.8037533236789076,5940.816851699193,14599.1702901201,6453.907232518552,0.0004237308528148434,26296.15106584594,2681.461158075994,19291.16061346995,1967.1509244716547,0.7336115679121483,0.7336115679121483,32547.410837492363,32395.05729023726,1.0058821861851623,0.8,4308.064060702107,4287.898129693729,1.0058821861851623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8672469266876,3099.015535412006,7.64466799255823,5.040232703813828,-2.3488591567886505,7.389091860602479,2.7762659726333654,3.5,0.7932188493238187,0.6,0.00022926038443331917,1.0000516476789751,0.00022924854427809876,199.06570835193784,0.0,2.3653642910457974e-06,6.70344240082379,0.051500066340022174,7.75276661559974e-05,0.00015173271827732178,0.0005465649718995989,0.09224766374328894,0.09224766374328894,0.09224766374328894,0.09224216594409022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.2892674524,595.7341161636781,0.0,0.09224766374328894,0.09224766374483388,0.09224766374483388,0.36959568107112334,0.36959568107112334,0.5,10.067631401906448,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27706.137711180676,20991.818160930703,0.7576594897404108,0.7576412925585324,0.48967705837244624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332858106972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.737433721275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.57018456025816,260.57018456025816,-12.579815439741822,244.73777912599894,276.4025899945197,114618.54405193568,114659.20012605477,-40.656074119132924,0.0,nan,276.4025899945197,3.252589994519724,270.06962782081376,-3.080372179186213,263.7366656471106,-9.413334352889365,257.4037034734053,-15.746296526594676,251.07074129970073,-22.07925870029925,244.73777912599894,-28.412220874001036,1.0,1.0,25762.5980482374,25762.5980482374,275.8237387199869,2.673738719986943,275.8237387199869,275.8237387199869,81973.9951351129,81974.5416898111,-0.546554698201362,0.0,8575.796259387458,8575.796259387458,0.9064159329623462,3620.1671135631123,275.8237387199869,2.673738719986943,1.0,0.002,0.12718800139047065,0.004851600078400882,0.00019630945960798959,0.0018036905402041754,0.0981547298039948,0.0981547298039948,0.0,-1.8783499061703068e-13,0.9999401083390526,0.9999401083390526,0.0,0.09224213887903368,5.524865800199231e-06,0.0,0.0,0.0,1599685.1466277966,266.2649130190719,0.0,1.0,1285693.59594544,2593.336874790869,,,,,,,,,,,,,,,,,,,3.0,14599.1702901201,1569.2230821355672,0.36959568107112334,6.1796691888313084,2.7762659726333654
3305.0,-30.17413701983776,5.0400943973032835,35.04426455282135,27.655324176326417,5.011590388661225,-26.655564278988507,-40.15042340671641,1.493017647810512,-6.885108507109294,-6.885108507076864,40.08846443754074,37674.45365237944,20616.59678130888,20616.59678130888,58291.05043368832,81983.68095287711,81974.52794448429,20616.59678130888,102591.12472579317,102591.12472579317,102591.12472579317,130297.27950230683,125770.0125947724,4527.266907534433,0.0,94722.9909831572,50413.88479837544,49232.34020531307,27706.154776513664,76938.49498182673,20991.82856638542,1569.2244983867258,0.0,0.8766242722185689,2.6898162619272163,0.0014957518510113484,1.0,1.0,-6.885108507109294,329338.455894428,1558351.0967194967,4.731761714517293,1558351.0967194967,4.731761714517293,0.7576593986322513,0.09224764380627963,3.6021511534949804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021511534949804,1.2847625923717254,1.2850571376593014,2.8037484706378777,5940.8065686876,14599.154591854249,6453.905364870492,0.0004237322283206655,26296.228821839526,2681.469086980725,19291.15503094492,1967.1503552125262,0.7336091863835336,0.7336091863835336,32547.37340573175,32395.05729023726,1.0058807401432646,0.8,4308.059106132189,4287.898129693729,1.0058807401432646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.882061365188,3099.015535412006,7.64460451447126,5.0400943973032835,-2.3489090479037893,7.389003445207073,2.7762913903329007,3.5,0.7932261115236859,0.6,0.00022924854427809876,1.0000516106388269,0.00022923671322488666,199.0661178070125,0.0,2.3569688859488973e-06,6.679649822779175,0.05150242330890812,7.752385946511444e-05,0.00015172468481298431,0.0005465352484127538,0.09224764380572072,0.09224764380572072,0.09224764380572072,0.09224216431576118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.0602973134,595.7338652940061,0.0,0.09224764380572072,0.09224764380627963,0.09224764380627963,0.36959566544228795,0.36959566544228795,0.5,10.067467017065386,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,27706.154776513664,20991.82856638542,0.7576593986322513,0.7576317998871301,0.48966975064014884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536258459578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.71364114323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56991949192224,260.56991949192224,-12.580080508077742,244.73730098501522,276.4025379988311,114619.95258854292,114660.50161654894,-40.5490280060045,0.0,nan,276.4025379988311,3.2525379988311443,270.06949059606654,-3.0805094039334335,263.736443193304,-9.413556806695965,257.4033957905401,-15.74660420945986,251.07034838777653,-22.079651612223444,244.73730098501522,-28.412699014984753,1.0,1.0,25762.5980482374,25762.5980482374,275.8237155910063,2.673715591006328,275.8237155910063,275.8237155910063,81973.99060268712,81974.52794448429,-0.5373417971713934,0.0,8575.796259387458,8575.796259387458,0.9064162516618559,3620.161909262455,275.8237155910063,2.673715591006328,1.0,0.002,0.12719350762529805,0.004851573338453928,0.00019631794958688875,0.0018036820503369577,0.09815897479344438,0.09815897479344438,0.0,-7.615349323364384e-14,0.9999403102917137,0.9999403102917137,0.0,0.09224213757133073,5.506234948894638e-06,0.0,0.0,0.0,1599685.121277614,266.2648914928907,0.0,1.0,1285693.6692714049,2593.336578865645,,,,,,,,,,,,,,,,,,,3.0,14599.154591854249,1569.2244983867258,0.36959566544228795,6.1796691888313084,2.7762913903329007
3306.0,-30.174629061407586,5.039956571994575,35.04426216025969,27.65532466527077,5.011562103294699,-26.656009944936468,-40.15085633201522,1.4929429868216646,-6.885129948590134,-6.8851299485959725,40.08846011876335,37674.10597153246,20616.539037094597,20616.539037094597,58290.645008627056,81983.67148886771,81974.5152112984,20616.539037094597,102591.054248393,102591.054248393,102591.054248393,130297.22638663523,125770.03332341765,4527.193063217573,0.0,94723.13177181555,50413.686603311624,49232.716853893246,27706.17213824223,76938.88899213547,20991.839191200022,1569.2259265874886,0.0,0.8766241710507072,2.689814106124534,0.0014957518510113484,1.0,1.0,-6.885129948590134,329338.1762490696,1558350.9101608498,4.731765165852837,1558350.9101608498,4.731765165852837,0.7576593073362683,0.09224762418848814,3.602146240473271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602146240473271,1.2847629660617983,1.2850574962341563,2.8037438310624565,5940.796737984016,14599.138884230631,6453.903271457121,0.000423733496760137,26296.303772322768,2681.4767298030183,19291.14877359226,1967.1497171401306,0.7336068574738807,0.7336068574738807,32547.33789229167,32395.05729023726,1.0058793682091889,0.8,4308.05440547641,4287.898129693729,1.0058793682091889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.8968258253167,3099.015535412006,7.644541251883237,5.039956571994575,-2.3489587580937137,7.388915330088289,2.7763167223752427,3.5,0.7932333492500694,0.6,0.00022923671322488666,1.0000512865475824,0.0002292249570682189,199.0665246907909,0.0,2.355161832500414e-06,6.674528633306173,0.05150477847074062,7.752005662830826e-05,0.0001517166565965784,0.0005465055841765393,0.09224762419144868,0.09224762419144868,0.09224762419144868,0.09224216369370478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.8290191434,595.7336151789941,0.0,0.09224762419144868,0.09224762418848814,0.09224762418848814,0.3695956504459434,0.3695956504459434,0.5,10.067303202968395,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27706.17213824223,20991.839191200022,0.7576593073362683,0.757622650550431,0.4896627240794109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392289761734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.708519953754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56965531538117,260.56965531538117,-12.580344684618808,244.7368245326176,276.40248609814637,114621.37542387258,114661.788029023,-40.41260515038448,0.0,nan,276.40248609814637,3.2524860981463917,270.0693537850391,-3.0806462149608933,263.7362214719352,-9.413778528064768,257.40308915882747,-15.746910841172507,251.0699568457213,-22.080043154278684,244.7368245326176,-28.413175467382388,1.0,1.0,25762.5980482374,25762.5980482374,275.8236926647054,2.6736926647054133,275.8236926647054,275.8236926647054,81973.98297657775,81974.5152112984,-0.532234720652923,0.0,8575.796259387458,8575.796259387458,0.9064165540282616,3620.156971675637,275.8236926647054,2.6736926647054133,1.0,0.002,0.1271989947396499,0.00485154669419841,0.00019632641008748242,0.0018036735903200704,0.09816320504374121,0.09816320504374121,0.0,4.075528976799081e-13,0.9999405175605582,0.9999405175605582,0.0,0.09224213707476871,5.487113719438013e-06,0.0,0.0,0.0,1599685.0960271726,266.26487005140984,0.0,1.0,1285693.7423088385,2593.336284104919,,,,,,,,,,,,,,,,,,,3.0,14599.138884230631,1569.2259265874886,0.3695956504459434,6.1796691888313084,2.7763167223752427
3307.0,-30.17512091631562,5.039819211379351,35.044259775478004,27.655321696680062,5.011534877787154,-26.65645533691243,-40.15128538068382,1.4928692983707736,-6.885152352629234,-6.885152352693023,40.088455557966505,37673.74907977131,20616.483273869206,20616.483273869206,58290.23235364052,81983.65517691417,81974.49618635396,20616.483273869206,102590.97946022317,102590.97946022317,102590.97946022317,130297.16867758695,125770.04923823389,4527.119439353067,0.0,94723.2674987829,50413.48169894621,49233.09533315187,27706.189217363775,76939.28455051564,20991.84954878139,1569.2273645291152,0.0,0.8766240655261383,2.68981185354416,0.0014957518510113484,1.0,1.0,-6.885152352629234,329337.88404996035,1558350.7131481017,4.7317687658177245,1558350.7131481017,4.7317687658177245,0.7576592141233759,0.09224760492110409,3.602141742756432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602141742756432,1.2847633350479415,1.2850578502002237,2.803739525009107,5940.787613973681,14599.123222430522,6453.900851907781,0.0004237346019462885,26296.374286009835,2681.483920198012,19291.141541397366,1967.1489796614917,0.7336046152819103,0.7336046152819103,32547.305380845835,32395.05729023726,1.005878112246696,0.8,4308.050102172774,4287.898129693729,1.005878112246696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.911540487658,3099.015535412006,7.644478865681043,5.039819211379351,-2.349008942315045,7.388828153694396,2.7763419690692883,3.5,0.7932405625912252,0.6,0.0002292249570682189,1.000051267297684,0.00022921320592655757,199.06693142168268,0.0,2.3402572515703428e-06,6.632289050950352,0.05150711872799219,7.751628801416698e-05,0.00015170866905405193,0.0005464761295376214,0.09224760492100705,0.09224760492100705,0.09224760492100705,0.09224215986685315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.5943419445,595.7333661569587,0.0,0.09224760492100705,0.09224760492110409,0.09224760492110409,0.36959563617244084,0.36959563617244084,0.5,10.067139851343681,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,27706.189217363775,20991.84954878139,0.7576592141233759,0.7576133920945052,0.48965556802176974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542180839318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.6662803714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56939198180874,260.56939198180874,-12.580608018191242,244.73634950366613,276.4024344599528,114622.8105832572,114663.09423445024,-40.283651193007366,0.0,nan,276.4024344599528,3.2524344599528376,270.06921746869375,-3.0807825313062267,263.73600047743776,-9.413999522562222,257.40278348617994,-15.747216513820035,251.06956649492196,-22.08043350507802,244.73634950366613,-28.413650496333844,1.0,1.0,25762.5980482374,25762.5980482374,275.82366804216196,2.673668042161978,275.82366804216196,275.82366804216196,81973.97671034181,81974.49618635396,-0.519476012152154,0.0,8575.796259387458,8575.796259387458,0.906416830835062,3620.152451470214,275.82366804216196,2.673668042161978,1.0,0.002,0.1272044665505725,0.004851519937597056,0.00019633484657946652,0.0018036651534171593,0.09816742328973325,0.09816742328973325,0.0,-3.3740371607748898e-15,0.9999406834350814,0.9999406834350814,0.0,0.0922421331100582,5.471811045892034e-06,0.0,0.0,0.0,1599685.0696431708,266.26484764737074,0.0,1.0,1285693.8186250878,2593.335976111754,,,,,,,,,,,,,,,,,,,3.0,14599.123222430522,1569.2273645291152,0.36959563617244084,6.1796691888313084,2.7763419690692883
3308.0,-30.175609612891872,5.039682329075271,35.04425741766775,27.655327319540106,5.011504392052716,-26.656898212396065,-40.151714080106444,1.4927929915540221,-6.885173628341704,-6.885173628359605,40.08845156609348,37673.39191777958,20616.425876520167,20616.425876520167,58289.81779429975,81983.65758332504,81974.48773258751,20616.425876520167,102590.91360910768,102590.91360910768,102590.91360910768,130297.12125792078,125770.07512862308,4527.046129297695,0.0,94723.41586326352,50413.26971679321,49233.49571830034,27706.2076488131,76939.70336711344,20991.860958111636,1569.2288388149884,0.0,0.8766239640118245,2.6898097144111572,0.0014957518510113484,1.0,1.0,-6.885173628341704,329337.6065669711,1558350.5407101924,4.731772228973494,1558350.5407101924,4.731772228973494,0.7576591218903574,0.09224758610372842,3.6021361828598235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021361828598235,1.284763716272497,1.2850582164139435,2.8037343654993245,5940.776681591576,14599.107547968484,6453.8993128834245,0.00042373613178847095,26296.456062374717,2681.492259066523,19291.136941150573,1967.1485105668678,0.7336021589902588,0.7336021589902588,32547.265191493243,32395.05729023726,1.0058765596763908,0.8,4308.044782600462,4287.898129693729,1.0058765596763908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9262029176716,3099.015535412006,7.644416022290958,5.039682329075271,-2.3490583024117786,7.38874063148705,2.77636712623702,3.5,0.7932477503534343,0.6,0.00022921320592655757,1.0000509382930098,0.00022920153079182377,199.06733554230183,0.0,2.3392637112228827e-06,6.62947335760565,0.051509457991703415,7.75125226368594e-05,0.00015170068328969818,0.0005464465202423804,0.09224758610494305,0.09224758610494305,0.09224758610494305,0.09224216248868881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.35931412224,595.7331172766565,0.0,0.09224758610494305,0.09224758610372842,0.09224758610372842,0.36959562219309766,0.36959562219309766,0.5,10.066977143170762,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27706.2076488131,20991.860958111636,0.7576591218903574,0.7576038799652396,0.4896482605089225,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525451315940976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.66346467806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5691293286756,260.5691293286756,-12.580870671324362,244.7358761552459,276.4023825021067,114624.17858901292,114664.35814945973,-40.17956044679458,0.0,nan,276.4023825021067,3.252382502106741,270.06908123273297,-3.0809187672670078,263.7357799633617,-9.414220036638255,257.40247869398917,-15.74752130601081,251.06917742461695,-22.080822575383024,244.7358761552459,-28.414123844754073,1.0,1.0,25762.5980482374,25762.5980482374,275.8236457807249,2.6736457807249394,275.8236457807249,275.8236457807249,81973.9726277978,81974.48773258751,-0.5151047897088574,0.0,8575.796259387458,8575.796259387458,0.9064171730123161,3620.1468637741227,275.8236457807249,2.6736457807249394,1.0,0.002,0.12720991661782843,0.00485149347622535,0.00019634324996465837,0.0018036567501863354,0.09817162498232919,0.09817162498232919,0.0,1.5099380079597324e-13,0.9999409191365256,0.9999409191365256,0.0,0.09224213603668799,5.4500670404366205e-06,0.0,0.0,0.0,1599685.044587932,266.2648263716583,0.0,1.0,1285693.891097836,2593.3356836300463,,,,,,,,,,,,,,,,,,,3.0,14599.107547968484,1569.2288388149884,0.36959562219309766,6.1796691888313084,2.77636712623702
3309.0,-30.17609672548526,5.039545938400366,35.04425507408074,27.655323687382065,5.011476792968871,-26.65733937363783,-40.152138693351276,1.4927194411217062,-6.885193767095529,-6.885193767100422,40.08844726058522,37673.037685996205,20616.366881030986,20616.366881030986,58289.40456702719,81983.6419000092,81974.477168807,20616.366881030986,102590.844049838,102590.844049838,102590.844049838,130297.06783193738,125770.09479969589,4526.9730322415035,0.0,94723.550624184,50413.06553614423,49233.87232004419,27706.223782099387,76940.09610214358,20991.870792475984,1569.2301759171783,0.0,0.8766238699482577,2.6898076895930463,0.0014957518510113484,1.0,1.0,-6.885193767095529,329337.34391263296,1558350.3547247828,4.7317754379478565,1558350.3547247828,4.7317754379478565,0.7576590356582099,0.09224756658371068,3.602131757686734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602131757686734,1.284764084446094,1.2850585696713603,2.8037301176890677,5940.767680991365,14599.091920383195,6453.89684789108,0.00042373721018211416,26296.525778672476,2681.4993681504366,19291.1295731235,1967.1477592372014,0.733599933903412,0.733599933903412,32547.23320440726,32395.05729023726,1.0058753239713376,0.8,4308.040548702527,4287.898129693729,1.0058753239713376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.940815961584,3099.015535412006,7.644352726991636,5.039545938400366,-2.3491068249693923,7.388652763369758,2.7763921987609215,3.5,0.7932549139316919,0.6,0.00022920153079182377,1.0000507733886674,0.0002291898940442548,199.0677383545125,0.0,2.324137963555102e-06,6.586606988715158,0.05151178212966697,7.750879331619425e-05,0.00015169273747562954,0.0005464172270714017,0.09224756658489944,0.09224756658489944,0.09224756658489944,0.09224216175070658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.1200539353,595.7328697567297,0.0,0.09224756658489944,0.09224756658371068,0.09224756658371068,0.36959560923796,0.36959560923796,0.5,10.066814998521666,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27706.223782099387,20991.870792475984,0.7576590356582099,0.757594642066001,0.4896411571410374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525480634126395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.620598309164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56886763868766,260.56886763868766,-12.581132361312314,244.73540448164454,276.40233079573176,114625.60857293328,114665.64079565635,-40.03222272305197,0.0,nan,276.40233079573176,3.2523307957317797,270.0689455329138,-3.081054467086176,263.73556027009573,-9.414439729904245,257.40217500727863,-15.747824992721348,251.0687897444614,-22.081210255538565,244.73540448164454,-28.41459551835544,1.0,1.0,25762.5980482374,25762.5980482374,275.82362441017074,2.67362441017076,275.82362441017074,275.82362441017074,81973.95475985676,81974.477168807,-0.5224089502444258,0.0,8575.796259387458,8575.796259387458,0.9064174453542154,3620.142416475168,275.82362441017074,2.67362441017076,1.0,0.002,0.1272153476171829,0.0048514672986793034,0.00019635162437652996,0.0018036483758073322,0.09817581218826497,0.09817581218826497,0.0,1.838620401761748e-13,0.9999411258274575,0.9999411258274575,0.0,0.092242135584559,5.430999151672082e-06,0.0,0.0,0.0,1599685.0208716206,266.26480623290445,0.0,1.0,1285693.9596976894,2593.335406778412,,,,,,,,,,,,,,,,,,,3.0,14599.091920383195,1569.2301759171783,0.36959560923796,6.1796691888313084,2.7763921987609215
3310.0,-30.176582123459752,5.039410033286916,35.04425276068313,27.65533639993521,5.011449883571254,-26.657778922756403,-40.15256309704853,1.4926466828677865,-6.885214104734018,-6.8852141047330795,40.08844344388845,37672.67311914083,20616.30861364803,20616.30861364803,58288.98173278886,81983.64792467185,81974.47244149221,20616.30861364803,102590.78105514024,102590.78105514024,102590.78105514024,130297.02316939329,125770.12286738127,4526.900302012013,0.0,94723.70129950435,50412.845194891655,49234.28456068077,27706.242114253055,76940.52667493382,20991.88219542576,1569.2316223522619,0.0,0.8766237729128417,2.689805644779652,0.0014957518510113484,1.0,1.0,-6.885214104734018,329337.0786645651,1558350.1898545579,4.731778748307176,1558350.1898545579,4.731778748307176,0.7576589459104887,0.09224754815742016,3.6021257992165916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021257992165916,1.2847644488348502,1.2850589191923816,2.80372468469481,5940.7561691284745,14599.076308240477,6453.895620197369,0.0004237388804921933,26296.611106726294,2681.5080691904263,19291.12590346484,1967.147385036158,0.7335974139470179,0.7335974139470179,32547.190133967335,32395.05729023726,1.0058736601015827,0.8,4308.034847781639,4287.898129693729,1.0058736601015827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.955382426125,3099.015535412006,7.6442898343768775,5.039410033286916,-2.349155336934512,7.388565370221428,2.776417191455784,3.5,0.7932620547016526,0.6,0.0002291898940442548,1.0000505948653042,0.00022917829879909643,199.0681397502721,0.0,2.316501020355596e-06,6.564963891687759,0.05151409863068732,7.750506600172192e-05,0.0001516848280425329,0.0005463878324417401,0.09224754815828165,0.09224754815828165,0.09224754815828165,0.09224216644096789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.8798149364,595.7326225788299,0.0,0.09224754815828165,0.09224754815742016,0.09224754815742016,0.36959559699268285,0.36959559699268285,0.5,10.06665354729376,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27706.242114253055,20991.88219542576,0.7576589459104887,0.757584906834003,0.48963367872830116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525509857397094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.59895521214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5686069553001,260.5686069553001,-12.581393044699894,244.7349344807803,276.40227942982057,114626.98973654948,114666.86797383001,-39.87823728051511,0.0,nan,276.40227942982057,3.2522794298205895,270.06881044001165,-3.0811895599883314,263.7353414502028,-9.414658549797196,257.40187246039665,-15.748127539603331,251.06840347058838,-22.0815965294116,244.7349344807803,-28.415065519219667,1.0,1.0,25762.5980482374,25762.5980482374,275.82360352129893,2.6736035212989577,275.82360352129893,275.82360352129893,81973.96258469694,81974.47244149221,-0.509856795266387,0.0,8575.796259387458,8575.796259387458,0.9064178120608234,3620.1364282126747,275.82360352129893,2.6736035212989577,1.0,0.002,0.12722075544226694,0.004851441181332488,0.00019635996293907674,0.0018036400372040047,0.09817998146953837,0.09817998146953837,0.0,1.4308129334117403e-13,0.9999413770328124,0.9999413770328124,0.0,0.09224214033243139,5.407824988770464e-06,0.0,0.0,0.0,1599684.9969210878,266.26478589526596,0.0,1.0,1285694.0289750062,2593.33512719275,,,,,,,,,,,,,,,,,,,3.0,14599.076308240477,1569.2316223522619,0.36959559699268285,6.1796691888313084,2.776417191455784
