time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3311.0,-30.177065956868894,5.039274604180597,35.04425047519602,27.65534628359603,5.011423727996486,-26.65821698838424,-40.15298722134901,1.4925747595046361,-6.88523489614488,-6.885234896124919,40.08843962186298,37672.31735131497,20616.251492808075,20616.251492808075,58288.568844123045,81983.64886600601,81974.46591728827,20616.251492808075,102590.71741009635,102590.71741009635,102590.71741009635,130296.97808962825,125770.1501955305,4526.827894097742,0.0,94723.84782015736,50412.63461806857,49234.681335654204,27706.2606795319,76940.9420151861,20991.893737988205,1569.2330903949285,0.0,0.876623673405374,2.689803554343794,0.0014957518510113484,1.0,1.0,-6.88523489614488,329336.80749847525,1558350.0247542162,4.731782143000919,1558350.0247542162,4.731782143000919,0.7576588548268457,0.09224753033454552,3.6021201861795245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021201861795245,1.284764809232521,1.2850592647747177,2.803719529282033,5940.745245427432,14599.060714210205,6453.894112254791,0.0004237404135964816,26296.69275988907,2681.516395495819,19291.121396123563,1967.1469254152605,0.7335949646698059,0.7335949646698059,32547.1495604564,32395.05729023726,1.005872092692099,0.8,4308.02947736108,4287.898129693729,1.005872092692099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.969901722533,3099.015535412006,7.644227501256368,5.039274604180597,-2.349204000491535,7.388478604672132,2.7764421033105604,3.5,0.7932691723744458,0.6,0.00022917829879909643,1.0000504319809975,0.00022916674146634554,199.06853985365166,0.0,2.3082438836264556e-06,6.541563166197375,0.05151640687457095,7.750134130659777e-05,0.00015167695749249865,0.000546358630362023,0.09224753033411616,0.09224753033411616,0.09224753033411616,0.0922421705765631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6363768884,595.7323764405053,0.0,0.09224753033411616,0.09224753033454552,0.09224753033454552,0.36959558598345976,0.36959558598345976,0.5,10.066492754458638,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27706.2606795319,20991.893737988205,0.7576588548268457,0.7575754509558569,0.4896264116948224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452553897791471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.57555448665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.568347306257,260.568347306257,-12.581652693742967,244.73446612561597,276.4022284868991,114628.38137027624,114668.10137790134,-39.72000762507598,0.0,nan,276.4022284868991,3.252228486899128,270.06867601464074,-3.0813239853592336,263.735123542385,-9.41487645761498,257.40157107012897,-15.748428929871011,251.06801859787237,-22.08198140212761,244.73446612561597,-28.41553387438401,1.0,1.0,25762.5980482374,25762.5980482374,275.8235819691376,2.673581969137615,275.8235819691376,275.8235819691376,81973.96924147091,81974.46591728827,-0.4966758173541166,0.0,8575.796259387458,8575.796259387458,0.906418157507979,3620.1307871104223,275.8235819691376,2.673581969137615,1.0,0.002,0.12722614131202759,0.004851415072940196,0.0001963682674310183,0.0018036317325089246,0.09818413371550914,0.09818413371550914,0.0,-6.005699410005505e-14,0.9999416150238999,0.9999416150238999,0.0,0.09224214446469164,5.385869853876803e-06,0.0,0.0,0.0,1599684.9724361675,266.2647651038551,0.0,1.0,1285694.0997980197,2593.334841369076,,,,,,,,,,,,,,,,,,,3.0,14599.060714210205,1569.2330903949285,0.36959558598345976,6.1796691888313084,2.7764421033105604
3312.0,-30.17754806460918,5.039139650088035,35.04424822256855,27.655339089129143,5.011396689813188,-26.658653589167304,-40.15341113610191,1.4925022143616833,-6.885255554809589,-6.885255554810953,40.08843599836009,37671.98431916475,20616.194491160182,20616.194491160182,58288.178810324935,81983.62802790938,81974.46200269365,20616.194491160182,102590.65649385384,102590.65649385384,102590.65649385384,130296.93633098279,125770.18050355051,4526.755827432278,0.0,94723.97733670264,50412.45151297697,49235.028693028515,27706.279837128957,76941.30853015748,20991.90571863828,1569.2345827781592,0.0,0.8766235738636846,2.6898014772558865,0.0014957518510113484,1.0,1.0,-6.885255554809589,329336.53806385736,1558349.868229639,4.73178553886262,1558349.868229639,4.73178553886262,0.7576587633575838,0.09224751310284804,3.6021161901758454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021161901758454,1.2847651724607514,1.2850596132369647,2.80371562631683,5940.73697551251,14599.04513534346,6453.891310625931,0.00042374132325537044,26296.75788777887,2681.5230366923333,19291.113021867415,1967.1460714787838,0.7335928293591184,0.7335928293591184,32547.120675569262,32395.05729023726,1.0058709768302245,0.8,4308.025654078645,4287.898129693729,1.0058709768302245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9843726431504,3099.015535412006,7.644165350114917,5.039139650088035,-2.3492524539455966,7.388392104033632,2.776466932252299,3.5,0.7932762663577997,0.6,0.00022916674146634554,1.0000502523017458,0.00022915522588878756,199.068938531413,0.0,2.3007013553238688e-06,6.520187640987844,0.051518707575926276,7.749761861710789e-05,0.00015166912284923765,0.0005463298029650082,0.092247513103144,0.092247513103144,0.092247513103144,0.09224217659694342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3905353897,595.7321310931125,0.0,0.092247513103144,0.09224751310284804,0.09224751310284804,0.36959557607644744,0.36959557607644744,0.5,10.066332659430929,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27706.279837128957,20991.90571863828,0.7576587633575838,0.7575667729575801,0.4896197509352087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568004680285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.554178961436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.568088580138,260.568088580138,-12.581911419861967,244.73399940697908,276.4021777532977,114629.8074465365,114669.3862691941,-39.57882265757593,0.0,nan,276.4021777532977,3.252177753297701,270.06854208403234,-3.0814579159676327,263.7349064147693,-9.415093585230693,257.40127074550696,-15.748729254493014,251.06763507624268,-22.082364923757297,244.73399940697908,-28.416000593020897,1.0,1.0,25762.5980482374,25762.5980482374,275.82356085398146,2.673560853981485,275.82356085398146,275.82356085398146,81973.94622358521,81974.46200269365,-0.5157791084347991,0.0,8575.796259387458,8575.796259387458,0.9064184034367713,3620.1267711267246,275.82356085398146,2.673560853981485,1.0,0.002,0.12723150379959527,0.004851389086503325,0.00019637653588628194,0.001803623464190517,0.09818826794314096,0.09818826794314096,0.0,7.679881036670722e-14,0.9999418684884436,0.9999418684884436,0.0,0.09224215061547406,5.362487373989692e-06,0.0,0.0,0.0,1599684.9481075678,266.2647444451904,0.0,1.0,1285694.1701688485,2593.334557370357,,,,,,,,,,,,,,,,,,,3.0,14599.04513534346,1569.2345827781592,0.36959557607644744,6.1796691888313084,2.776466932252299
3313.0,-30.178029391563395,5.039005187722215,35.04424600946001,27.655351801682286,5.011369204089352,-26.6590895319998,-40.15383117422459,1.4924293445130712,-6.8852748335402225,-6.885274833516922,40.088432632592465,37671.61914194851,20616.13548398651,20616.13548398651,58287.75462593502,81983.63587623615,81974.46460003805,20616.13548398651,102590.60008402455,102590.60008402455,102590.60008402455,130296.89892611398,125770.21480810698,4526.684118007,0.0,94724.1280858498,50412.229040017,49235.44338425867,27706.29884208942,76941.7422263481,20991.91768535347,1569.2360338485635,0.0,0.876623480910683,2.6897995389120704,0.0014957518510113484,1.0,1.0,-6.8852748335402225,329336.28662678075,1558349.7228380784,4.731788709951883,1558349.7228380784,4.731788709951883,0.7576586755595105,0.09224749599813627,3.6021102123235043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6021102123235043,1.2847655371219107,1.285059963186109,2.8037101776506494,5940.725430442695,14599.029574919834,6453.8901219049485,0.0004237430047742721,26296.84337857863,2681.531754327791,19291.109468700848,1967.1457091566283,0.7335903093378636,0.7335903093378636,32547.07746498891,32395.05729023726,1.005869307548098,0.8,4308.019934608386,4287.898129693729,1.005869307548098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.9987954762237,3099.015535412006,7.644102592321035,5.039005187722215,-2.3492999178096614,7.3883051055318765,2.7764916787746774,3.5,0.793283336792765,0.6,0.00022915522588878756,1.0000501711129224,0.00022914372949285974,199.06933656491358,0.0,2.292393801043129e-06,6.496644032156228,0.05152099996972732,7.749393013405714e-05,0.00015166129575473042,0.0005463007022523297,0.09224749599533268,0.09224749599533268,0.09224749599533268,0.09224218564003886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.14216275816,595.7318865810615,0.0,0.09224749599533268,0.09224749599813627,0.09224749599813627,0.36959556743595023,0.36959556743595023,0.5,10.066173348093042,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,27706.29884208942,20991.91768535347,0.7576586755595105,0.7575569897346935,0.48961224495184563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525596928027555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.53063535261,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56783063943277,260.56783063943277,-12.582169360567207,244.73353415811496,276.4021271207512,114631.15591981655,114670.6145930675,-39.45867325093725,0.0,nan,276.4021271207512,3.2521271207511973,270.0684085282226,-3.081591471777358,263.734689935696,-9.41531006430398,257.40097134316994,-15.749028656830035,251.06725275064207,-22.082747249357908,244.73353415811496,-28.416465841885014,1.0,1.0,25762.5980482374,25762.5980482374,275.8235418781447,2.673541878144704,275.8235418781447,275.8235418781447,81973.9474368669,81974.46460003805,-0.517163171141874,0.0,8575.796259387458,8575.796259387458,0.9064187713356454,3620.120763385122,275.8235418781447,2.673541878144704,1.0,0.002,0.12723683980709355,0.004851363457291101,0.00019638476402584617,0.001803615235633201,0.09819238201292307,0.09819238201292307,0.0,-3.4095296030933753e-13,0.9999421555253036,0.9999421555253036,0.0,0.0922421599901882,5.336007948067399e-06,0.0,0.0,0.0,1599684.925404036,266.26472516645975,0.0,1.0,1285694.2358391252,2593.334292341925,,,,,,,,,,,,,,,,,,,3.0,14599.029574919834,1569.2360338485635,0.36959556743595023,6.1796691888313084,2.7764916787746774
3314.0,-30.17850813897092,5.038871198884003,35.0442438182527,27.655352639872604,5.011345507989378,-26.659522774273388,-40.15425079325212,1.4923601432913447,-6.885295154380117,-6.885295154418895,40.0884288378689,37671.277900439636,20616.078660620144,20616.078660620144,58287.35656105978,81983.62051318526,81974.45779586256,20616.078660620144,102590.5364564827,102590.5364564827,102590.5364564827,130296.85327314303,125770.24058010608,4526.612693036944,0.0,94724.26128854326,50412.03572803778,49235.80617833942,27706.316816660335,76942.12299499975,20991.9288421937,1569.2374609094077,0.0,0.8766233838827582,2.689797495792554,0.0014957518510113484,1.0,1.0,-6.885295154380117,329336.0215984736,1558349.5589171406,4.7317920200574966,1558349.5589171406,4.7317920200574966,0.7576585867079545,0.09224747923028233,3.602105712263504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602105712263504,1.2847658845819663,1.285060295954845,2.803705916767511,5940.716402142617,14599.014014067698,6453.887699782126,0.0004237440940511315,26296.913209973533,2681.5388751483465,19291.102228813645,1967.1449708935922,0.7335880859772234,0.7335880859772234,32547.044936540624,32395.05729023726,1.0058680509312903,0.8,4308.015629054261,4287.898129693729,1.0058680509312903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.0131736221083,3099.015535412006,7.644040771566794,5.038871198884003,-2.34934789610425,7.388219094988253,2.776516348711135,3.5,0.7932903853460386,0.6,0.00022914372949285974,1.0000499024235459,0.00022913229523601484,199.0697324666529,0.0,2.288579910238354e-06,6.485835465615495,0.05152328854963756,7.74902454932717e-05,0.00015165348399958804,0.000546271880999578,0.09224747923071835,0.09224747923071835,0.09224747923071835,0.09224218924979641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.88876621093,595.7316436810704,0.0,0.09224747923071835,0.09224747923028233,0.09224747923028233,0.3695955604129615,0.3695955604129615,0.5,10.066014648821277,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,27706.316816660335,20991.9288421937,0.7576585867079545,0.7575480671991298,0.4896053869333419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525625804642524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.51982678607,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56757392035564,260.56757392035564,-12.582426079644335,244.7330705917994,276.4020772489126,114632.58873271037,114671.86052658713,-39.271793876763454,0.0,nan,276.4020772489126,3.252077248912599,270.06827591748805,-3.0817240825119256,263.7344745860664,-9.415525413933551,257.40067325464526,-15.749326745354722,251.06687192322204,-22.08312807677794,244.7330705917994,-28.416929408200588,1.0,1.0,25762.5980482374,25762.5980482374,275.82352076382654,2.6735207638265592,275.82352076382654,275.82352076382654,81973.94210833151,81974.45779586256,-0.5156875310494797,0.0,8575.796259387458,8575.796259387458,0.9064190482856309,3620.1162408248215,275.82352076382654,2.6735207638265592,1.0,0.002,0.12724215551345575,0.004851337726792082,0.0001963929604109878,0.0018036070396640197,0.0981964802054939,0.0981964802054939,0.0,7.500770837776116e-14,0.9999423755939154,0.9999423755939154,0.0,0.09224216352407888,5.315706203445455e-06,0.0,0.0,0.0,1599684.901473263,266.26470484561986,0.0,1.0,1285694.305059187,2593.3340129875014,,,,,,,,,,,,,,,,,,,3.0,14599.014014067698,1569.2374609094077,0.3695955604129615,6.1796691888313084,2.776516348711135
3315.0,-30.178986739568657,5.038737650896607,35.04424165091964,27.65537736648696,5.011320054744647,-26.659956060134203,-40.15466660549862,1.492289375309444,-6.885317570398854,-6.885317570387852,40.08842514384312,37670.89727369355,20616.0257585415,20616.0257585415,58286.92303223505,81983.64161072497,81974.44665994913,20616.0257585415,102590.47241849062,102590.47241849062,102590.47241849062,130296.80922589387,125770.26763037141,4526.541595522459,0.0,94724.42151477627,50411.7941884887,49236.25258476397,27706.33680740325,76942.58939216723,20991.94131019569,1569.2390342894062,0.0,0.8766232749593601,2.6897952420187585,0.0014957518510113484,1.0,1.0,-6.885317570398854,329335.72924463457,1558349.3993447963,4.731795735977482,1558349.3993447963,4.731795735977482,0.7576584900457339,0.09224746394622027,3.602098738724371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602098738724371,1.284766239243128,1.2850606360061674,2.803699714935234,5940.703261204221,14598.998488848249,6453.8873084700435,0.0004237461533908263,26297.008601247147,2681.548602351175,19291.101059155644,1967.1448516216694,0.7335853804390798,0.7335853804390798,32546.994528661762,32395.05729023726,1.005866103609147,0.8,4308.008956929944,4287.898129693729,1.005866103609147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.027504359217,3099.015535412006,7.643980539768219,5.038737650896607,-2.349397056558857,7.388134707455464,2.776540937391145,3.5,0.7932974106831843,0.6,0.00022913229523601484,1.0000498873161527,0.00022912086501098483,199.07012824837884,0.0,2.276214451069972e-06,6.4507917543323,0.05152556476408863,7.748659443930169e-05,0.00015164570079671314,0.0005462427875728138,0.09224746394594617,0.09224746394594617,0.09224746394594617,0.09224219298453706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.6331070884,595.7314015214201,0.0,0.09224746394594617,0.09224746394622027,0.09224746394622027,0.36959555432681557,0.36959555432681557,0.5,10.06585652000556,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27706.33680740325,20991.94131019569,0.7576584900457339,0.757537840780917,0.4895974722359481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654526609624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.48478307478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5673180543972,260.5673180543972,-12.582681945602758,244.7326084114992,276.4020276972964,114633.90842229388,114673.04970959351,-39.141287299588235,0.0,nan,276.4020276972964,3.2520276972963984,270.0681438401346,-3.0818561598653673,263.7342599829774,-9.415740017022586,257.40037612581773,-15.749623874182248,251.06649226865807,-22.08350773134191,244.7326084114992,-28.417391588500777,1.0,1.0,25762.5980482374,25762.5980482374,275.8234970493294,2.6734970493293986,275.8234970493294,275.8234970493294,81973.9811749727,81974.44665994913,-0.4654849764337996,0.0,8575.796259387458,8575.796259387458,0.9064194774622258,3620.1092324179926,275.8234970493294,2.6734970493293986,1.0,0.002,0.1272474525059205,0.0048513116950688545,0.00019640112706724723,0.0018035988729454356,0.09820056353362361,0.09820056353362361,0.0,1.2682563332866437e-14,0.9999425784478466,0.9999425784478466,0.0,0.09224216695365826,5.2969925620049765e-06,0.0,0.0,0.0,1599684.8750751019,266.2646824296011,0.0,1.0,1285694.3814161706,2593.3337048303406,,,,,,,,,,,,,,,,,,,3.0,14598.998488848249,1569.2390342894062,0.36959555432681557,6.1796691888313084,2.776540937391145
3316.0,-30.179462209387687,5.038604568132411,35.04423951489856,27.65537544563415,5.011290384162974,-26.660386950034184,-40.15508587528018,1.492215124805446,-6.885338127027865,-6.885338127073153,40.088421712022466,37670.56562355399,20615.96993174724,20615.96993174724,58286.53555530123,81983.63428657479,81974.44360004115,20615.96993174724,102590.41353178839,102590.41353178839,102590.41353178839,130296.76970392556,125770.29891917111,4526.470784754452,0.0,94724.55882800433,50411.606404815364,49236.613803543296,27706.356172137173,76942.96997568046,20991.953458513548,1569.2405317273378,0.0,0.876623175240794,2.6897931751949096,0.0014957518510113484,1.0,1.0,-6.885338127027865,329335.4611414789,1558349.2511010086,4.731799137875282,1558349.2511010086,4.731799137875282,0.7576583989642078,0.09224744841687953,3.602094074895804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602094074895804,1.284766610187263,1.285060992349366,2.803695275339367,5940.693854233316,14598.98295061164,6453.885081812884,0.0004237473332443483,26297.08076981426,2681.55596149697,19291.094403528386,1967.1441729365672,0.7335831141254331,0.7335831141254331,32546.960816399333,32395.05729023726,1.0058648012608749,0.8,4308.00449468295,4287.898129693729,1.0058648012608749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.041782402916,3099.015535412006,7.6439193735365665,5.038604568132411,-2.3494449455095543,7.388049513641965,2.7765654357464205,3.5,0.793304410213263,0.6,0.00022912086501098483,1.0000495611626565,0.00022910951007728972,199.07052144246558,0.0,2.275416362631882e-06,6.448529971698754,0.05152784018045126,7.748291318735558e-05,0.00015163795182362923,0.0005462141677932302,0.0922474484197419,0.0922474484197419,0.0922474484197419,0.09224219963486212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.37550504674,595.7311600061173,0.0,0.0922474484197419,0.09224744841687953,0.09224744841687953,0.36959554901650515,0.36959554901650515,0.5,10.065699057328871,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,27706.356172137173,20991.953458513548,0.7576583989642078,0.7575290578687564,0.48959074019966486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568323987752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.48252129215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.567062787668,260.567062787668,-12.582937212331956,244.73214786764245,276.40197770769475,114635.25826393066,114674.30788377977,-39.049619849122735,0.0,nan,276.40197770769475,3.2519777076947776,270.0680117396825,-3.0819882603174733,263.73404577167406,-9.415954228325916,257.40007980366215,-15.749920196337825,251.06611383565226,-22.083886164347717,244.73214786764245,-28.417852132357524,1.0,1.0,25762.5980482374,25762.5980482374,275.8234761358366,2.6734761358366086,275.8234761358366,275.8234761358366,81973.96331811321,81974.44360004115,-0.48028192794299684,0.0,8575.796259387458,8575.796259387458,0.9064197644907822,3620.104545270283,275.8234761358366,2.6734761358366086,1.0,0.002,0.12725272686324107,0.0048512860938104705,0.000196409259535478,0.0018035907408937711,0.098204629767739,0.098204629767739,0.0,4.2924908419395003e-13,0.9999428238203945,0.9999428238203945,0.0,0.09224217406020069,5.274356678836731e-06,0.0,0.0,0.0,1599684.850866639,266.2646618729721,0.0,1.0,1285694.451439398,2593.333422234643,,,,,,,,,,,,,,,,,,,3.0,14598.98295061164,1569.2405317273378,0.36959554901650515,6.1796691888313084,2.7765654357464205
3317.0,-30.179936062101067,5.038471969285734,35.04423739435321,27.655382046382897,5.01126403257319,-26.66081605263422,-40.15550105888394,1.492144023098987,-6.8853571734167645,-6.885357173413369,40.08841788620476,37670.21919203563,20615.91186162601,20615.91186162601,58286.13105366164,81983.63271444189,81974.43817923393,20615.91186162601,102590.35004085994,102590.35004085994,102590.35004085994,130296.72266650271,125770.32248939804,4526.400177104682,0.0,94724.7005040844,50411.402820714,49236.9974259671,27706.37262564278,76943.37005160988,20991.963615478944,1569.2418538783295,0.0,0.8766230853323862,2.689791260216094,0.0014957518510113484,1.0,1.0,-6.8853571734167645,329335.2127352857,1558349.0858379223,4.7318022051000606,1558349.0858379223,4.7318022051000606,0.7576583156197964,0.09224743191971307,3.602088843740635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602088843740635,1.2847669662461536,1.2850613339006383,2.8036904266501015,5940.683580442589,14598.967459141613,6453.883300446337,0.00042374872015735486,26297.158291552943,2681.5638665143492,19291.089078904566,1967.1436299760435,0.7335807491070685,0.7335807491070685,32546.923003233205,32395.05729023726,1.005863340489794,0.8,4307.999489629158,4287.898129693729,1.005863340489794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.056012467026,3099.015535412006,7.643857512165057,5.038471969285734,-2.3494917669408295,7.387963736226563,2.776589851864049,3.5,0.7933113862468711,0.6,0.00022910951007728972,1.0000493927897625,0.00022909819427834475,199.07091330063824,0.0,2.2604325716287103e-06,6.406065907995765,0.05153010061302289,7.747926797200514e-05,0.0001516302421052846,0.0005461856034611371,0.09224743192222862,0.09224743192222862,0.09224743192222862,0.09224220222099802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.11323954765,595.7309199874103,0.0,0.09224743192222862,0.09224743191971307,0.09224743191971307,0.3695955448711063,0.3695955448711063,0.5,10.065542166999712,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27706.37262564278,20991.963615478944,0.7576583156197964,0.7575198618745985,0.4895836920941762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711765424225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.44005722845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5668084599527,260.5668084599527,-12.583191540047267,244.73168897218665,276.4019279477196,114636.62157792246,114675.5275513743,-38.9059734518144,0.0,nan,276.4019279477196,3.2519279477196505,270.06788015261196,-3.0821198473880145,263.7338323575064,-9.416167642493576,257.3997845623989,-15.75021543760107,251.0657367672928,-22.084263232707173,244.73168897218665,-28.41831102781333,1.0,1.0,25762.5980482374,25762.5980482374,275.823456457391,2.673456457391012,275.823456457391,275.823456457391,81973.95961743953,81974.43817923393,-0.4785617943998659,0.0,8575.796259387458,8575.796259387458,0.9064200864344674,3620.099287959338,275.823456457391,2.673456457391012,1.0,0.002,0.12725798179064307,0.004851260844142624,0.00019641736262223636,0.0018035826377260796,0.09820868131111818,0.09820868131111818,0.0,3.483159941031211e-13,0.9999430344364751,0.9999430344364751,0.0,0.09224217699277004,5.254926943027412e-06,0.0,0.0,0.0,1599684.8284367027,266.2646428265832,0.0,1.0,1285694.5163182057,2593.3331604005416,,,,,,,,,,,,,,,,,,,3.0,14598.967459141613,1569.2418538783295,0.3695955448711063,6.1796691888313084,2.776589851864049
3318.0,-30.18040834695726,5.038339841499105,35.0442353028529,27.655384211707883,5.011238966554273,-26.661243615605926,-40.1559122261591,1.49207423519512,-6.885376891156568,-6.885376891146703,40.08841448259612,37669.86953186549,20615.855334432028,20615.855334432028,58285.72486629752,81983.6229081341,81974.43642680322,20615.855334432028,102590.29176123525,102590.29176123525,102590.29176123525,130296.68316515564,125770.35323155546,4526.329933600178,0.0,94724.83574599132,50411.19782008386,49237.37547323052,27706.391403920396,76943.76687715092,20991.975399161496,1569.2433029330878,0.0,0.8766229901132019,2.689789277738904,0.0014957518510113484,1.0,1.0,-6.885376891156568,329334.955573382,1558348.9388110915,4.731805453502376,1558348.9388110915,4.731805453502376,0.7576582274150352,0.09224741666776454,3.602084150236962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602084150236962,1.2847673160784892,1.2850616692742023,2.803686010033044,5940.674222161024,14598.95198421861,6453.881077761415,0.0004237498927368191,26297.230102122925,2681.5711891545966,19291.082435150594,1967.1429525016795,0.7335784932571002,0.7335784932571002,32546.88907644702,32395.05729023726,1.0058620298549132,0.8,4307.994998987215,4287.898129693729,1.0058620298549132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.0701982906858,3099.015535412006,7.643796348903961,5.038339841499105,-2.349538873488214,7.387878714987319,2.7766141921588554,3.5,0.7933183406168158,0.6,0.00022909819427834475,1.0000492295485734,0.00022908691643286466,199.07130386360967,0.0,2.252646430702503e-06,6.383999984610894,0.051532353259453594,7.74756581753403e-05,0.00015162253610300446,0.0005461571341153639,0.0922474166679228,0.0922474166679228,0.0922474166679228,0.09224220939301597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.8497756168,595.7306803788689,0.0,0.0922474166679228,0.09224741666776454,0.09224741666776454,0.36959554152090396,0.36959554152090396,0.5,10.065385948844892,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27706.391403920396,20991.975399161496,0.7576582274150352,0.7575106760675885,0.4895766227823175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740194060104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41799130506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56655515992475,260.56655515992475,-12.58344484007523,244.73123170792002,276.4018786119302,114638.00786424761,114676.75662654337,-38.748762295755064,0.0,nan,276.4018786119302,3.2518786119302376,270.06774923112766,-3.0822507688723135,263.7336198503262,-9.416380149673785,257.39949046952273,-15.750509530477245,251.06536108872163,-22.084638911278347,244.73123170792002,-28.41876829207996,1.0,1.0,25762.5980482374,25762.5980482374,275.82343653531154,2.6734365353115663,275.82343653531154,275.82343653531154,81973.95140491085,81974.43642680322,-0.4850218923675129,0.0,8575.796259387458,8575.796259387458,0.9064203752890418,3620.0945709881466,275.82343653531154,2.6734365353115663,1.0,0.002,0.1272632143409655,0.0048512355657958,0.0001964254308997791,0.0018035745691441223,0.09821271544988955,0.09821271544988955,0.0,4.3901514368283046e-14,0.9999432769984294,0.9999432769984294,0.0,0.09224218411740401,5.232550360525504e-06,0.0,0.0,0.0,1599684.8052161455,266.2646231088434,0.0,1.0,1285694.5834838625,2593.3328893373405,,,,,,,,,,,,,,,,,,,3.0,14598.95198421861,1569.2433029330878,0.36959554152090396,6.1796691888313084,2.7766141921588554
3319.0,-30.180879016817414,5.038208176875361,35.04423324390051,27.655405515711777,5.011213659289187,-26.661669749205593,-40.15632314896209,1.4920043916828845,-6.885396953913812,-6.885396953897018,40.0884112380778,37669.50567949638,20615.799754869513,20615.799754869513,58285.305434365895,81983.64038215157,81974.43551364071,20615.799754869513,102590.23526851022,102590.23526851022,102590.23526851022,130296.64625243652,125770.38621674327,4526.260035693247,0.0,94724.99096456903,50410.971312121736,49237.79961383033,27706.4109839263,76944.21059775662,20991.9877395791,1569.244797840454,0.0,0.8766228923870654,2.6897872605739095,0.0014957518510113484,1.0,1.0,-6.885396953913812,329334.693911873,1558348.7986577137,4.73180878742983,1558348.7986577137,4.73180878742983,0.7576581373804594,0.09224740220224553,3.602077581811417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602077581811417,1.2847676660927647,1.2850620048785042,2.803680133674328,5940.661770862049,14598.93652490992,6453.880377450709,0.0004237517941280296,26297.321146795963,2681.580473127517,19291.080341875026,1967.142739046976,0.733575873914649,0.733575873914649,32546.84159685516,32395.05729023726,1.0058601956584934,0.8,4307.988714458952,4287.898129693729,1.0058601956584934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.0843380838887,3099.015535412006,7.643735668093999,5.038208176875361,-2.349586067868281,7.387794244743642,2.7766384535586988,3.5,0.7933252724453425,0.6,0.00022908691643286466,1.0000490613917525,0.00022907567766130196,199.07169309238407,0.0,2.2450954044931614e-06,6.362600376333619,0.05153459835485809,7.747205068034425e-05,0.0001516148657525204,0.0005461285089965013,0.092247402204733,0.092247402204733,0.092247402204733,0.09224221780682063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.58376999834,595.7304416042757,0.0,0.092247402204733,0.09224740220224553,0.09224740220224553,0.369595539371607,0.369595539371607,0.5,10.065230417620857,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27706.4109839263,20991.9877395791,0.7576581373804594,0.7575008565500216,0.48956907071829353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525768528738732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.396591696786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5663028256183,260.5663028256183,-12.583697174381655,244.7307760550234,276.4018295962141,114639.32367824302,114677.92470866775,-38.60103042474346,0.0,nan,276.4018295962141,3.2518295962141224,270.06761888797513,-3.082381112024848,263.733408179738,-9.416591820262,257.3991974714983,-15.750802528501652,251.06498676326112,-22.08501323673886,244.7307760550234,-28.41922394497658,1.0,1.0,25762.5980482374,25762.5980482374,275.8234163660798,2.6734163660798345,275.8234163660798,275.8234163660798,81973.97457043377,81974.43551364071,-0.46094320694101043,0.0,8575.796259387458,8575.796259387458,0.90642077953261,3620.0879697204737,275.8234163660798,2.6734163660798345,1.0,0.002,0.12726842395882412,0.004851210322152228,0.00019643346364235656,0.0018035665367111236,0.09821673182117828,0.09821673182117828,0.0,3.5348026589110404e-13,0.9999435255914964,0.9999435255914964,0.0,0.09224219258477016,5.209617475369967e-06,0.0,0.0,0.0,1599684.781589274,266.26460304608617,0.0,1.0,1285694.6518247582,2593.3326135312086,,,,,,,,,,,,,,,,,,,3.0,14598.93652490992,1569.244797840454,0.369595539371607,6.1796691888313084,2.7766384535586988
3320.0,-30.18134810231449,5.038076972287141,35.044231213434955,27.65540761118757,5.011188203249998,-26.66209447175518,-40.15673386221749,1.4919345726927398,-6.885417038989033,-6.885417038990171,40.08840794156092,37669.16677518643,20615.744550627187,20615.744550627187,58284.91132581362,81983.63172392864,81974.4332548958,20615.744550627187,102590.177805523,102590.177805523,102590.177805523,130296.6080482912,125770.41760706226,4526.190441228927,0.0,94725.1260679074,50410.77577676111,49238.16699016254,27706.430242768194,76944.59723293074,20991.99985023458,1569.2462774741373,0.0,0.8766227947382765,2.689785241166135,0.0014957518510113484,1.0,1.0,-6.885417038989033,329334.4319594442,1558348.6562571481,4.731812118719037,1558348.6562571481,4.731812118719037,0.7576580478358022,0.09224738806806802,3.602072891698513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602072891698513,1.284768015911819,1.2850623403377357,2.803675719730669,5940.652418245094,14598.921082212157,6453.878166139092,0.00042375296748930265,26297.392894578803,2681.587789365258,19291.073732116623,1967.1420650391954,0.7335736211361649,0.7335736211361649,32546.807694557796,32395.05729023726,1.005858885970466,0.8,4307.984227058415,4287.898129693729,1.005858885970466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.0984309162513,3099.015535412006,7.643675260166038,5.038076972287141,-2.349633152346998,7.387710124634139,2.776662634466368,3.5,0.793332181276105,0.6,0.00022907567766130196,1.000048896426218,0.00022906447722699207,199.07208101228017,0.0,2.2373212832651022e-06,6.3405685167733,0.051536835676141354,7.746844518015042e-05,0.00015160723248115154,0.0005461003023057903,0.09224738806883295,0.09224738806883295,0.09224738806883295,0.0922422252539095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.3143944459,595.7302039225366,0.0,0.09224738806883295,0.09224738806806802,0.09224738806806802,0.36959553848878346,0.36959553848878346,0.5,10.065075533424844,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27706.430242768194,20991.99985023458,0.7576580478358022,0.757491928242479,0.4895622061826166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525796766630954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.374559837226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56605141195456,260.56605141195456,-12.583948588045416,244.73032199283125,276.40178083107855,114640.69018217573,114679.15037647325,-38.46019429752255,0.0,nan,276.40178083107855,3.2517808310785767,270.06748906342835,-3.082510936571623,263.7331972957799,-9.41680270422006,257.39890552812903,-15.751094471870942,251.06461376048037,-22.085386239519607,244.73032199283125,-28.419678007168727,1.0,1.0,25762.5980482374,25762.5980482374,275.82339601760066,2.6733960176006804,275.82339601760066,275.82339601760066,81973.96758558418,81974.4332548958,-0.4656693116266979,0.0,8575.796259387458,8575.796259387458,0.9064210681781719,3620.0832561570055,275.82339601760066,2.6733960176006804,1.0,0.002,0.12727361192472034,0.0048511851629551425,0.00019644146295638736,0.0018035585371651707,0.09822073147819368,0.09822073147819368,0.0,1.215581454938608e-13,0.999943760295996,0.999943760295996,0.0,0.09224220010226793,5.1879658000935156e-06,0.0,0.0,0.0,1599684.7579361126,266.26458296101094,0.0,1.0,1285694.7202416803,2593.332337418324,,,,,,,,,,,,,,,,,,,3.0,14598.921082212157,1569.2462774741373,0.36959553848878346,6.1796691888313084,2.776662634466368
3321.0,-30.181815629144715,5.037946224744264,35.04422920827714,27.65540942726659,5.011162641197475,-26.66251780211022,-40.15714436592532,1.4918648141619417,-6.88543714041316,-6.885437140402458,40.0884046103498,37668.83342561252,20615.68970518198,20615.68970518198,58284.52313079451,81983.62312080177,81974.42994245495,20615.68970518198,102590.11964763694,102590.11964763694,102590.11964763694,130296.5689071783,125770.4477717346,4526.121135443703,0.0,94725.26073835613,50410.58531448726,49238.52824874318,27706.449259541354,76944.97750828453,20992.011788169846,1569.2477454999587,0.0,0.8766226971328835,2.689783220115853,0.0014957518510113484,1.0,1.0,-6.88543714041316,329334.1697939629,1558348.5123593027,4.73181544852826,1558348.5123593027,4.73181544852826,0.757657958676923,0.09224737424054712,3.6020682338841548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020682338841548,1.2847683653690598,1.28506267548432,2.803671331718564,5940.643120573991,14598.905655565472,6453.8759349550655,0.00042375412897517346,26297.464286569804,2681.5950693223276,19291.067062958256,1967.141384974304,0.7335713760360638,0.7335713760360638,32546.774025720468,32395.05729023726,1.0058575853016283,0.8,4307.979770559286,4287.898129693729,1.0058575853016283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.112476688324,3099.015535412006,7.6436151192682775,5.037946224744264,-2.3496801244332906,7.3876263491775545,2.7766867347103803,3.5,0.7933390670601087,0.6,0.00022906447722699207,1.0000487341373943,0.00022905331451129204,199.07246764453453,0.0,2.2296937663118297e-06,6.318952133727725,0.05153906536990767,7.746484167451385e-05,0.00015159963555247822,0.0005460722314919968,0.09224737424136047,0.09224737424136047,0.09224737424136047,0.09224223196677893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.0418813787,595.7299672589479,0.0,0.09224737424136047,0.09224737424054712,0.09224737424054712,0.36959553871898443,0.36959553871898443,0.5,10.064921265395066,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27706.449259541354,20992.011788169846,0.757657958676923,0.7574831394878128,0.48955545437071296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525824909573524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.35294345418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.565800883604,260.565800883604,-12.58419911639595,244.72986950038444,276.40173226682424,114642.04958448686,114680.37434733842,-38.32476285154911,0.0,nan,276.40173226682424,3.2517322668242628,270.06735971353567,-3.0826402864643114,263.73298716024834,-9.417012839751635,257.3986146069592,-15.751385393040778,251.06424205367225,-22.085757946327732,244.72986950038444,-28.42013049961554,1.0,1.0,25762.5980482374,25762.5980482374,275.82337552993374,2.6733755299337645,275.82337552993374,275.82337552993374,81973.9606957052,81974.42994245495,-0.46924674975161906,0.0,8575.796259387458,8575.796259387458,0.9064213548358337,3620.0785750535756,275.82337552993374,2.6733755299337645,1.0,0.002,0.12727877926846498,0.004851160087016564,0.0001964494304337502,0.0018035505696621416,0.0982247152168751,0.0982247152168751,0.0,9.589161062417695e-14,0.9999439838404428,0.9999439838404428,0.0,0.09224220689691293,5.16734363419057e-06,0.0,0.0,0.0,1599684.7342636944,266.2645628595868,0.0,1.0,1285694.7887142748,2593.3320610807787,,,,,,,,,,,,,,,,,,,3.0,14598.905655565472,1569.2477454999587,0.36959553871898443,6.1796691888313084,2.7766867347103803
3322.0,-30.182281453550875,5.037815938888585,35.04422723145053,27.655411697365366,5.01113669881381,-26.66293963831604,-40.157550818379946,1.4917948835711468,-6.885456724269147,-6.885456724244626,40.08840141693327,37668.49112670453,20615.634302718474,20615.634302718474,58284.125429423,81983.61617335078,81974.42936885373,20615.634302718474,102590.0636715722,102590.0636715722,102590.0636715722,130296.53201263954,125770.47987857444,4526.052134065105,0.0,94725.39609283338,50410.38489613489,49238.90132966499,27706.468341067324,76945.36967073231,20992.02380979492,1569.2492036047904,0.0,0.8766226018405919,2.6897812511043933,0.0014957518510113484,1.0,1.0,-6.885456724269147,329333.9143788321,1558348.3744130677,4.7318186994264515,1558348.3744130677,4.7318186994264515,0.7576578707680306,0.09224736069820051,3.602063514421763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602063514421763,1.2847687155534842,1.2850630114067088,2.8036668941382015,5940.633717873698,14598.890244507897,6453.8737620793445,0.00042375531619707183,26297.536318717463,2681.60241455721,19291.06056808732,1967.1407226817844,0.7335691197185178,0.7335691197185178,32546.739911253746,32395.05729023726,1.005856267417919,0.8,4307.975255075435,4287.898129693729,1.005856267417919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.126475321736,3099.015535412006,7.643554906063229,5.037815938888585,-2.3497266516496813,7.387542590538266,2.776710754155425,3.5,0.7933459297586928,0.6,0.00022905331451129204,1.0000485568612958,0.00022904219294129848,199.07285287025002,0.0,2.222189360019004e-06,6.297684646293858,0.051541287559267686,7.74612738844908e-05,0.00015159204062680125,0.0005460441586185424,0.09224736069496817,0.09224736069496817,0.09224736069496817,0.09224224012434074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.76690125786,595.729731404005,0.0,0.09224736069496817,0.09224736069820051,0.09224736069820051,0.36959553994463096,0.36959553994463096,0.5,10.064767647449036,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27706.468341067324,20992.02380979492,0.7576578707680306,0.7574741102529594,0.4895485106887788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852959107048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.33167596674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5655511997905,260.5655511997905,-12.584448800209486,244.72941858287234,276.40168381670935,114643.39711606565,114681.59268516266,-38.19556909704575,0.0,nan,276.40168381670935,3.251683816709374,270.06723076994086,-3.082769230059114,263.7327777231747,-9.417222276825271,257.398324676406,-15.751675323593986,251.06387162963955,-22.086128370360427,244.72941858287234,-28.420581417127636,1.0,1.0,25762.5980482374,25762.5980482374,275.8233558792055,2.6733558792055305,275.8233558792055,275.8233558792055,81973.95148929201,81974.42936885373,-0.47787956171669066,0.0,8575.796259387458,8575.796259387458,0.9064216452873848,3620.073831993872,275.8233558792055,2.6733558792055305,1.0,0.002,0.12728392475999276,0.0048511351938356,0.0001964573643910535,0.0018035426351994163,0.09822868219552675,0.09822868219552675,0.0,-4.0953004876165267e-13,0.9999442207138789,0.9999442207138789,0.0,0.09224221520627421,5.145491926301687e-06,0.0,0.0,0.0,1599684.7112007826,266.26454327573083,0.0,1.0,1285694.855423844,2593.331791858396,,,,,,,,,,,,,,,,,,,3.0,14598.890244507897,1569.2492036047904,0.36959553994463096,6.1796691888313084,2.776710754155425
3323.0,-30.182745631993747,5.037686117928448,35.04422528291881,27.655429928004764,5.011111576635852,-26.66335991113101,-40.15795706128699,1.4917258557717348,-6.885475879678552,-6.885475879706377,40.088398279131965,37668.13873289496,20615.57851525243,20615.57851525243,58283.71724814738,81983.63015235736,81974.43010080619,20615.57851525243,102590.00861605862,102590.00861605862,102590.00861605862,130296.49582580023,125770.51238837332,4525.983437426919,0.0,94725.54681453733,50410.16883750634,49239.30886336777,27706.487209741616,76945.79607310938,20992.03570951316,1569.2506407314024,0.0,0.8766225086878568,2.6897793251710853,0.0014957518510113484,1.0,1.0,-6.885475879678552,329333.6645516978,1558348.2388683236,4.73182187733407,1558348.2388683236,4.73182187733407,0.7576577842799338,0.09224734738776241,3.602057307771768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602057307771768,1.2847690614298817,1.2850633430729417,2.8036613084088935,5940.6218823835625,14598.87485197132,6453.872789339596,0.00042375707707149017,26297.62347482876,2681.6113020071853,19291.057660503116,1967.1404261907091,0.7335665779445012,0.7335665779445012,32546.695046690507,32395.05729023726,1.005854534245316,0.8,4307.969316679491,4287.898129693729,1.005854534245316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.140428077013,3099.015535412006,7.643494680753708,5.037686117928448,-2.3497727866687557,7.387458904597204,2.776734694963535,3.5,0.7933527699895814,0.6,0.00022904219294129848,1.0000483854687623,0.0002290311111636237,199.07323673610398,0.0,2.2140026670136295e-06,6.274483558316626,0.0515435015619347,7.745770808565546e-05,0.000151584484855643,0.0005460160014190878,0.09224734738616684,0.09224734738616684,0.09224734738616684,0.09224224875109012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4890160201,595.7294964960897,0.0,0.09224734738616684,0.09224734738776241,0.09224734738776241,0.36959554230758446,0.36959554230758446,0.5,10.064614688038764,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27706.487209741616,20992.03570951316,0.7576577842799338,0.757464607849006,0.4895412180426973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525880906605662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.308474878766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56530243116015,260.56530243116015,-12.584697568839829,244.72896924570244,276.40163561661814,114644.70001557536,114682.75558398456,-38.05556840919749,0.0,nan,276.40163561661814,3.2516356166181595,270.06710234243496,-3.082897657565013,263.73256906825145,-9.417430931748527,257.398035794068,-15.751964205931984,251.06350251988573,-22.086497480114247,244.72896924570244,-28.421030754297533,1.0,1.0,25762.5980482374,25762.5980482374,275.8233368090947,2.673336809094735,275.8233368090947,275.8233368090947,81973.9671815859,81974.43010080619,-0.46291922028467525,0.0,8575.796259387458,8575.796259387458,0.9064220272652372,3620.0675943106266,275.8233368090947,2.673336809094735,1.0,0.002,0.12728904812923245,0.004851110471745908,0.00019646526437556717,0.0018035347354484904,0.09823263218778358,0.09823263218778358,0.0,-1.7594259382747168e-13,0.9999444605222223,0.9999444605222223,0.0,0.09224222401826211,5.123369500294368e-06,0.0,0.0,0.0,1599684.688642426,266.2645241203214,0.0,1.0,1285694.9206739697,2593.331528525987,,,,,,,,,,,,,,,,,,,3.0,14598.87485197132,1569.2506407314024,0.36959554230758446,6.1796691888313084,2.776734694963535
