time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3324.0,-30.1832083020963,5.037556752684711,35.04422336133363,27.655426156148337,5.011087275467272,-26.66377874433976,-40.158363059721864,1.4916577177076749,-6.885495469973705,-6.885495469985301,40.08839515904151,37667.8146272357,20615.52382927637,20615.52382927637,58283.338456512065,81983.61223240737,81974.42940002597,20615.52382927637,102589.95322930234,102589.95322930234,102589.95322930234,130296.45966463588,125770.54461144927,4525.915053186622,0.0,94725.67326843807,50409.988731909376,49239.64948503188,27706.506435333547,76946.15592036542,20992.04783819417,1569.2521050835364,0.0,0.8766224130780665,2.6897773555144524,0.0014957518510113484,1.0,1.0,-6.885495469973705,329333.4090528936,1558348.1040903346,4.7318251390646235,1558348.1040903346,4.7318251390646235,0.757657696295605,0.09224733469088262,3.6020533286032106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020533286032106,1.2847694030621155,1.2850636705451577,2.8036574657040303,5940.61374015307,14598.859476881396,6453.870014666734,0.0004237579700693366,26297.687631729317,2681.617844190352,19291.04936682025,1967.1395804704207,0.7335644729289715,0.7335644729289715,32546.66628339469,32395.05729023726,1.005853423084556,0.8,4307.965509491215,4287.898129693729,1.005853423084556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.1543359671455,3099.015535412006,7.643434991599788,5.037556752684711,-2.3498190667089993,7.387375819393711,2.776758558872041,3.5,0.7933595882491546,0.6,0.0002290311111636237,1.0000482284204049,0.00022902006588760494,199.0736193558945,0.0,2.2060853505092705e-06,6.252045883343272,0.05154570764728521,7.745414458429702e-05,0.00015157696657932667,0.0005459883170066413,0.09224733468772517,0.09224733468772517,0.09224733468772517,0.09224225722008422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.2081583233,595.7292625552391,0.0,0.09224733468772517,0.09224733469088262,0.09224733469088262,0.3695955458479247,0.3695955458479247,0.5,10.064462363115005,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27706.506435333547,20992.04783819417,0.757657696295605,0.7574561426672408,0.48953471653892094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590875545565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.2860372038,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.565054623074,260.565054623074,-12.584945376925987,244.7285214695348,276.4015877766138,114646.07504841538,114683.98367679627,-37.90862838087714,0.0,nan,276.4015877766138,3.2515877766138033,270.0669745151972,-3.0830254848027607,263.73236125378196,-9.417638746218017,257.3977479923654,-15.752252007634581,251.06313473095054,-22.08686526904944,244.7285214695348,-28.42147853046518,1.0,1.0,25762.5980482374,25762.5980482374,275.82331713709976,2.6733171370997866,275.82331713709976,275.82331713709976,81973.95094587894,81974.42940002597,-0.4784541470289696,0.0,8575.796259387458,8575.796259387458,0.9064222721563568,3620.0635952462267,275.82331713709976,2.6733171370997866,1.0,0.002,0.1272941503407701,0.004851085757780946,0.0001964731315281778,0.0018035268680238405,0.0982365657640889,0.0982365657640889,0.0,-4.4798192933015457e-13,0.9999446898707347,0.9999446898707347,0.0,0.09224223247887649,5.10221200613172e-06,0.0,0.0,0.0,1599684.665571921,266.2645045300263,0.0,1.0,1285694.987405457,2593.331259215219,,,,,,,,,,,,,,,,,,,3.0,14598.859476881396,1569.2521050835364,0.3695955458479247,6.1796691888313084,2.776758558872041
3325.0,-30.183669303417876,5.037427842354169,35.04422147233061,27.655443164426856,5.01106213961816,-26.664196159116116,-40.15876507675273,1.4915889953109136,-6.885514921095421,-6.885514921090734,40.08839225534186,37667.46028976214,20615.469239692433,20615.469239692433,58282.929529454574,81983.625126243,81974.43159673449,20615.469239692433,102589.90083642692,102589.90083642692,102589.90083642692,130296.42715823461,125770.58015501556,4525.847003219052,0.0,94725.82224223504,50409.77006138472,49240.05797872257,27706.526321807687,76946.58430053026,20992.06045474492,1569.253596875786,0.0,0.8766223174007935,2.6897753998518033,0.0014957518510113484,1.0,1.0,-6.885514921095421,329333.1553693597,1558347.9786585579,4.731828403097802,1558347.9786585579,4.731828403097802,0.7576576078475113,0.09224732260083086,3.6020472609431624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020472609431624,1.2847697473526456,1.2850640007231697,2.803651991623731,5940.602141233787,14598.844116535942,6453.8689401420515,0.0004237596773911478,26297.773288358236,2681.626578735678,19291.046154994066,1967.1392529552975,0.7335619614431014,0.7335619614431014,32546.622423491022,32395.05729023726,1.005851728724125,0.8,4307.959704074752,4287.898129693729,1.005851728724125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.168197830372,3099.015535412006,7.643375469233145,5.037427842354169,-2.3498651376924675,7.387292980046636,2.7767823438867283,3.5,0.7933663839676367,0.6,0.00022902006588760494,1.0000480546455521,0.00022900906093835334,199.0740005969267,0.0,2.198823073838908e-06,6.231464591259465,0.05154790647035905,7.745061617759205e-05,0.00015156944971001288,0.0005459603211706143,0.09224732260024351,0.09224732260024351,0.09224732260024351,0.09224226777470937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.92506925506,595.7290293502735,0.0,0.09224732260024351,0.09224732260083086,0.09224732260083086,0.3695955504754974,0.3695955504754974,0.5,10.064310718214122,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27706.526321807687,20992.06045474492,0.7576576078475113,0.7574466112988063,0.4895273862013724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525936513912807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.265455911715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5648076767149,260.5648076767149,-12.58519232328507,244.72807525120746,276.4015401022233,114647.36787910426,114685.14468407466,-37.77680497039625,0.0,nan,276.4015401022233,3.2515401022233164,270.0668471320187,-3.083152867981255,263.7321541618171,-9.41784583818287,257.39746119161254,-15.752538808387442,251.06276822141038,-22.087231778589597,244.72807525120746,-28.42192474879252,1.0,1.0,25762.5980482374,25762.5980482374,275.82329794214644,2.673297942146462,275.82329794214644,275.82329794214644,81973.9654256552,81974.43159673449,-0.4661710792861413,0.0,8575.796259387458,8575.796259387458,0.9064226455799195,3620.057497247878,275.82329794214644,2.673297942146462,1.0,0.002,0.12729922976339295,0.004851061165297815,0.0001964809635625239,0.001803519036368882,0.09824048178126195,0.09824048178126195,0.0,-6.859400200620591e-14,0.9999449369090387,0.9999449369090387,0.0,0.09224224317811557,5.079422715302281e-06,0.0,0.0,0.0,1599684.6426653077,266.26448507890456,0.0,1.0,1285695.0536628657,2593.330991817762,,,,,,,,,,,,,,,,,,,3.0,14598.844116535942,1569.253596875786,0.3695955504754974,6.1796691888313084,2.7767823438867283
3326.0,-30.18412878846037,5.037299382123731,35.044219606212586,27.65545720411467,5.011037830636401,-26.66461212654824,-40.15916684931142,1.4915211687282097,-6.885534514408391,-6.885534514417479,40.08838913719938,37667.11484145954,20615.415227684807,20615.415227684807,58282.53006914434,81983.63251269583,81974.42984441834,20615.415227684807,102589.84507210314,102589.84507210314,102589.84507210314,130296.39039744699,125770.61117632271,4525.779221124273,0.0,94725.96676824719,50409.561377003694,49240.45043471499,27706.545325343854,76946.99576005884,20992.072428814496,1569.2550496950698,0.0,0.8766222217667796,2.6897734298940263,0.0014957518510113484,1.0,1.0,-6.885534514408391,329332.8998315071,1558347.8439649239,4.731831665655645,1558347.8439649239,4.731831665655645,0.757657520355399,0.09224731065129717,3.602041563259857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602041563259857,1.284770087369467,1.2850643266783002,2.8036468148436913,5940.5911722580795,14598.828774199395,6453.867564868167,0.00042376123767085797,26297.855009346404,2681.6349119573356,19291.042044208392,1967.1388337718174,0.7335595255716578,0.7335595255716578,32546.581237939998,32395.05729023726,1.0058501376776485,0.8,4307.954252642899,4287.898129693729,1.0058501376776485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.1820139686024,3099.015535412006,7.643316291195166,5.037299382123731,-2.3499111754676907,7.3872105575914215,2.776806050524822,3.5,0.7933731572928063,0.6,0.00022900906093835334,1.0000478967659987,0.00022899809267029454,199.07438058530397,0.0,2.190799273882958e-06,6.208725142184303,0.05155009726963293,7.74470900650314e-05,0.00015156197087332193,0.0005459325184952854,0.0922473106502522,0.0922473106502522,0.0922473106502522,0.09224227555265434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.6380915439,595.7287973988381,0.0,0.0922473106502522,0.09224731065129717,0.09224731065129717,0.3695955563789245,0.3695955563789245,0.5,10.064159665011315,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27706.545325343854,20992.072428814496,0.757657520355399,0.7574373696262912,0.48952027911415286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596417235026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.242716462635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5645616484194,260.5645616484194,-12.585438351580592,244.72763057689656,276.401492719943,114648.67454570551,114686.31090930146,-37.636363595920216,0.0,nan,276.401492719943,3.2514927199430304,270.06672029133256,-3.083279708667419,263.73194786272467,-9.41805213727531,257.397175434114,-15.752824565885987,251.0624030055056,-22.08759699449439,244.72763057689656,-28.42236942310342,1.0,1.0,25762.5980482374,25762.5980482374,275.82327814448695,2.6732781444869715,275.82327814448695,275.82327814448695,81973.97850241637,81974.42984441834,-0.4513420019648038,0.0,8575.796259387458,8575.796259387458,0.9064229962336969,3620.051771076156,275.82327814448695,2.6732781444869715,1.0,0.002,0.12730428940746305,0.0048510366281201475,0.00019648876501157945,0.001803511234848896,0.09824438250578972,0.09824438250578972,0.0,-1.3952467653455258e-13,0.9999451513087384,0.9999451513087384,0.0,0.09224225100703554,5.0596442616258804e-06,0.0,0.0,0.0,1599684.6195912363,266.2644654855916,0.0,1.0,1285695.120404623,2593.330722465649,,,,,,,,,,,,,,,,,,,3.0,14598.828774199395,1569.2550496950698,0.3695955563789245,6.1796691888313084,2.776806050524822
3327.0,-30.18458663584834,5.037171367214821,35.04421776547899,27.655458636023127,5.011011110919604,-26.665026861171903,-40.15956841232253,1.491451336242025,-6.885554254629824,-6.885554254595249,40.088386136895636,37666.78608084921,20615.3617891038,20615.3617891038,58282.14786995301,81983.6272288154,81974.42890705257,20615.3617891038,102589.79069615637,102589.79069615637,102589.79069615637,130296.35554111232,125770.64380477577,4525.711736336553,0.0,94726.10090577243,50409.3716325348,49240.81030359736,27706.564844955956,76947.37514855331,20992.084766418982,1569.256530187052,0.0,0.8766221248727781,2.6897714451668855,0.0014957518510113484,1.0,1.0,-6.885554254629824,329332.64237781946,1558347.7143605656,4.731834971198471,1558347.7143605656,4.731834971198471,0.7576574318718057,0.09224729925518259,3.602036924824149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602036924824149,1.284770436694311,1.2850646619907067,2.8036424422187975,5940.58190719063,14598.813446872264,6453.865361325965,0.0004237623980065191,26297.926113124715,2681.6421625248904,19291.03545767329,1967.1381621321543,0.7335572917305277,0.7335572917305277,32546.54770912222,32395.05729023726,1.0058488424201917,0.8,4307.949814677138,4287.898129693729,1.0058488424201917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.195783977988,3099.015535412006,7.64325745708345,5.037171367214821,-2.349957185154211,7.387128552369032,2.7768296780925636,3.5,0.7933799080264468,0.6,0.00022899809267029454,1.0000477262321075,0.000228987163975757,199.074759220637,0.0,2.1835011698988966e-06,6.188042315493473,0.05155228077080283,7.744356593984624e-05,0.0001515545267304483,0.0005459050014073232,0.09224729925430504,0.09224729925430504,0.09224729925430504,0.09224228431801769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.34876773925,595.728566215753,0.0,0.09224729925430504,0.09224729925518259,0.09224729925518259,0.36959556321054193,0.36959556321054193,0.5,10.064009216778436,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27706.564844955956,20992.084766418982,0.7576574318718057,0.7574286680661227,0.48951359299950575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599173991654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.222033635946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56431630098615,260.56431630098615,-12.585683699013828,244.72718742682244,276.4014451751509,114649.98359556268,114687.51580372163,-37.53220815895364,0.0,nan,276.4014451751509,3.251445175150934,270.0665936254835,-3.0834063745164713,263.73174207582014,-9.41825792417984,257.3968905261525,-15.753109473847474,251.06203897648774,-22.087961023512236,244.72718742682244,-28.422812573177538,1.0,1.0,25762.5980482374,25762.5980482374,275.82325829500553,2.673258295005553,275.82325829500553,275.82325829500553,81973.96858949002,81974.42890705257,-0.4603175625525182,0.0,8575.796259387458,8575.796259387458,0.9064232816978153,3620.0471094482696,275.82325829500553,2.673258295005553,1.0,0.002,0.12730932882798118,0.004851012148837844,0.00019649653518660252,0.0018035034647446713,0.09824826759330126,0.09824826759330126,0.0,-6.872627467124914e-14,0.9999453705349881,0.9999453705349881,0.0,0.09224225983457549,5.039420607102398e-06,0.0,0.0,0.0,1599684.5963441548,266.26444574537015,0.0,1.0,1285695.187646788,2593.330451094037,,,,,,,,,,,,,,,,,,,3.0,14598.813446872264,1569.256530187052,0.36959556321054193,6.1796691888313084,2.7768296780925636
3328.0,-30.185042463150033,5.037043838953679,35.04421596551288,27.655473618675046,5.010985997990357,-26.66543961703704,-40.15996592408044,1.4913831518802219,-6.885570902837969,-6.885570902853797,40.08838363091557,37666.43756102335,20615.30339139431,20615.30339139431,58281.74095241766,81983.63810643562,81974.44223704116,20615.30339139431,102589.74562843547,102589.74562843547,102589.74562843547,130296.32943263324,125770.68483960596,4525.644593027276,0.0,94726.24685523668,50409.15768589773,49241.210188154386,27706.583804197777,76947.79399235216,20992.096912751775,1569.2579083119178,0.0,0.876622043062021,2.6897697713186823,0.0014957518510113484,1.0,1.0,-6.885570902837969,329332.42525055294,1558347.6061096229,4.7318377621761565,1558347.6061096229,4.7318377621761565,0.7576573518086087,0.09224728743532214,3.602031099027537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602031099027537,1.2847707782276994,1.2850649895607114,2.803637162417739,5940.570719925746,14598.798137036643,6453.864107271492,0.00042376401178277607,26298.009165109794,2681.6506314704607,19291.031709220548,1967.1377798963508,0.7335548325389751,0.7335548325389751,32546.50559748328,32395.05729023726,1.0058472155987845,0.8,4307.944240665763,4287.898129693729,1.0058472155987845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.209507456075,3099.015535412006,7.643196916815717,5.037043838953679,-2.3500011447767077,7.387044983730386,2.776853225898582,3.5,0.7933866359710234,0.6,0.000228987163975757,1.0000475158302835,0.0002289762839775086,199.07513618664336,0.0,2.1756272336539903e-06,6.165727580175409,0.051554456398036484,7.744007751456615e-05,0.00015154708646119086,0.0005458773184002245,0.09224728743189266,0.09224728743189266,0.09224728743189266,0.09224229931435925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.05795979174,595.7283355392653,0.0,0.09224728743189266,0.09224728743532214,0.09224728743532214,0.36959557102919877,0.36959557102919877,0.5,10.063859572324827,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27706.583804197777,20992.096912751775,0.7576573518086087,0.7574192569862404,0.4895063991667781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019209328482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.19971890063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5640718403388,260.5640718403388,-12.585928159661194,244.7267458873837,276.4013977932943,114651.2692464269,114688.66579800141,-37.396551574490296,0.0,nan,276.4013977932943,3.251397793294302,270.0664674121116,-3.083532587888385,263.73153703093027,-9.418462969069708,257.3966066497473,-15.75339335025268,251.06167626856566,-22.088323731434315,244.7267458873837,-28.42325411261629,1.0,1.0,25762.5980482374,25762.5980482374,275.8232432011203,2.6732432011203286,275.8232432011203,275.8232432011203,81973.9671227487,81974.44223704116,-0.47511429246515036,0.0,8575.796259387458,8575.796259387458,0.9064236402357162,3620.0412545226745,275.8232432011203,2.6732432011203286,1.0,0.002,0.12731434078584775,0.0048509883396577105,0.00019650426421988972,0.0018034957353140044,0.09825213210994485,0.09825213210994485,0.0,-4.661058865262913e-13,0.9999456682305208,0.9999456682305208,0.0,0.09224227547696612,5.011958356019375e-06,0.0,0.0,0.0,1599684.57673838,266.264429097162,0.0,1.0,1285695.2443564665,2593.3302222288085,,,,,,,,,,,,,,,,,,,3.0,14598.798137036643,1569.2579083119178,0.36959557102919877,6.1796691888313084,2.776853225898582
3329.0,-30.185497206067147,5.036916754386315,35.044214183404975,27.655489718914055,5.010966818928828,-26.66585080356913,-40.160363156441576,1.4913204164228167,-6.885590307905375,-6.8855903079520235,40.088380545902446,37666.09595730917,20615.25014810874,20615.25014810874,58281.346105417906,81983.63954386994,81974.43958912975,20615.25014810874,102589.68973723848,102589.68973723848,102589.68973723848,130296.29232421347,125770.71458572641,4525.5777384870535,0.0,94726.38635363696,50408.953873130646,49241.591645007014,27706.60258697499,76948.19423198201,20992.108745470505,1569.2593451276346,0.0,0.8766219483344693,2.689767820290796,0.0014957518510113484,1.0,1.0,-6.885590307905375,329332.17216826015,1558347.472846689,4.731840993811284,1558347.472846689,4.731840993811284,0.7576572652519655,0.09224727660129213,3.602025621679412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602025621679412,1.2847710941707462,1.2850652915970737,2.8036322096772692,5940.560225663003,14598.782852408503,6453.862524744543,0.00042376546415892396,26298.087882415348,2681.6586584017323,19291.026978941594,1967.1372975421368,0.7335524569389267,0.7335524569389267,32546.466004583915,32395.05729023726,1.0058456860796858,0.8,4307.939000041627,4287.898129693729,1.0058456860796858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.223192101371,3099.015535412006,7.643138398216007,5.036916754386315,-2.3500466861242995,7.386963440510614,2.7768767071518288,3.5,0.7933933449005225,0.6,0.0002289762839775086,1.0000474029673563,0.00022896543033668865,199.07551225712882,0.0,2.165937133014524e-06,6.1382658349631605,0.0515566223351695,7.74365916863007e-05,0.00015153969229120788,0.0005458498543343449,0.09224727660230887,0.09224727660230887,0.09224727660230887,0.09224230689578516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.7616845162,595.7281066116578,0.0,0.09224727660230887,0.09224727660129213,0.09224727660129213,0.3695955806377874,0.3695955806377874,0.5,10.063710481384337,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27706.60258697499,20992.108745470505,0.7576572652519655,0.7574101859975085,0.4894994136412625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526046557640204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.17225715541,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56382874326465,260.56382874326465,-12.586171256735327,244.72630590698284,276.4013515795466,114652.61825406908,114689.80621182141,-37.18795775232179,0.0,nan,276.4013515795466,3.251351579546622,270.0663424450335,-3.0836575549664644,263.73133331052117,-9.418666689478812,257.3963241760079,-15.753675823992069,251.06131504149553,-22.088684958504444,244.72630590698284,-28.423694093017133,1.0,1.0,25762.5980482374,25762.5980482374,275.82322348725637,2.6732234872563936,275.82322348725637,275.82322348725637,81973.990472766,81974.43958912975,-0.4491163637430873,0.0,8575.796259387458,8575.796259387458,0.9064239773288029,3620.0357497878094,275.82322348725637,2.6732234872563936,1.0,0.002,0.1273193347125099,0.00485096411110897,0.00019651196431097825,0.0018034880358099895,0.09825598215548913,0.09825598215548913,0.0,1.2096790583115968e-13,0.9999458636962107,0.9999458636962107,0.0,0.09224228267470232,4.993926589818887e-06,0.0,0.0,0.0,1599684.5538859817,266.2644096920946,0.0,1.0,1285695.3104569665,2593.3299554647374,,,,,,,,,,,,,,,,,,,3.0,14598.782852408503,1569.2593451276346,0.3695955806377874,6.1796691888313084,2.7768767071518288
3330.0,-30.18595033093513,5.036790096981612,35.044212449401456,27.65550382845106,5.0109416324375795,-26.666261134598265,-40.160760284028925,1.4912524360935588,-6.885610692426724,-6.885610692433007,40.088378368723276,37665.75748885678,20615.198888585666,20615.198888585666,58280.956377442446,81983.6498206778,81974.44690698473,20615.198888585666,102589.6457955704,102589.6457955704,102589.6457955704,130296.27158408544,125770.76024373123,4525.511340354208,0.0,94726.5310444239,50408.74941832835,49241.97958455061,27706.62578851504,76948.60537306566,20992.123694803337,1569.2610150360465,0.0,0.8766218447365252,2.6897657707876284,0.0014957518510113484,1.0,1.0,-6.885610692426724,329331.9063120171,1558347.3787983481,4.731844528060794,1558347.3787983481,4.731844528060794,0.7576571703474986,0.09224726790616615,3.6020198937970713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020198937970713,1.2847714345950143,1.2850656181541213,2.803627008513386,5940.549205020857,14598.767574309959,6453.861202977538,0.0004237670408113682,26298.169870618865,2681.6670188717726,19291.023028091564,1967.1368946675536,0.733550019754192,0.733550019754192,32546.424600690192,32395.05729023726,1.0058440866002962,0.8,4307.933519709338,4287.898129693729,1.0058440866002962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.236830835324,3099.015535412006,7.643080745787242,5.036790096981612,-2.350092721864261,7.386882818845873,2.7769001097055965,3.5,0.7934000313444561,0.6,0.00022896543033668865,1.000047234471697,0.00022895461578636937,199.07588699074404,0.0,2.1606941060855155e-06,6.123407096646351,0.051558783029275586,7.743310692246595e-05,0.00015153232341422272,0.000545822443491322,0.0922472679084169,0.0922472679084169,0.0922472679084169,0.0922423238679687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.4660855184,595.7278775085827,0.0,0.0922472679084169,0.09224726790616615,0.09224726790616615,0.3695955910405148,0.3695955910405148,0.5,10.063562160786287,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27706.62578851504,20992.123694803337,0.7576571703474986,0.7574010743259363,0.4894923995859831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073840990066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.1573984171,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56358636280714,260.56358636280714,-12.586413637192834,244.7258674270286,276.4013052985858,114653.88495309731,114690.96328578044,-37.07833268312811,0.0,nan,276.4013052985858,3.2513052985858053,270.06621772427445,-3.0837822757255253,263.7311301499637,-9.418869850036288,257.396042575651,-15.753957424348982,251.06095500133964,-22.08904499866034,244.7258674270286,-28.424132572971388,1.0,1.0,25762.5980482374,25762.5980482374,275.8232039560903,2.673203956090333,275.8232039560903,275.8232039560903,81974.00238366917,81974.44690698473,-0.4445233155565802,0.0,8575.796259387458,8575.796259387458,0.9064243298403443,3620.029993266057,275.8232039560903,2.673203956090333,1.0,0.002,0.12732430303236475,0.004850939811271985,0.00019651962448361237,0.001803480375818691,0.09825981224180619,0.09825981224180619,0.0,3.0230332126457427e-13,0.9999461412821155,0.9999461412821155,0.0,0.09224229958658837,4.968319577778459e-06,0.0,0.0,0.0,1599684.529880123,266.26438930757325,0.0,1.0,1285695.3798938293,2593.329675236046,,,,,,,,,,,,,,,,,,,3.0,14598.767574309959,1569.2610150360465,0.3695955910405148,6.1796691888313084,2.7769001097055965
3331.0,-30.186401912704692,5.036663883003882,35.044210733419014,27.65551587743687,5.010916956593561,-26.66667002577491,-40.1611571671441,1.491185069662128,-6.885629777903887,-6.88562977791646,40.0883754203347,37665.426826603805,20615.145677357235,20615.145677357235,58280.57250396104,81983.65647273026,81974.44609405591,20615.145677357235,102589.59177141314,102589.59177141314,102589.59177141314,130296.23627314749,125770.79116223102,4525.445110916472,0.0,94726.67264267372,50408.553320332416,49242.35480260144,27706.644501734347,76948.99930433578,20992.135507872084,1569.2624390502715,0.0,0.8766217512390825,2.689763851894246,0.0014957518510113484,1.0,1.0,-6.885629777903887,329331.6573981457,1558347.2514361816,4.731847717731602,1558347.2514361816,4.731847717731602,0.7576570849840024,0.09224725790391858,3.602014421899327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602014421899327,1.2847717720669156,1.2850659418083439,2.803622013040088,5940.538620212379,14598.752313468234,6453.859675245114,0.00042376851604646737,26298.249131585857,2681.6751012410823,19291.018461597112,1967.1364290147108,0.7335476352464614,0.7335476352464614,32546.385047164193,32395.05729023726,1.005842558603186,0.8,4307.928284296768,4287.898129693729,1.005842558603186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2504211830783,3099.015535412006,7.643022507459631,5.036663883003882,-2.350137836846941,7.386801719850824,2.7769234293124887,3.5,0.7934066940892824,0.6,0.00022895461578636937,1.0000470737873928,0.00022894383853278938,199.07626044945994,0.0,2.1529161972165698e-06,6.101364502911759,0.0515609359454728,7.742962444870814e-05,0.00015152499133766123,0.0005457952040764264,0.09224725790148178,0.09224725790148178,0.09224725790148178,0.09224233192810063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.1641516909,595.7276504269885,0.0,0.09224725790148178,0.09224725790391858,0.09224725790391858,0.3695956031120349,0.3695956031120349,0.5,10.06341438091211,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27706.644501734347,20992.135507872084,0.7576570849840024,0.7573922082268996,0.489485596526549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526101027358773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.13535582336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5633447553768,260.5633447553768,-12.58665524462316,244.7254304458889,276.40125906486514,114655.16074815471,114692.1208263829,-36.960078228183676,0.0,nan,276.40125906486514,3.2512590648651667,270.0660933410692,-3.0839066589308004,263.7309276172757,-9.419072382724266,257.3957618934786,-15.75423810652137,251.0605961696836,-22.08940383031637,244.7254304458889,-28.424569554111088,1.0,1.0,25762.5980482374,25762.5980482374,275.8231847758135,2.6731847758135245,275.8231847758135,275.8231847758135,81974.01078248481,81974.44609405591,-0.435311571098282,0.0,8575.796259387458,8575.796259387458,0.9064246665976111,3620.0244940088237,275.8231847758135,2.6731847758135245,1.0,0.002,0.12732925302005135,0.004850915819510476,0.00019652725688436762,0.001803472742778788,0.09826362844218381,0.09826362844218381,0.0,-3.3684426775648646e-13,0.9999463399962262,0.9999463399962262,0.0,0.09224230791571132,4.949988207249327e-06,0.0,0.0,0.0,1599684.507404081,266.2643702220961,0.0,1.0,1285695.4449056801,2593.329412865554,,,,,,,,,,,,,,,,,,,3.0,14598.752313468234,1569.2624390502715,0.3695956031120349,6.1796691888313084,2.7769234293124887
3332.0,-30.186851912813033,5.036538110790144,35.044209037871994,27.655526250042044,5.010892624101162,-26.66707745912345,-40.161550033930666,1.4911181704010965,-6.885648791764993,-6.88564879179811,40.08837257760263,37665.08946376784,20615.092665679338,20615.092665679338,58280.18212944718,81983.66050147612,81974.44645794573,20615.092665679338,102589.53912362506,102589.53912362506,102589.53912362506,130296.20269238862,125770.82354042778,4525.3791519608285,0.0,94726.81186350771,50408.35075822791,49242.734561421996,27706.66356876356,76949.39813018555,20992.147580999714,1569.2638780068648,0.0,0.876621657728691,2.689761940202376,0.0014957518510113484,1.0,1.0,-6.885648791764993,329331.40941844264,1558347.1286383944,4.731850907844585,1558347.1286383944,4.731850907844585,0.7576569993316056,0.09224724827706558,3.602009146102825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602009146102825,1.2847721072765428,1.2850662632476872,2.803617175141167,5940.528369285097,14598.737068435752,6453.857990865196,0.00042376991375742444,26298.326301030327,2681.6829703344492,19291.01342687282,1967.135915615712,0.7335452912878729,0.7335452912878729,32546.34691114153,32395.05729023726,1.0058410853662605,0.8,4307.923236508805,4287.898129693729,1.0058410853662605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.2639664193953,3099.015535412006,7.642964471529191,5.036538110790144,-2.3501827886249744,7.386720899415119,2.776946671590843,3.5,0.7934133347402409,0.6,0.00022894383853278938,1.0000469090813495,0.00022893309949140176,199.0766326013723,0.0,2.1454953406194717e-06,6.080333795315583,0.05156308144081342,7.742617735906897e-05,0.00015151766117372042,0.0005457680013438499,0.09224724827535882,0.09224724827535882,0.09224724827535882,0.09224234111203651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.8600076355,595.7274240689866,0.0,0.09224724827535882,0.09224724827706558,0.09224724827706558,0.36959561593902307,0.36959561593902307,0.5,10.063267165599093,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,27706.66356876356,20992.147580999714,0.7576569993316056,0.7573832095586612,0.48947867532433187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452612812124216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.11432511577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56310395542516,260.56310395542516,-12.586896044574814,244.72499496736992,276.40121294348063,114656.44138275801,114693.27793641992,-36.83655366191264,0.0,nan,276.40121294348063,3.2512129434806525,270.0659693482578,-3.0840306517421823,263.7307257530373,-9.419274246962686,257.3954821578136,-15.754517842186374,251.06023856259165,-22.089761437408328,244.72499496736992,-28.425005032630054,1.0,1.0,25762.5980482374,25762.5980482374,275.823165804364,2.6731658043640323,275.823165804364,275.823165804364,81974.01636646429,81974.44645794573,-0.4300914814375574,0.0,8575.796259387458,8575.796259387458,0.9064249912860309,3620.0191918333394,275.823165804364,2.6731658043640323,1.0,0.002,0.12733418409550432,0.004850891921280046,0.00019653486012317418,0.0018034651396724296,0.09826743006158709,0.09826743006158709,0.0,-2.0439639564218126e-13,0.9999465450104699,0.9999465450104699,0.0,0.09224231720137475,4.931075690834105e-06,0.0,0.0,0.0,1599684.4850123709,266.264351208235,0.0,1.0,1285695.509673578,2593.3291514796456,,,,,,,,,,,,,,,,,,,3.0,14598.737068435752,1569.2638780068648,0.36959561593902307,6.1796691888313084,2.776946671590843
3333.0,-30.18730036715395,5.0364127781317025,35.04420736386814,27.655535435210936,5.010868494118044,-26.66748348102851,-40.161942691169656,1.4910516079911955,-6.885667773378827,-6.885667773365522,40.08836980768156,37664.7587630981,20615.03991903814,20615.03991903814,58279.79868213624,81983.6627455664,81974.44746766437,20615.03991903814,102589.48738670252,102589.48738670252,102589.48738670252,130296.17022168191,125770.85675560344,4525.31346607847,0.0,94726.94932323913,50408.15489073165,49243.10492500831,27706.68283497939,76949.7877599877,20992.159801422058,1569.2653252903024,0.0,0.8766215641153233,2.6897600317537833,0.0014957518510113484,1.0,1.0,-6.885667773378827,329331.1618594577,1558347.008986899,4.731854101471043,1558347.008986899,4.731854101471043,0.7576569135486577,0.0922472390261887,3.602004014317041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602004014317041,1.2847724408316348,1.2850665830812058,2.803612452945721,5940.518363519595,14598.72184003649,6453.856193670474,0.0004237712548747522,26298.401930348726,2681.6906823786644,19291.008054937527,1967.1353678307605,0.7335429774793818,0.7335429774793818,32546.30981608765,32395.05729023726,1.0058396523435298,0.8,4307.918326506308,4287.898129693729,1.0058396523435298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.277466683068,3099.015535412006,7.642906661875295,5.0364127781317025,-2.3502276022264468,7.386640380358149,2.776969836778038,3.5,0.7934199533651538,0.6,0.00022893309949140176,1.0000467481152848,0.0002289223978007581,199.07700347615247,0.0,2.137892196815228e-06,6.058786485774356,0.05156521933301023,7.742273224980974e-05,0.000151510367241592,0.0005457409510148635,0.09224723902589844,0.09224723902589844,0.09224723902589844,0.09224235088569392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.55346324836,595.7271984947706,0.0,0.09224723902589844,0.0922472390261887,0.0922472390261887,0.36959562962220527,0.36959562962220527,0.5,10.06312052134057,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27706.68283497939,20992.159801422058,0.7576569135486577,0.7573743915176923,0.4894718992673167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526155120325543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.092777806225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5628639750725,260.5628639750725,-12.587136024927474,244.72456098710444,276.4011669630409,114657.72314879968,114694.4343238538,-36.71117505415148,0.0,nan,276.4011669630409,3.25116696304093,270.0658457678521,-3.084154232147853,263.7305245726666,-9.419475427333396,257.39520337747945,-15.75479662252053,251.05988218229155,-22.090117817708432,244.72456098710444,-28.425439012895538,1.0,1.0,25762.5980482374,25762.5980482374,275.82314694053713,2.6731469405371513,275.82314694053713,275.82314694053713,81974.02017654276,81974.44746766437,-0.4272911216103239,0.0,8575.796259387458,8575.796259387458,0.9064253071114288,3620.014034388626,275.82314694053713,2.6731469405371513,1.0,0.002,0.127339096050437,0.004850868108396243,0.0001965424338626861,0.0018034575661108753,0.09827121693134305,0.09827121693134305,0.0,-2.6438486816493523e-14,0.9999467522826749,0.9999467522826749,0.0,0.09224232707128101,4.911954907684359e-06,0.0,0.0,0.0,1599684.4626586337,266.26433222662115,0.0,1.0,1285695.5743316177,2593.328890537113,,,,,,,,,,,,,,,,,,,3.0,14598.72184003649,1569.2653252903024,0.36959562962220527,6.1796691888313084,2.776969836778038
3334.0,-30.18774723599948,5.036287882700959,35.044205711445656,27.655543642491125,5.01084450033069,-26.667888062366632,-40.16233513886107,1.4909853266967261,-6.885686732963961,-6.885686732965979,40.088367081949684,37664.434624988535,20614.987451725643,20614.987451725643,58279.42207671418,81983.6635966338,81974.44869506954,20614.987451725643,102589.43614679518,102589.43614679518,102589.43614679518,130296.13832535433,125770.89027518085,4525.248050173489,0.0,94727.08529451805,50407.96548068331,49243.46645981637,27706.702178559153,76950.16863837553,20992.17208104341,1569.2667753118928,0.0,0.8766214704530866,2.689758125521071,0.0014957518510113484,1.0,1.0,-6.885686732963961,329330.91458791716,1558346.8912431614,4.731857296765106,1558346.8912431614,4.731857296765106,0.757656827786896,0.09224723011913677,3.6019990037352514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019990037352514,1.2847727729947007,1.2850669015703622,2.803607828129238,5940.508564088431,14598.7066276041,6453.854302392665,0.00042377254849026194,26298.476261733173,2681.6982620704493,19291.002401781592,1967.1347913692844,0.733540689193916,0.733540689193916,32546.273597145235,32395.05729023726,1.0058382531663426,0.8,4307.913532468316,4287.898129693729,1.0058382531663426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.290922015332,3099.015535412006,7.642849083673467,5.036287882700959,-2.3502722848995248,7.386560167600484,2.7769929249440586,3.5,0.7934265499840167,0.6,0.0002289223978007581,1.0000465830059828,0.00022891173440406481,199.0773730409326,0.0,2.130460505467444e-06,6.0377250724947364,0.0515673497935157,7.74192891206959e-05,0.0001515031086800622,0.0005457140465283776,0.09224723012249858,0.09224723012249858,0.09224723012249858,0.09224236089102555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.2443935432,595.7269737435671,0.0,0.09224723012249858,0.09224723011913677,0.09224723011913677,0.36959564419299346,0.36959564419299346,0.5,10.062974445356971,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27706.702178559153,20992.17208104341,0.757656827786896,0.7573657486131858,0.48946526422821957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526182026761472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.071716392944,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5626248218162,260.5626248218162,-12.587375178183777,244.72412850777943,276.4011211358532,114659.00462150494,114695.5892706606,-36.58464915568093,0.0,nan,276.4011211358532,3.251121135853225,270.0657226102371,-3.0842773897628604,263.7303240846235,-9.419675915376502,257.3949255590098,-15.7550744409902,251.0595270333943,-22.090472966605688,244.72412850777943,-28.42587149222055,1.0,1.0,25762.5980482374,25762.5980482374,275.82312812406104,2.6731281240610656,275.82312812406104,275.82312812406104,81974.02270600283,81974.44869506954,-0.42598906671628356,0.0,8575.796259387458,8575.796259387458,0.9064256154774113,3620.0089987539277,275.82312812406104,2.6731281240610656,1.0,0.002,0.1273439889790707,0.004850844379365083,0.00019654997824421447,0.0018034500222276497,0.09827498912210723,0.09827498912210723,0.0,4.718643011047963e-13,0.9999469585370669,0.9999469585370669,0.0,0.09224233719109973,4.892928037041342e-06,0.0,0.0,0.0,1599684.4403308318,266.264313267036,0.0,1.0,1285695.6389146172,2593.328629897476,,,,,,,,,,,,,,,,,,,3.0,14598.7066276041,1569.2667753118928,0.36959564419299346,6.1796691888313084,2.7769929249440586
3335.0,-30.188192622046436,5.036163422159097,35.04420407996618,27.655551011580997,5.010820591646592,-26.66829130067657,-40.162723570223875,1.4909192702741993,-6.8857056735560604,-6.885705673581605,40.088364380972806,37664.10244938235,20614.935265055155,20614.935265055155,58279.03771443751,81983.6633761749,81974.44985017448,20614.935265055155,102589.38511522964,102589.38511522964,102589.38511522964,130296.106656112,125770.92375710921,4525.1828990027925,0.0,94727.22003890017,50407.767902900196,49243.835706666636,27706.721540882354,76950.55724754899,20992.1843770234,1569.2682254493611,0.0,0.8766213767998874,2.6897562211990165,0.0014957518510113484,1.0,1.0,-6.8857056735560604,329330.6675642303,1558346.7745692548,4.731860491751276,1558346.7745692548,4.731860491751276,0.7576567421031251,0.09224722153368813,3.6019940921327622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019940921327622,1.2847731040268986,1.2850672189775862,2.8036032828231976,5940.498933130352,14598.69143198599,6453.852335955712,0.00042377380356910753,26298.549530049786,2681.7057333594844,19290.996523969945,1967.134191999301,0.7335384220307387,0.7335384220307387,32546.23809366396,32395.05729023726,1.005836881628576,0.8,4307.90883313071,4287.898129693729,1.005836881628576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3043324343707,3099.015535412006,7.642791737352741,5.036163422159097,-2.3503168393583334,7.3864802615174305,2.777015936119337,3.5,0.793433124605525,0.6,0.00022891173440406481,1.0000464286006425,0.00022890110684598843,199.07774138063118,0.0,2.1228410013928787e-06,6.016131397947418,0.0515694726345171,7.74158813681343e-05,0.00015149585303593052,0.0005456871676180349,0.09224722153498519,0.09224722153498519,0.09224722153498519,0.09224237096951846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.9327474929,595.7267498310165,0.0,0.09224722153498519,0.09224722153368813,0.09224722153368813,0.36959565964568153,0.36959565964568153,0.5,10.062828928740576,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,27706.721540882354,20992.1843770234,0.7576567421031251,0.7573569289037708,0.4894584756315331,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526208838165362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.0501227184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56238648781306,260.56238648781306,-12.58761351218692,244.72369751339045,276.40107546223567,114660.28408789248,114696.743411235,-36.45932334252109,0.0,nan,276.40107546223567,3.25107546223569,270.0655998724663,-3.0844001275336836,263.7301242826976,-9.419875717302375,257.3946486929291,-15.755351307070896,251.05917310315954,-22.09082689684044,244.72369751339045,-28.42630248660953,1.0,1.0,25762.5980482374,25762.5980482374,275.823109318139,2.6731093181390406,275.823109318139,275.823109318139,81974.02415190393,81974.44985017448,-0.4256982705555856,0.0,8575.796259387458,8575.796259387458,0.906425917751762,3620.004062593426,275.823109318139,2.6731093181390406,1.0,0.002,0.12734886318307947,0.004850820729363151,0.00019655749373216107,0.0018034425064342176,0.09827874686608053,0.09827874686608053,0.0,1.6637862962354255e-13,0.9999471615111405,0.9999471615111405,0.0,0.0922423473299008,4.87420378732834e-06,0.0,0.0,0.0,1599684.418025392,266.2642943264439,0.0,1.0,1285695.7034329125,2593.328369519005,,,,,,,,,,,,,,,,,,,3.0,14598.69143198599,1569.2682254493611,0.36959565964568153,6.1796691888313084,2.777015936119337
3336.0,-30.18863637732196,5.03603940151839,35.044202474257304,27.655558485444658,5.010796427290645,-26.668693096859737,-40.16311175711451,1.4908531468243307,-6.8857240799854935,-6.885724079970477,40.08836186108009,37663.775539121234,20614.88247690718,20614.88247690718,58278.658016028414,81983.66409674147,81974.45444626518,20614.88247690718,102589.33692317236,102589.33692317236,102589.33692317236,130296.07806734092,125770.96003226783,4525.118035073083,0.0,94727.35497203525,50407.57480209447,49244.20018882309,27706.74114416855,76950.94133299164,20992.19688438753,1569.2696736779187,0.0,0.8766212853845701,2.689754370583685,0.0014957518510113484,1.0,1.0,-6.8857240799854935,329330.4275072477,1558346.6657165035,4.731863610392357,1558346.6657165035,4.731863610392357,0.7576566574595427,0.0922472132470807,3.601989160823218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601989160823218,1.284773435298805,1.2850675366706135,2.8035987216574796,5940.489268567521,14598.676251177649,6453.850392485806,0.0004237750675264535,26298.622994852583,2681.713224684534,19290.99071480834,1967.1335996296739,0.733536152010094,0.733536152010094,32546.202447720647,32395.05729023726,1.0058355045877239,0.8,4307.904114936441,4287.898129693729,1.0058355045877239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3176979541354,3099.015535412006,7.64273429583144,5.03603940151839,-2.3503609444475204,7.38640034596591,2.777038870327044,3.5,0.7934396772362983,0.6,0.00022890110684598843,1.0000462587679824,0.0002288905186525927,199.07810837286047,0.0,2.1157102582375738e-06,5.995922871845284,0.051571588344775335,7.74124758989044e-05,0.00015148863094708405,0.0005456604066593454,0.09224721324460801,0.09224721324460801,0.09224721324460801,0.09224238301297798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.6190415356,595.7265265968913,0.0,0.09224721324460801,0.0922472132470807,0.0922472132470807,0.36959567594996584,0.36959567594996584,0.5,10.06268402115496,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27706.74114416855,20992.19688438753,0.7576566574595427,0.7573482144141394,0.4894517843016095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235560697858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.029914192295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5621489491164,260.5621489491164,-12.587851050883557,244.72326801330294,276.40102988493004,114661.55494550108,114697.89260617459,-36.337660673468136,0.0,nan,276.40102988493004,3.2510298849300625,270.06547751060384,-3.084522489396136,263.7299251362794,-9.420074863720572,257.3943727619538,-15.755627238046202,251.05882038762837,-22.091179612371604,244.72326801330294,-28.426731986697035,1.0,1.0,25762.5980482374,25762.5980482374,275.8230914476876,2.673091447687625,275.8230914476876,275.8230914476876,81974.02253299684,81974.45444626518,-0.4319132683449425,0.0,8575.796259387458,8575.796259387458,0.9064262212387894,3619.999106627334,275.8230914476876,2.673091447687625,1.0,0.002,0.12735371690515518,0.004850797260230368,0.0001965649778219188,0.0018034350218644262,0.09828248891095939,0.09828248891095939,0.0,-3.136549180104975e-13,0.9999473835329331,0.9999473835329331,0.0,0.09224235952462287,4.8537224578274456e-06,0.0,0.0,0.0,1599684.3963490077,266.2642759200145,0.0,1.0,1285695.766131652,2593.328116483793,,,,,,,,,,,,,,,,,,,3.0,14598.676251177649,1569.2696736779187,0.36959567594996584,6.1796691888313084,2.777038870327044
