time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3337.0,-30.18907980284002,5.035915816893036,35.04420088971149,27.65556239699947,5.010773415267151,-26.66909448103027,-40.163499874155946,1.4907880934540847,-6.885742566187616,-6.885742566199689,40.08835925987676,37663.45422895227,20614.830155077085,20614.830155077085,58278.28438402936,81983.65767802077,81974.4571749341,20614.830155077085,102589.28733001118,102589.28733001118,102589.28733001118,130296.0477166925,125770.99428233401,4525.053434358487,0.0,94727.48462146865,50407.389474793476,49244.55016297242,27706.760386681315,76951.31054965373,20992.209128772778,1569.2711063097454,0.0,0.8766211938434898,2.689752511948895,0.0014957518510113484,1.0,1.0,-6.885742566187616,329330.1864100076,1558346.5533529918,4.731866733324258,1558346.5533529918,4.731866733324258,0.7576565731901218,0.09224720520416219,3.6019846696741884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019846696741884,1.2847737614837362,1.2850678493260714,2.803594514192439,5940.480353453982,14598.661088192895,6453.848089655922,0.0004237761563120691,26298.6917792843,2681.7202387445564,19290.983831495712,1967.1328977271253,0.733533971704683,0.733533971704683,32546.169983466647,32395.05729023726,1.0058342504592552,0.8,4307.899817879245,4287.898129693729,1.0058342504592552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3310198786467,3099.015535412006,7.6426771512843645,5.035915816893036,-2.35040498068948,7.386320797582516,2.7770617298040285,3.5,0.7934462085154367,0.6,0.0002288905186525927,1.0000462245600903,0.0002288799387781092,199.07847509357043,0.0,2.107877512308234e-06,5.973724869881535,0.05157369622228764,7.740907118090739e-05,0.00015148144747168532,0.0005456338515330664,0.09224720520343956,0.09224720520343956,0.09224720520343956,0.09224239385128086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.30221011007,595.7263043747388,0.0,0.09224720520343956,0.09224720520416219,0.09224720520416219,0.36959569331030107,0.36959569331030107,0.5,10.06253968046918,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27706.760386681315,20992.209128772778,0.7576565731901218,0.7573397251814784,0.48944526038513003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452626218547983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.00771619033,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.561912195861,260.561912195861,-12.58808780413898,244.72283980325957,276.40098458846285,114662.84173864032,114699.0592458838,-36.2175072434742,0.0,nan,276.40098458846285,3.2509845884628703,270.0653556314211,-3.0846443685788927,263.72972667438194,-9.42027332561804,257.3940977173406,-15.755902282659349,251.0584687603001,-22.09153123969989,244.72283980325957,-28.427160196740402,1.0,1.0,25762.5980482374,25762.5980482374,275.823073279641,2.6730732796410166,275.823073279641,275.823073279641,81974.01776882896,81974.4571749341,-0.4394061051425524,0.0,8575.796259387458,8575.796259387458,0.9064264976369344,3619.9945930225595,275.823073279641,2.6730732796410166,1.0,0.002,0.12735855166426385,0.00485077385745274,0.00019657243261042372,0.00180342756733085,0.09828621630521187,0.09828621630521187,0.0,-5.872646119398084e-14,0.9999475890982313,0.9999475890982313,0.0,0.0922423704449518,4.834759210388995e-06,0.0,0.0,0.0,1599684.374578672,266.26425743381236,0.0,1.0,1285695.8291021222,2593.327862352001,,,,,,,,,,,,,,,,,,,3.0,14598.661088192895,1569.2711063097454,0.36959569331030107,6.1796691888313084,2.7770617298040285
3338.0,-30.189520013378726,5.035792706960339,35.04419936482283,27.655598648730688,5.010751988086849,-26.669492813230757,-40.1638838002458,1.490724787941483,-6.8857581412766535,-6.885758141277866,40.08835781093377,37663.098068728876,20614.773191962282,20614.773191962282,58277.87126069116,81983.69397468118,81974.48297384747,20614.773191962282,102589.25616580975,102589.25616580975,102589.25616580975,130296.03815546125,125771.04885317916,4524.989302282087,0.0,94727.64570777024,50407.157314222524,49244.9871039419,27706.781989651507,76951.76909359341,20992.22327041015,1569.2725799210873,0.0,0.8766211138624813,2.689750946003192,0.0014957518510113484,1.0,1.0,-6.8857581412766535,329329.9832796367,1558346.4907635637,4.731869461883643,1558346.4907635637,4.731869461883643,0.7576564928489622,0.09224719780859564,3.601977157605783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601977157605783,1.2847740794751359,1.2850681537968038,2.803587973285767,5940.466494057631,14598.645917022439,6453.848205624591,0.0004237784079161026,26298.79134789829,2681.7303919175547,19290.984178133825,1967.1329330743756,0.7335312076870596,0.7335312076870596,32546.115682490123,32395.05729023726,1.005832152755798,0.8,4307.892630453905,4287.898129693729,1.005832152755798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3442979524716,3099.015535412006,7.64261841086092,5.035792706960339,-2.3504470805134376,7.386239787473777,2.777084514111244,3.5,0.7934527183174983,0.6,0.0002288799387781092,1.000045889575513,0.00022886943605684063,199.07883915661736,0.0,2.1062252788555357e-06,5.9690424402765885,0.051575802447566495,7.740570336382601e-05,0.0001514742354142832,0.000545606735928049,0.09224719780848671,0.09224719780848671,0.09224719780848671,0.09224241835215202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.98633693875,595.7260818974423,0.0,0.09224719780848671,0.09224719780859564,0.09224719780859564,0.3695957115635624,0.3695957115635624,0.5,10.062396296794502,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27706.781989651507,20992.22327041015,0.7576564928489622,0.7573298437078175,0.48943771549840176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526288790569932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.00303376073,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5616765215874,260.5616765215874,-12.588323478412576,244.72241321842972,276.4009398247453,114664.04948765568,114700.10193698232,-36.05244932662865,0.0,nan,276.4009398247453,3.2509398247453305,270.06523450348203,-3.084765496517946,263.7295291822196,-9.42047081778037,257.3938238609553,-15.756176139044669,251.05811853969257,-22.091881460307405,244.72241321842972,-28.427586781570255,1.0,1.0,25762.5980482374,25762.5980482374,275.8230607129031,2.6730607129031227,275.8230607129031,275.8230607129031,81974.04880481029,81974.48297384747,-0.43416903718025424,0.0,8575.796259387458,8575.796259387458,0.906426959950806,3619.9870433938117,275.8230607129031,2.6730607129031227,1.0,0.002,0.12736335386364736,0.004850751114047422,0.00019657983831769315,0.0018034201616877472,0.09828991915884658,0.09828991915884658,0.0,5.440092820663267e-15,0.9999479420568688,0.9999479420568688,0.0,0.0922423956092181,4.802199377535567e-06,0.0,0.0,0.0,1599684.3562366155,266.2642418587233,0.0,1.0,1285695.8821563171,2593.3276482396313,,,,,,,,,,,,,,,,,,,3.0,14598.645917022439,1569.2725799210873,0.3695957115635624,6.1796691888313084,2.777084514111244
3339.0,-30.189959179965566,5.035670017494956,35.044197866940834,27.655594318080716,5.010731220989818,-26.669890139868368,-40.16426751678807,1.4906621808967684,-6.88577726592905,-6.885777265935322,40.08835553986302,37662.78740292454,20614.72273587597,20614.72273587597,58277.51013880051,81983.67263606469,81974.4872193482,20614.72273587597,102589.20995522417,102589.20995522417,102589.20995522417,130296.01296748185,125771.0874776669,4524.925489814955,0.0,94727.76327121617,50406.98529089327,49245.308867025444,27706.80301225768,76952.11187928313,20992.236754936963,1569.2741121645613,0.0,0.8766210175451652,2.6897490231794356,0.0014957518510113484,1.0,1.0,-6.88577726592905,329329.73385598545,1558346.3926595557,4.73187274775807,1558346.3926595557,4.73187274775807,0.7576564046616946,0.09224719160328193,3.6019736731978433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019736731978433,1.2847743940399166,1.2850684549392561,2.803584574776273,5940.459293023823,14598.630795477886,6453.84508120227,0.00042377909611313676,26298.849426935587,2681.736314331152,19290.97483902642,1967.1319807504522,0.7335292326237048,0.7335292326237048,32546.090495444252,32395.05729023726,1.0058311797541977,0.8,4307.8892966278245,4287.898129693729,1.0058311797541977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3575393990936,3099.015535412006,7.642562187165011,5.035670017494956,-2.3504912595992575,7.386161277094214,2.7771072356430357,3.5,0.7934592101837245,0.6,0.00022886943605684063,1.0000457809116905,0.0002288589586850635,199.0792023574681,0.0,2.0908695581344073e-06,5.92552432775291,0.05157789331712463,7.740233752026109e-05,0.00015146709853657952,0.000545580501284423,0.09224719160305385,0.09224719160305385,0.09224719160305385,0.09224243234154456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.6635693633,595.7258616210586,0.0,0.09224719160305385,0.09224719160328193,0.09224719160328193,0.36959573227930936,0.36959573227930936,0.5,10.062253518855325,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27706.80301225768,20992.236754936963,0.7576564046616946,0.7573217773440972,0.4894314981505275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526315202856594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.9595156482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5614418850284,260.5614418850284,-12.58855811497159,244.72198814963912,276.4008956204179,114665.38106077524,114701.27476488143,-35.89370410619258,0.0,nan,276.4008956204179,3.250895620417907,270.0651141262615,-3.0848858737384717,263.72933263210706,-9.420667367892918,257.3935511379501,-15.756448862049865,251.05776964379444,-22.092230356205533,244.72198814963912,-28.42801185036086,1.0,1.0,25762.5980482374,25762.5980482374,275.8230420833018,2.673042083301823,275.8230420833018,275.8230420833018,81974.03581805642,81974.4872193482,-0.4514012917788932,0.0,8575.796259387458,8575.796259387458,0.906427174390975,3619.9835415638327,275.8230420833018,2.673042083301823,1.0,0.002,0.1273681364303666,0.004850727812092595,0.00019658721229096323,0.0018034127876556786,0.09829360614548162,0.09829360614548162,0.0,-5.335835939757061e-14,0.9999481548793205,0.9999481548793205,0.0,0.09224240903650091,4.782566781013534e-06,0.0,0.0,0.0,1599684.333714397,266.2642227340709,0.0,1.0,1285695.9473015647,2593.327385331109,,,,,,,,,,,,,,,,,,,3.0,14598.630795477886,1569.2741121645613,0.36959573227930936,6.1796691888313084,2.7771072356430357
3340.0,-30.190396737762878,5.035547749428688,35.04419640288012,27.65561785725879,5.010707234173473,-26.67028634056926,-40.16465105870736,1.4905968369750486,-6.885796162474435,-6.8857961624829915,40.088353519297904,37662.45135386533,20614.67216797591,20614.67216797591,58277.12352184123,81983.696440424,81974.4952574323,20614.67216797591,102589.1674254082,102589.1674254082,102589.1674254082,130295.99206027472,125771.13006137445,4524.8619989002555,0.0,94727.91375486468,50406.7755235077,49245.709145952205,27706.824634866516,76952.53378081872,20992.25069257963,1569.2756661964556,0.0,0.8766209215175413,2.689747123291023,0.0014957518510113484,1.0,1.0,-6.885796162474435,329329.4874074561,1558346.305377243,4.731876023750073,1558346.305377243,4.731876023750073,0.7576563164211461,0.09224718600766049,3.6019672281873945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019672281873945,1.284774721355666,1.2850687688681588,2.803578844069004,5940.447150342787,14598.615680173483,6453.844380619473,0.00042378094746716214,26298.93826172713,2681.745372958873,19290.972744937557,1967.1317672128155,0.7335266752198787,0.7335266752198787,32546.0439076677,32395.05729023726,1.0058293800207596,0.8,4307.883130142667,4287.898129693729,1.0058293800207596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3707351470252,3099.015535412006,7.642506052047114,5.035547749428688,-2.350535186868459,7.386082936297147,2.7771298788325796,3.5,0.7934656796664513,0.6,0.0002288589586850635,1.0000456133635538,0.00022884852013431586,199.0795642289782,0.0,2.085826816195582e-06,5.911233197098279,0.05157997914394083,7.73989733436564e-05,0.0001514599853414071,0.0005455539035814916,0.09224718600679704,0.09224718600679704,0.09224718600679704,0.09224244842856201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.33887823793,595.7256419821823,0.0,0.09224718600679704,0.09224718600766049,0.09224718600766049,0.36959575405820844,0.36959575405820844,0.5,10.062111391289502,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27706.824634866516,20992.25069257963,0.7576563164211461,0.7573126011396841,0.4894244478178978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526341552598436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.94522451755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56120795106074,260.56120795106074,-12.58879204893924,244.72156456985658,276.40085133226506,114666.5770033639,114702.36322803992,-35.78622467601225,0.0,nan,276.40085133226506,3.2508513322650856,270.0649939797825,-3.085006020217463,263.72913662730224,-9.420863372697738,257.39327927482003,-15.756720725179946,251.05742192233794,-22.09257807766204,244.72156456985658,-28.428435430143395,1.0,1.0,25762.5980482374,25762.5980482374,275.82302412405295,2.673024124052972,275.82302412405295,275.82302412405295,81974.06117950195,81974.4952574323,-0.43407793034566566,0.0,8575.796259387458,8575.796259387458,0.906427571034666,3619.9770643283314,275.82302412405295,2.673024124052972,1.0,0.002,0.12737289718624717,0.004850704641836398,0.00019659455269155807,0.0018034054471987096,0.09829727634577903,0.09829727634577903,0.0,-1.097325355581269e-13,0.9999483913143065,0.9999483913143065,0.0,0.0922424252516317,4.760756028782711e-06,0.0,0.0,0.0,1599684.3114608065,266.26420383752554,0.0,1.0,1285696.011669781,2593.3271255584755,,,,,,,,,,,,,,,,,,,3.0,14598.615680173483,1569.2756661964556,0.36959575405820844,6.1796691888313084,2.7771298788325796
3341.0,-30.19083280156359,5.035425906256052,35.044194952514054,27.655637519806646,5.010684374905478,-26.6706810839163,-40.165034391079075,1.4905326572561821,-6.885814646347967,-6.885814646366278,40.088350986047175,37662.125232655664,20614.62118074619,20614.62118074619,58276.74641340185,81983.71295410869,81974.496603101,20614.62118074619,102589.11778384719,102589.11778384719,102589.11778384719,130295.96144244079,125771.1627519872,4524.798690453596,0.0,94728.05850666703,50406.577270939786,49246.09026191916,27706.8436585936,76952.93392051276,20992.26279123746,1569.2770861091738,0.0,0.8766208297277998,2.689745264894241,0.0014957518510113484,1.0,1.0,-6.885814646347967,329329.2463411179,1558346.1959483004,4.731879155166717,1558346.1959483004,4.731879155166717,0.7576562328753916,0.09224717980887318,3.6019612611524243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019612611524243,1.2847750431452378,1.2850690773194913,2.8035734974540905,5940.435821507361,14598.600582459612,6453.843289019818,0.0004237826084814945,26299.022015678038,2681.753913485037,19290.96948207314,1967.1314344932407,0.7335242151047638,0.7335242151047638,32546.00077492339,32395.05729023726,1.005827713759324,0.8,4307.877420975,4287.898129693729,1.005827713759324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3838857689148,3099.015535412006,7.642449889875352,5.035425906256052,-2.3505787460246435,7.386004652280695,2.777152444661747,3.5,0.7934721270462134,0.6,0.00022884852013431586,1.0000454577806164,0.00022883811766136655,199.07992486607213,0.0,2.0781021340206854e-06,5.889341447814623,0.05158205724607485,7.739561114014034e-05,0.0001514529089941755,0.0005455275110858637,0.0922471798085437,0.0922471798085437,0.0922471798085437,0.09224245850074009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.0093548898,595.7254238889903,0.0,0.0922471798085437,0.09224717980887318,0.09224717980887318,0.369595777085005,0.369595777085005,0.5,10.061969752018548,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,27706.8436585936,20992.26279123746,0.7576562328753916,0.7573037627596868,0.48941766497893535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526367805904692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.92333276827,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56097483026315,260.56097483026315,-12.589025169736829,244.72114247665712,276.400807183869,114667.79542378361,114703.45725322702,-35.661829443425496,0.0,nan,276.400807183869,3.2508071838690284,270.0648742424267,-3.0851257575732802,263.72894130098507,-9.421058699014907,257.39300835954174,-15.756991640458239,251.05707541809915,-22.09292458190083,244.72114247665712,-28.428857523342856,1.0,1.0,25762.5980482374,25762.5980482374,275.8230057970844,2.6730057970844427,275.8230057970844,275.8230057970844,81974.08324442475,81974.496603101,-0.4133586762472987,0.0,8575.796259387458,8575.796259387458,0.9064279382621964,3619.9710674581866,275.8230057970844,2.6730057970844427,1.0,0.002,0.12737764152268533,0.00485068161455038,0.00019660186791530803,0.001803398132066216,0.09830093395765402,0.09830093395765402,0.0,-1.8476106061759978e-14,0.9999485693053377,0.9999485693053377,0.0,0.09224243547233497,4.744336538207622e-06,0.0,0.0,0.0,1599684.289693194,266.264185353652,0.0,1.0,1285696.0746322973,2593.3268714589217,,,,,,,,,,,,,,,,,,,3.0,14598.600582459612,1569.2770861091738,0.369595777085005,6.1796691888313084,2.777152444661747
3342.0,-30.19126735308132,5.035304488048155,35.044193524233556,27.65563951050865,5.010660859460649,-26.671074531825656,-40.16541374204678,1.4904680382063347,-6.8858329492964,-6.885832949309704,40.08834872212796,37661.80786210969,20614.57018497679,20614.57018497679,58276.37804708647,81983.7063674718,81974.50178551998,20614.57018497679,102589.07197049678,102589.07197049678,102589.07197049678,130295.93559119082,125771.1999307238,4524.735660467018,0.0,94728.1853562497,50406.39296277077,49246.43599275436,27706.863620694043,76953.29961344841,20992.275578145942,1569.2785460439886,0.0,0.8766207378963284,2.689743424689011,0.0014957518510113484,1.0,1.0,-6.8858329492964,329329.0076345475,1558346.0981529676,4.731882288007395,1558346.0981529676,4.731882288007395,0.7576561485099661,0.09224717414564308,3.6019569850342115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019569850342115,1.2847753669156632,1.285069387798478,2.8035694626379426,5940.427272216109,14598.585500090214,6453.840842361637,0.000423783616485307,26299.088453814493,2681.7606882895275,19290.962168848106,1967.1306887518272,0.7335220839583925,0.7335220839583925,32545.969864971154,32395.05729023726,1.0058265196770189,0.8,4307.873329649426,4287.898129693729,1.0058265196770189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.3969922888355,3099.015535412006,7.6423938500371085,5.035304488048155,-2.3506220794979082,7.385926567546063,2.777174934887049,3.5,0.7934785528248712,0.6,0.00022883811766136655,1.000045300289691,0.00022882775169792528,199.08028425361448,0.0,2.0709235331688154e-06,5.868997293000423,0.051584128169608015,7.739228399040604e-05,0.0001514458336709605,0.0005455013784454455,0.09224717414545347,0.09224717414545347,0.09224717414545347,0.0922424715447775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.6784287352,595.7252062649391,0.0,0.09224717414545347,0.09224717414564308,0.09224717414564308,0.36959580071603565,0.36959580071603565,0.5,10.061828673968094,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27706.863620694043,20992.275578145942,0.7576561485099661,0.7572953770640142,0.4894112150004271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639396966194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.90298861345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56074245261385,260.56074245261385,-12.589257547386126,244.72072185500042,276.40076305022683,114669.05525823189,114704.6034039837,-35.54814575177514,0.0,nan,276.40076305022683,3.250763050226851,270.0647548111821,-3.0852451888178507,263.728746572137,-9.42125342786295,257.39273833309136,-15.757261666908619,251.05673009404538,-22.0932699059546,244.72072185500042,-28.429278144999557,1.0,1.0,25762.5980482374,25762.5980482374,275.8229880984486,2.672988098448627,275.8229880984486,275.8229880984486,81974.07433275663,81974.50178551998,-0.427452763353358,0.0,8575.796259387458,8575.796259387458,0.9064282014259811,3619.9667699593824,275.8229880984486,2.672988098448627,1.0,0.002,0.12738236704124997,0.0048506586977827,0.00019660915416689888,0.001803390845815527,0.09830457708344943,0.09830457708344943,0.0,-1.757404985425204e-14,0.999948773295474,0.999948773295474,0.0,0.09224244862690976,4.72551873331298e-06,0.0,0.0,0.0,1599684.2681386443,266.2641670507036,0.0,1.0,1285696.1369785108,2593.326619846644,,,,,,,,,,,,,,,,,,,3.0,14598.585500090214,1569.2785460439886,0.36959580071603565,6.1796691888313084,2.777174934887049
3343.0,-30.191701635168844,5.035183476318287,35.04419209941333,27.655655156727903,5.010639113455913,-26.671467560305462,-40.165792988240696,1.490405038584481,-6.885852375207662,-6.885852375210927,40.08834596534089,37661.47871014276,20614.52140762444,20614.52140762444,58276.000117767195,81983.71545558237,81974.4967537535,20614.52140762444,102589.01816137794,102589.01816137794,102589.01816137794,130295.90051513778,125771.22771931143,4524.672795826344,0.0,94728.32417870514,50406.1934747413,49246.81189329315,27706.882353759833,76953.69424705298,20992.28740673167,1569.2799745060756,0.0,0.8766206417913074,2.6897414715804953,0.0014957518510113484,1.0,1.0,-6.885852375207662,329328.7542824682,1558345.9790691158,4.731885566641134,1558345.9790691158,4.731885566641134,0.7576560631652233,0.09224716855966107,3.6019515090352576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019515090352576,1.28477568303512,1.2850696906716477,2.8035645105969804,5940.416779435538,14598.570433481424,6453.83935480388,0.0004237850828205617,26299.166976869452,2681.7686954127507,19290.95772243842,1967.1302353442227,0.7335197247656221,0.7335197247656221,32545.93028166135,32395.05729023726,1.0058249905346686,0.8,4307.86809029459,4287.898129693729,1.0058249905346686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.410055132402,3099.015535412006,7.642338756912726,5.035183476318287,-2.3506660017059477,7.385849478024235,2.7771973502380933,3.5,0.7934849572108839,0.6,0.00022882775169792528,1.0000452723632578,0.00022881739259380808,199.08064341947588,0.0,2.0636589484502056e-06,5.848409459907883,0.05158619182855646,7.738895789178865e-05,0.00015143879380613665,0.0005454751918764931,0.09224716856150801,0.09224716856150801,0.09224716856150801,0.09224247841711142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.34331570065,595.7249899777513,0.0,0.09224716856150801,0.09224716855966107,0.09224716855966107,0.36959582524834783,0.36959582524834783,0.5,10.061687970205837,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27706.882353759833,20992.28740673167,0.7576560631652233,0.7572865823787133,0.4894044279308273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642004277206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.882400780356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.560510868346,260.560510868346,-12.589489131653977,244.72030249995694,276.4007192367352,114670.28561396386,114705.71239141384,-35.42677744997567,0.0,nan,276.4007192367352,3.250719236735222,270.06463588938027,-3.0853641106197074,263.7285525420241,-9.421447457975887,257.39246919466734,-15.757530805332635,251.05638584731227,-22.093614152687707,244.72030249995694,-28.429697500043034,1.0,1.0,25762.5980482374,25762.5980482374,275.82296808580696,2.6729680858069855,275.82296808580696,275.82296808580696,81974.09719168424,81974.4967537535,-0.3995620692585362,0.0,8575.796259387458,8575.796259387458,0.9064285384334769,3619.961266580434,275.82296808580696,2.6729680858069855,1.0,0.002,0.12738708023397674,0.004850635630623874,0.00019661642094064756,0.0018033835793399668,0.09830821047032377,0.09830821047032377,0.0,2.8061450732530524e-13,0.9999489069165474,0.9999489069165474,0.0,0.09224245536737959,4.713192281488119e-06,0.0,0.0,0.0,1599684.245261627,266.2641476247923,0.0,1.0,1285696.2031499196,2593.3263527969484,,,,,,,,,,,,,,,,,,,3.0,14598.570433481424,1569.2799745060756,0.36959582524834783,6.1796691888313084,2.7771973502380933
3344.0,-30.19213420924229,5.035062887441352,35.04419070429201,27.655663259234302,5.010613269723225,-26.671859461346035,-40.166172094736226,1.4903385218274379,-6.88587050439736,-6.885870504403015,40.08834397203483,37661.16011758738,20614.470665259927,20614.470665259927,58275.63078284731,81983.72215549836,81974.50551769708,20614.470665259927,102588.976182957,102588.976182957,102588.976182957,130295.87932820522,125771.26908371848,4524.610244486737,0.0,94728.46005945916,50406.00364145688,49247.173797780306,27706.90314524821,76954.07694302851,20992.30080576099,1569.2814689133209,0.0,0.8766205498736565,2.6897396488472145,0.0014957518510113484,1.0,1.0,-6.88587050439736,329328.5178423272,1558345.8929637158,4.731888702422686,1558345.8929637158,4.731888702422686,0.7576559782128236,0.09224716360411994,3.6019464707496627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019464707496627,1.284776015593825,1.285070009996634,2.8035598633780836,5940.406932536346,14598.555357785168,6453.837546796014,0.0004237863965635175,26299.241487545925,2681.776293387235,19290.952318181917,1967.1296842634251,0.7335174410759032,0.7335174410759032,32545.893862356043,32395.05729023726,1.0058235836213472,0.8,4307.863269736017,4287.898129693729,1.0058235836213472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4230714628393,3099.015535412006,7.642283067624428,5.035062887441352,-2.350709010348062,7.3857718977894145,2.77721968584633,3.5,0.7934913388132372,0.6,0.00022881739259380808,1.0000450944650796,0.00022880707466116978,199.08100117389145,0.0,2.062297112902604e-06,5.84455001796598,0.051588254125669364,7.738563315045274e-05,0.00015143175944335534,0.0005454490914864056,0.09224716360469941,0.09224716360469941,0.09224716360469941,0.09224249407731333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.0089145465,595.724773496457,0.0,0.09224716360469941,0.09224716360411994,0.09224716360411994,0.36959584993777694,0.36959584993777694,0.5,10.061547884601802,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27706.90314524821,20992.30080576099,0.7576559782128236,0.7572780169397726,0.4893978540665117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644609980572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.87854133842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5602797159633,260.5602797159633,-12.589720284036673,244.71988443900207,276.4006749929248,114671.48333767966,114706.8440472959,-35.36070961624851,0.0,nan,276.4006749929248,3.2506749929248144,270.064516882141,-3.0854831178589848,263.7283587713562,-9.42164122864375,257.3922006605699,-15.75779933943005,251.05604254978613,-22.09395745021385,244.71988443900207,-28.430115560997905,1.0,1.0,25762.5980482374,25762.5980482374,275.8229509785542,2.6729509785542405,275.8229509785542,275.8229509785542,81974.09328972841,81974.50551769708,-0.41222796867077705,0.0,8575.796259387458,8575.796259387458,0.906428848502765,3619.956203103411,275.8229509785542,2.6729509785542405,1.0,0.002,0.12739177250204323,0.00485061288280701,0.00019662365594051324,0.0018033763441677936,0.09831182797025662,0.09831182797025662,0.0,1.0830702654174296e-13,0.9999491337431776,0.9999491337431776,0.0,0.09224247133620492,4.692267915023219e-06,0.0,0.0,0.0,1599684.2239116956,266.2641294956026,0.0,1.0,1285696.2649042371,2593.326103573465,,,,,,,,,,,,,,,,,,,3.0,14598.555357785168,1569.2814689133209,0.36959584993777694,6.1796691888313084,2.77721968584633
3345.0,-30.192565459206637,5.034942711120332,35.044189301717545,27.655675692390673,5.010592257085539,-26.672249687576425,-40.16654711505396,1.4902764854509156,-6.885889179676894,-6.885889179683959,40.08834096689038,37660.83118736435,20614.42115856975,20614.42115856975,58275.252345934096,81983.72597706095,81974.49812077907,20614.42115856975,102588.91927934882,102588.91927934882,102588.91927934882,130295.8393730363,125771.2916052703,4524.547767766014,0.0,94728.59417395559,50405.80467633491,49247.54388624519,27706.92009368748,76954.46397993267,20992.311404387136,1569.2827936683962,0.0,0.8766204588465671,2.6897377712104027,0.0014957518510113484,1.0,1.0,-6.885889179676894,329328.2742802526,1558345.763151224,4.7318918078230325,1558345.763151224,4.7318918078230325,0.7576558972778015,0.09224715771487825,3.6019413877603927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019413877603927,1.2847763271083044,1.285070308325471,2.8035552272880224,5940.397109217823,14598.540301830059,6453.835735906454,0.0004237877060578431,26299.315834468845,2681.7838746635034,19290.946905311837,1967.1291323042872,0.7335151616388597,0.7335151616388597,32545.857119899378,32395.05729023726,1.0058221642247724,0.8,4307.858406404251,4287.898129693729,1.0058221642247724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4360445540838,3099.015535412006,7.642227959468652,5.034942711120332,-2.350752247523956,7.385694958644288,2.777241947328985,3.5,0.7934976992368529,0.6,0.00022880707466116978,1.0000449565870198,0.000228796788738427,199.08135783435256,0.0,2.0541043596775906e-06,5.821331755326292,0.05159030823002904,7.738234437458284e-05,0.00015142473028658695,0.0005454230031497121,0.0922471577139016,0.0922471577139016,0.0922471577139016,0.09224249797606501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.66820789315,595.724559015337,0.0,0.0922471577139016,0.09224715771487825,0.09224715771487825,0.36959587576569036,0.36959587576569036,0.5,10.061408092265477,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27706.92009368748,20992.311404387136,0.7576558972778015,0.7572692905915175,0.48939111832661353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526472054446933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.855323075775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5600494765043,260.5600494765043,-12.589950523495702,244.71946770947577,276.4006312435329,114672.72785357441,114707.94890795405,-35.22105437962457,0.0,nan,276.4006312435329,3.2506312435329505,270.0643985367216,-3.0856014632783513,263.7281658299094,-9.421834170090563,257.3919331230987,-15.758066876901296,251.05570041628724,-22.09429958371274,244.71946770947577,-28.430532290524212,1.0,1.0,25762.5980482374,25762.5980482374,275.822931440739,2.6729314407390348,275.822931440739,275.822931440739,81974.11080401913,81974.49812077907,-0.38731675993767567,0.0,8575.796259387458,8575.796259387458,0.9064291613230719,3619.9510946991945,275.822931440739,2.6729314407390348,1.0,0.002,0.12739645505274363,0.00485059007683935,0.00019663087572125172,0.0018033691241770833,0.09831543786062585,0.09831543786062585,0.0,-1.0166520403309676e-13,0.9999492390780319,0.9999492390780319,0.0,0.09224247516410371,4.68255077454358e-06,0.0,0.0,0.0,1599684.2019186541,266.2641108203231,0.0,1.0,1285696.3285187124,2593.325846842914,,,,,,,,,,,,,,,,,,,3.0,14598.540301830059,1569.2827936683962,0.36959587576569036,6.1796691888313084,2.777241947328985
3346.0,-30.192993854177576,5.034822949979829,35.04418792922358,27.65568512203174,5.0105654315021155,-26.67263792561111,-40.16692566275594,1.490209502934234,-6.8859075095319895,-6.885907509558146,40.088339029078206,37660.52485982307,20614.371336890432,20614.371336890432,58274.8961967135,81983.73710003118,81974.50643072795,20614.371336890432,102588.87776761838,102588.87776761838,102588.87776761838,130295.81895680957,125771.33331129639,4524.485645513186,0.0,94728.73200185299,50405.62435220368,49247.89738849922,27706.941189191184,76954.8385776904,20992.32501062989,1569.2843069977966,0.0,0.8766203656131892,2.689735928303937,0.0014957518510113484,1.0,1.0,-6.8859075095319895,329328.0352233146,1558345.6794429915,4.731894988491613,1558345.6794429915,4.731894988491613,0.7576558114909939,0.0922471532899002,3.6019361775432617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019361775432617,1.2847766616950445,1.2850706297729695,2.803550441826301,5940.386969398674,14598.525257982132,6453.8340853913,0.00042378909081540337,26299.39214149644,2681.7916558148236,19290.94197181159,1967.1286292272682,0.7335128457730937,0.7335128457730937,32545.81945776364,32395.05729023726,1.005820709300523,0.8,4307.853421341253,4287.898129693729,1.005820709300523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4489730070545,3099.015535412006,7.642172861535171,5.034822949979829,-2.350795161409554,7.385618111389383,2.7772641322845466,3.5,0.7935040377955848,0.6,0.000228796788738427,1.0000446591127745,0.00022878657133313654,199.08171213474205,0.0,2.047735466211769e-06,5.8032823112441525,0.05159235596549525,7.737902479603643e-05,0.00015141776394239057,0.0005453971218668022,0.09224715329316147,0.09224715329316147,0.09224715329316147,0.09224251391799641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.3297117322,595.7243438678175,0.0,0.09224715329316147,0.0922471532899002,0.0922471532899002,0.369595901435319,0.369595901435319,0.5,10.061268911959992,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27706.941189191184,20992.32501062989,0.7576558114909939,0.7572609763566924,0.48938475547320615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526497929729232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.837273631696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55981971507856,260.55981971507856,-12.590180284921416,244.71905250959045,276.4005869205666,114673.90681094302,114709.05473786326,-35.147926920227185,0.0,nan,276.4005869205666,3.2505869205666045,270.0642800383716,-3.0857199616283992,263.7279731561754,-9.422026843824597,257.3916662739815,-15.758333726018463,251.05535939178583,-22.09464060821415,244.71905250959045,-28.430947490409523,1.0,1.0,25762.5980482374,25762.5980482374,275.8229140798651,2.6729140798651088,275.8229140798651,275.8229140798651,81974.10913235792,81974.50643072795,-0.3972983700368786,0.0,8575.796259387458,8575.796259387458,0.9064294819731415,3619.945858430978,275.8229140798651,2.6729140798651088,1.0,0.002,0.12740111705264717,0.00485056742057294,0.00019663806392150742,0.0018033619365474512,0.09831903196075371,0.09831903196075371,0.0,4.689586392825351e-13,0.9999494618632725,0.9999494618632725,0.0,0.09224249129065451,4.66199924568828e-06,0.0,0.0,0.0,1599684.180332399,266.264092490468,0.0,1.0,1285696.3909565536,2593.325594860985,,,,,,,,,,,,,,,,,,,3.0,14598.525257982132,1569.2843069977966,0.369595901435319,6.1796691888313084,2.7772641322845466
3347.0,-30.19342088362899,5.034703624239847,35.04418656146173,27.655714039597683,5.0105446865726035,-26.673024326607177,-40.16729631749911,1.4901481295495256,-6.885924248056995,-6.885924247999793,40.088336420535676,37660.17963497598,20614.319088828783,20614.319088828783,58274.49872380476,81983.76409782746,81974.50881502758,20614.319088828783,102588.82790385636,102588.82790385636,102588.82790385636,130295.7859951197,125771.36235674386,4524.423638375847,0.0,94728.88232392888,50405.402113780285,49248.311344609545,27706.958091263336,76955.26943587288,20992.335709969448,1569.285581848127,0.0,0.8766202836996692,2.689734245392674,0.0014957518510113484,1.0,1.0,-6.885924248056995,329327.8169205355,1558345.5667606324,4.731897782982147,1558345.5667606324,4.731897782982147,0.757655735459059,0.09224714741835816,3.6019295291338427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019295291338427,1.2847769699007299,1.2850709249214047,2.803544594523788,5940.374579666306,14598.51025695424,6453.833555982526,0.0004237910078038047,26299.482418443753,2681.800861501507,19290.940389373336,1967.128467863474,0.733510267709476,0.733510267709476,32545.7713996167,32395.05729023726,1.0058188527690497,0.8,4307.847060233862,4287.898129693729,1.0058188527690497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4618576842754,3099.015535412006,7.642116988644216,5.034703624239847,-2.350836971388513,7.38554059562836,2.777286242192362,3.5,0.7935103549121034,0.6,0.00022878657133313654,1.0000445169136691,0.0002287763869144707,199.08206530689995,0.0,2.0340985387995463e-06,5.764635258957914,0.05159439006403405,7.737577456037119e-05,0.00015141079677276535,0.0005453710199255067,0.09224714741800068,0.09224714741800068,0.09224714741800068,0.09224252252007005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.9858840528,595.7241304205601,0.0,0.09224714741800068,0.09224714741835816,0.09224714741835816,0.3695959282275443,0.3695959282275443,0.5,10.061130165003544,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,27706.958091263336,20992.335709969448,0.757655735459059,0.7572515716076483,0.4893775294537609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526523633797273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.79862657941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55959102169544,260.55959102169544,-12.590408978304538,244.718638852371,276.4005431910199,114675.10045987813,114710.08500214752,-34.98454226940898,0.0,nan,276.4005431910199,3.250543191019915,270.06416232328996,-3.085837676710014,263.72778145556015,-9.42221854443983,257.3914005878312,-15.758599412168792,251.0550197201007,-22.09498027989929,244.718638852371,-28.43136114762899,1.0,1.0,25762.5980482374,25762.5980482374,275.82289761945003,2.6728976194500547,275.82289761945003,275.82289761945003,81974.14372357047,81974.50881502758,-0.3650914571189787,0.0,8575.796259387458,8575.796259387458,0.9064298911329893,3619.939176779512,275.82289761945003,2.6728976194500547,1.0,0.002,0.12740576426217273,0.0048505451097216835,0.00019664522993481155,0.0018033547700576583,0.09832261496740577,0.09832261496740577,0.0,-7.530000928346325e-15,0.9999496221872636,0.9999496221872636,0.0,0.09224250020884005,4.647209518111351e-06,0.0,0.0,0.0,1599684.1606201786,266.264075751943,0.0,1.0,1285696.447973767,2593.3253647552524,,,,,,,,,,,,,,,,,,,3.0,14598.51025695424,1569.285581848127,0.3695959282275443,6.1796691888313084,2.777286242192362
3348.0,-30.19384645745103,5.0345847150328495,35.04418522700182,27.65570719437676,5.010522998452932,-26.673409511858612,-40.16767056947572,1.4900860528594888,-6.885942104024991,-6.885942104009112,40.08833464523719,37659.88936030317,20614.269104876283,20614.269104876283,58274.158465179455,81983.74328100354,81974.51963585551,20614.269104876283,102588.78874073179,102588.78874073179,102588.78874073179,130295.76817713615,125771.40615154828,4524.362025587875,0.0,94728.99614900777,50405.246121298784,49248.61114189887,27706.979436404363,76955.59057830324,20992.349528890725,1569.2870953146294,0.0,0.8766201924442023,2.6897324501332887,0.0014957518510113484,1.0,1.0,-6.885942104024991,329327.58404426265,1558345.490074134,4.7319008961748175,1558345.490074134,4.7319008961748175,0.7576556505220758,0.09224714352601075,3.6019263245615987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019263245615987,1.2847772813285272,1.2850712233350654,2.8035414206865625,5940.367854686076,14598.495269002424,6453.830257022861,0.0004237915927559645,26299.537417811433,2681.8064698761996,19290.93052856213,1967.127462340568,0.7335083588009155,0.7335083588009155,32545.748235302326,32395.05729023726,1.005817957910016,0.8,4307.843994142038,4287.898129693729,1.005817957910016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.4747025440315,3099.015535412006,7.642062068435576,5.0345847150328495,-2.350879358737613,7.385464073770462,2.7773082838441003,3.5,0.7935166525268859,0.6,0.0002287763869144707,1.0000443653190965,0.00022876623762733988,199.08241727629058,0.0,2.0275351019427534e-06,5.746034478905763,0.051596417599135996,7.737249290897804e-05,0.00015140389400549267,0.0005453456714595181,0.09224714352409556,0.09224714352409556,0.09224714352409556,0.09224254031197188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.64295149426,595.7239167230554,0.0,0.09224714352409556,0.09224714352601075,0.09224714352601075,0.36959595543176615,0.36959595543176615,0.5,10.060992068165788,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27706.979436404363,20992.349528890725,0.7576556505220758,0.7572439900371475,0.4893717152619832,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526549256019483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.78002579936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5593632487505,260.5593632487505,-12.590636751249463,244.71822670018446,276.4004997973168,114676.38465867024,114711.22839613793,-34.843737467676206,0.0,nan,276.4004997973168,3.25049979731682,270.0640451778896,-3.0859548221103523,263.7275905584639,-9.422409441536104,257.39113593903755,-15.758864060962424,251.05468131961067,-22.095318680389312,244.71822670018446,-28.431773299815518,1.0,1.0,25762.5980482374,25762.5980482374,275.8228810252277,2.6728810252276958,275.8228810252277,275.8228810252277,81974.12061683515,81974.51963585551,-0.39901902036217507,0.0,8575.796259387458,8575.796259387458,0.9064300883503306,3619.9359561844067,275.8228810252277,2.6728810252276958,1.0,0.002,0.1274103899122893,0.004850522687677573,0.0001966523622208629,0.001803347637543641,0.09832618111043145,0.09832618111043145,0.0,-2.3549608443862446e-13,0.9999498558957584,0.9999498558957584,0.0,0.09224251787562979,4.6256503809622765e-06,0.0,0.0,0.0,1599684.1395919898,266.264057895975,0.0,1.0,1285696.5087973713,2593.3251192880075,,,,,,,,,,,,,,,,,,,3.0,14598.495269002424,1569.2870953146294,0.36959595543176615,6.1796691888313084,2.7773082838441003
3349.0,-30.194270513708314,5.034466218128794,35.044183916402496,27.655741944350325,5.0104998744681,-26.673793474891102,-40.16804087497292,1.4900228356439897,-6.8859600823068945,-6.885960082310067,40.08833266431076,37659.54658445735,20614.219628518877,20614.219628518877,58273.766212976225,81983.78338262995,81974.52678092894,20614.219628518877,102588.7464094478,102588.7464094478,102588.7464094478,130295.746250464,125771.44558410846,4524.300666355541,0.0,94729.15505694394,50405.021776834226,49249.03697789968,27706.999841016193,76956.03681891588,20992.362667051115,1569.2885662339431,0.0,0.8766201013074435,2.6897306425773175,0.0014957518510113484,1.0,1.0,-6.8859600823068945,329327.34957291675,1558345.4045048985,4.731904005318159,1558345.4045048985,4.731904005318159,0.7576555667342578,0.0922471397682964,3.601918946768316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601918946768316,1.2847775980193465,1.2850715270580841,2.8035349871613167,5940.354222818081,14598.4802959774,6453.830348443119,0.0004237938038489396,26299.635404604553,2681.81646174836,19290.9308018234,1967.127490205463,0.7335056362966133,0.7335056362966133,32545.694904760774,32395.05729023726,1.0058158977021425,0.8,4307.836935166118,4287.898129693729,1.0058158977021425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.487504692736,3099.015535412006,7.6420074579240715,5.034466218128794,-2.3509217115626813,7.3853879296914755,2.7773302522737224,3.5,0.7935229292210636,0.6,0.00022876623762733988,1.0000442072661122,0.0002287561249444497,199.08276799167902,0.0,2.020544615636623e-06,5.72622344071419,0.05159843814375163,7.73692459891823e-05,0.0001513969916381576,0.0005453196926652041,0.09224713976964467,0.09224713976964467,0.09224713976964467,0.09224255519361935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.29632576107,595.7237042160004,0.0,0.09224713976964467,0.0922471397682964,0.0922471397682964,0.3695959839212548,0.3695959839212548,0.5,10.060854531302764,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27706.999841016193,20992.362667051115,0.7576555667342578,0.7572345019546598,0.48936442339245556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526574790988327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.76021476117,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55913623631903,260.55913623631903,-12.590863763680943,244.71781602845968,276.4004564441784,114677.51411399263,114712.24151134917,-34.72739735656354,0.0,nan,276.4004564441784,3.2504564441784396,270.06392836103464,-3.086071638965336,263.7274002778907,-9.422599722109283,257.3908721947476,-15.759127805252376,251.05434411160337,-22.095655888396607,244.71781602845968,-28.432183971540297,1.0,1.0,25762.5980482374,25762.5980482374,275.8228638800941,2.6728638800940985,275.8228638800941,275.8228638800941,81974.16405118244,81974.52678092894,-0.36272974649909884,0.0,8575.796259387458,8575.796259387458,0.9064305423978216,3619.9285415021577,275.8228638800941,2.6728638800940985,1.0,0.002,0.12741499683904603,0.004850500323147047,0.00019665946555836607,0.0018033405346470487,0.09832973277918303,0.09832973277918303,0.0,2.0541467832257965e-13,0.9999500588687554,0.9999500588687554,0.0,0.0922425328417823,4.60692651410455e-06,0.0,0.0,0.0,1599684.1184197536,266.2640399176931,0.0,1.0,1285696.5700376045,2593.324872139374,,,,,,,,,,,,,,,,,,,3.0,14598.4802959774,1569.2885662339431,0.3695959839212548,6.1796691888313084,2.7773302522737224
