time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3350.0,-30.19469429881803,5.034348125807815,35.0441826137616,27.655747986305528,5.010480004876273,-26.674176868451546,-40.16841104077173,1.4899625744994756,-6.8859784347888535,-6.885978434683056,40.08833027258484,37659.23649149242,20614.17107855444,20614.17107855444,58273.40757004685,81983.77739222713,81974.52675821393,20614.17107855444,102588.69783676838,102588.69783676838,102588.69783676838,130295.71658271912,125771.47710340125,4524.239479317875,0.0,94729.27978103783,50404.84232783039,49249.37494800826,27707.01874595075,76956.39369395902,20992.374702981433,1569.289974579987,0.0,0.8766200096948001,2.6897287973997397,0.0014957518510113484,1.0,1.0,-6.8859784347888535,329327.11022140307,1558345.3011884203,4.731907130696776,1558345.3011884203,4.731907130696776,0.7576554841740009,0.09224713586301783,3.601914628968173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601914628968173,1.284777900806094,1.2850718169208748,2.803530965708753,5940.34570184266,14598.465339168464,6453.827943057103,0.00042379481343676463,26299.70155849434,2681.8232075677565,19290.92361196363,1967.1267570438051,0.7335035178653198,0.7335035178653198,32545.663693437025,32395.05729023726,1.0058146919803894,0.8,4307.832803950188,4287.898129693729,1.0058146919803894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5002637917264,3099.015535412006,7.641953313316172,5.034348125807815,-2.350964189155917,7.385312314963732,2.777352146899387,3.5,0.7935291848283963,0.6,0.0002287561249444497,1.0000441791522878,0.00022874601913923492,199.08311848390653,0.0,2.0132609016020204e-06,5.7055813951401255,0.05160045140465323,7.736600042019642e-05,0.00015139012452425327,0.0005452943042052212,0.09224713586291282,0.09224713586291282,0.09224713586291282,0.0922425650568161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.94572490477,595.7234929809966,0.0,0.09224713586291282,0.09224713586301783,0.09224713586301783,0.3695960133407675,0.3695960133407675,0.5,10.06071740711098,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,27707.01874595075,20992.374702981433,0.7576554841740009,0.7572263300407389,0.4893581245667002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526600234986704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.73957271559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5589101666292,260.5589101666292,-12.591089833370802,244.7174066444429,276.4004136888159,114678.7646610527,114713.3478417377,-34.583180685000386,0.0,nan,276.4004136888159,3.250413688815911,270.0638122799417,-3.0861877200582626,263.7272108710664,-9.422789128933573,257.390609462191,-15.759390537808997,251.05400805331715,-22.09599194668283,244.7174066444429,-28.43259335555709,1.0,1.0,25762.5980482374,25762.5980482374,275.82284552507235,2.6728455250723755,275.82284552507235,275.82284552507235,81974.16986767935,81974.52675821393,-0.3568905345891835,0.0,8575.796259387458,8575.796259387458,0.9064308081256716,3619.924202113014,275.82284552507235,2.6728455250723755,1.0,0.002,0.12741959002223108,0.0048504779465030345,0.0001966665475317887,0.0018033334524607814,0.09833327376589435,0.09833327376589435,0.0,-7.429820647608665e-15,0.9999502078516116,0.9999502078516116,0.0,0.09224254267994053,4.593183077296798e-06,0.0,0.0,0.0,1599684.0968068326,266.2640215652111,0.0,1.0,1285696.6325525022,2593.324619846619,,,,,,,,,,,,,,,,,,,3.0,14598.465339168464,1569.289974579987,0.3695960133407675,6.1796691888313084,2.777352146899387
3351.0,-30.195116441633534,5.034230444973441,35.04418134800924,27.655766147095733,5.010455839318259,-26.67455921353737,-40.16878110179675,1.4898986112244428,-6.885996144808871,-6.88599614484974,40.08832873094501,37658.91651708511,20614.12170017648,20614.12170017648,58273.038217261594,81983.79666677486,81974.54000379678,20614.12170017648,102588.66170397325,102588.66170397325,102588.66170397325,130295.70233426076,125771.52368138146,4524.178652879308,0.0,94729.42232240358,50404.64521504771,49249.75234150652,27707.0406302875,76956.79297179403,20992.38892701007,1569.2915086862865,0.0,0.8766199183425165,2.689727016816977,0.0014957518510113484,1.0,1.0,-6.885996144808871,329326.8792489624,1558345.2345944534,4.731910247193596,1558345.2345944534,4.731910247193596,0.7576553991140642,0.09224713309016086,3.6019088140695787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019088140695787,1.2847782208975111,1.2850721241011243,2.803525741239125,5940.334631818438,14598.45037365631,6453.826782649486,0.00042379642221100725,26299.78359040537,2681.831572494723,19290.920143427607,1967.1264033515633,0.7335010981027721,0.7335010981027721,32545.62166028875,32395.05729023726,1.0058130682021935,0.8,4307.82724032805,4287.898129693729,1.0058130682021935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.512978884741,3099.015535412006,7.641898986784181,5.034230444973441,-2.3510061602817327,7.385236605255174,2.7773739660794394,3.5,0.7935354188798398,0.6,0.00022874601913923492,1.0000440080936701,0.00022873595290599373,199.08346761895663,0.0,2.011895216946024e-06,5.701711044825032,0.05160246329987018,7.736275589567665e-05,0.00015138326324355827,0.0005452687101795878,0.09224713308663035,0.09224713308663035,0.09224713308663035,0.09224258455469028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.59601799864,595.7232814969497,0.0,0.09224713308663035,0.09224713309016086,0.09224713309016086,0.3695960431050205,0.3695960431050205,0.5,10.060580950173057,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,27707.0406302875,20992.38892701007,0.7576553991140642,0.7572176018122228,0.48935142776658774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526625662800932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.73570236527,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.558684627032,260.558684627032,-12.591315372967983,244.71699855861954,276.4003706954448,114679.91662298315,114714.4187125678,-34.502089584615504,0.0,nan,276.4003706954448,3.250370695444815,270.0636962680799,-3.0863037319200544,263.7270218407141,-9.42297815928589,257.3903474133491,-15.759652586650873,251.05367298598446,-22.096327014015515,244.71699855861954,-28.43300144138044,1.0,1.0,25762.5980482374,25762.5980482374,275.82282935943664,2.672829359436662,275.82282935943664,275.82282935943664,81974.18252511628,81974.54000379678,-0.3574786804965697,0.0,8575.796259387458,8575.796259387458,0.9064311659883906,3619.9183581399266,275.82282935943664,2.672829359436662,1.0,0.002,0.12742416075538912,0.0048504557781462185,0.0001966735951132336,0.0018033264043952702,0.0983367975566168,0.0983367975566168,0.0,-4.914961666824258e-13,0.9999504512104614,0.9999504512104614,0.0,0.09224256235637784,4.5707337830195465e-06,0.0,0.0,0.0,1599684.0759505066,266.2640038551911,0.0,1.0,1285696.692878941,2593.324376385905,,,,,,,,,,,,,,,,,,,3.0,14598.45037365631,1569.2915086862865,0.3695960431050205,6.1796691888313084,2.7773739660794394
3352.0,-30.195535917251952,5.034113190930546,35.04418010052499,27.655775157641642,5.0104344520768755,-26.674938880318347,-40.169146936945594,1.4898374151463256,-6.886012605450048,-6.886012605475803,40.08832672617862,37658.60307956931,20614.070485170138,20614.070485170138,58272.673564739445,81983.7984936809,81974.54931989011,20614.070485170138,102588.61980506024,102588.61980506024,102588.61980506024,130295.67924298639,125771.56122553538,4524.118017451006,0.0,94729.55143691394,50404.4584098253,49250.103363431816,27707.059437926146,76957.16280135796,20992.401025061852,1569.2928655838143,0.0,0.8766198356335585,2.68972536184883,0.0014957518510113484,1.0,1.0,-6.886012605450048,329326.6645709208,1558345.1479948394,4.731913068822426,1558345.1479948394,4.731913068822426,0.7576553214567009,0.09224712941187517,3.6019041239232794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6019041239232794,1.2847785279622805,1.2850724183025835,2.8035214206421006,5940.3254769918,14598.435426918611,6453.824692203615,0.00042379758158416945,26299.853682316305,2681.8387198805203,19290.91389494501,1967.125766183662,0.7334989056580182,0.7334989056580182,32545.5877574323,32395.05729023726,1.0058117585048405,0.8,4307.822752853512,4287.898129693729,1.0058117585048405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.525651578748,3099.015535412006,7.641844100020178,5.034113190930546,-2.351047241099467,7.385160432030013,2.7773957125707494,3.5,0.7935416321630713,0.6,0.00022873595290599373,1.0000437301850273,0.00022872595067785002,199.0838145491623,0.0,2.004020619517317e-06,5.6793944357120765,0.0516044673204897,7.735954854534455e-05,0.00015137640436064918,0.0005452432951313002,0.09224712940991234,0.09224712940991234,0.09224712940991234,0.09224259885353547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.2414704823,595.723071563761,0.0,0.09224712940991234,0.09224712941187517,0.09224712941187517,0.369596074238699,0.369596074238699,0.5,10.060445032974023,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27707.059437926146,20992.401025061852,0.7576553214567009,0.757209224502637,0.48934500322957325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526650992159356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.713385756164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55846001619256,260.55846001619256,-12.591539983807422,244.71659202090933,276.4003280114759,114681.1352522852,114715.49526446623,-34.360012181041995,0.0,nan,276.4003280114759,3.250328011475915,270.0635808133626,-3.086419186637386,263.72683361524867,-9.423166384751312,257.39008641713616,-15.759913582863817,251.05333921902266,-22.096660780977317,244.71659202090933,-28.433407979090646,1.0,1.0,25762.5980482374,25762.5980482374,275.8228139851346,2.67281398513461,275.8228139851346,275.8228139851346,81974.18189959491,81974.54931989011,-0.3674202951951884,0.0,8575.796259387458,8575.796259387458,0.9064314546310173,3619.913644542896,275.8228139851346,2.67281398513461,1.0,0.002,0.12742871319404556,0.004850433912881456,0.00019668061496145778,0.0018033193847875632,0.09834030748072889,0.09834030748072889,0.0,-2.5097892514258646e-13,0.9999506495323361,0.9999506495323361,0.0,0.09224257697289805,4.552438977124253e-06,0.0,0.0,0.0,1599684.0565655169,266.26398739454993,0.0,1.0,1285696.7489495534,2593.324150100534,,,,,,,,,,,,,,,,,,,3.0,14598.435426918611,1569.2928655838143,0.369596074238699,6.1796691888313084,2.7773957125707494
3353.0,-30.195953948158955,5.0339963575877285,35.04417888621684,27.655800722446315,5.010413663642881,-26.675317186980504,-40.169512562546856,1.4897769024588088,-6.886029290035992,-6.886029290024935,40.08832518780593,37658.278035326985,20614.02000115365,20614.02000115365,58272.298036480635,81983.8224161287,81974.56409173501,20614.02000115365,102588.58409288866,102588.58409288866,102588.58409288866,130295.66446249106,125771.60672749727,4524.057734993779,0.0,94729.69680409378,50404.25445337597,49250.491500797565,27707.080369602387,76957.57187039996,20992.414636189085,1569.294328861287,0.0,0.8766197499013143,2.689723684365888,0.0014957518510113484,1.0,1.0,-6.886029290035992,329326.4469723257,1558345.0815410046,4.731915993591481,1558345.0815410046,4.731915993591481,0.7576552403269453,0.09224712683980396,3.601897868837107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601897868837107,1.2847788316980822,1.285072709256544,2.8035158892495966,5940.313756634833,14598.420519542335,6453.823875942759,0.00042379934721956027,26299.939713359447,2681.8474926054714,19290.911455086683,1967.1255173873528,0.7334964135027114,0.7334964135027114,32545.54254234954,32395.05729023726,1.0058100118067035,0.8,4307.816768061848,4287.898129693729,1.0058100118067035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5382849643097,3099.015535412006,7.641789596111846,5.0339963575877285,-2.3510883434686534,7.385084701056382,2.7774173916760985,3.5,0.793547826193171,0.6,0.00022872595067785002,1.0000435797206937,0.00022871598329917968,199.08416028557306,0.0,1.9912817328421406e-06,5.643292430874626,0.051606458602222544,7.735634315499194e-05,0.00015136960752285808,0.0005452178667432918,0.09224712683986702,0.09224712683986702,0.09224712683986702,0.09224261831499832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.885989554,595.7228619567866,0.0,0.09224712683986702,0.09224712683980396,0.09224712683980396,0.3695961062368836,0.3695961062368836,0.5,10.06030977727265,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27707.080369602387,20992.414636189085,0.7576552403269453,0.7572003198673397,0.48933817842830635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526676161564585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.67728375133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55823635101973,260.55823635101973,-12.591763648980248,244.71618700482242,276.4002856972172,114682.30258150189,114716.51792953281,-34.21534803089278,0.0,nan,276.4002856972172,3.2502856972172367,270.0634659587381,-3.0865340412618707,263.7266462202582,-9.423353779741774,257.38982648178063,-15.760173518219347,251.0530067433017,-22.096993256698283,244.71618700482242,-28.43381299517756,1.0,1.0,25762.5980482374,25762.5980482374,275.82279902308966,2.6727990230896808,275.82279902308966,275.82279902308966,81974.20733302277,81974.56409173501,-0.35675871223793365,0.0,8575.796259387458,8575.796259387458,0.906431839583506,3619.9073581812922,275.82279902308966,2.6727990230896808,1.0,0.002,0.1274332435312424,0.004850412099126956,0.00019668760060622697,0.0018033123994169193,0.09834380030311349,0.09834380030311349,0.0,2.3146415339958537e-14,0.9999508891245361,0.9999508891245361,0.0,0.09224259650264582,4.530337158130994e-06,0.0,0.0,0.0,1599684.036916792,266.263970709964,0.0,1.0,1285696.805782996,2593.3239207366287,,,,,,,,,,,,,,,,,,,3.0,14598.420519542335,1569.294328861287,0.3695961062368836,6.1796691888313084,2.7774173916760985
3354.0,-30.196370588749545,5.033879935511846,35.044177702046426,27.65580473877492,5.0103935618850555,-26.675694173684672,-40.16987797860054,1.4897171468220478,-6.886046443461282,-6.8860464434756326,40.08832362817858,37657.98031962795,20613.970649129747,20613.970649129747,58271.9509687577,81983.81526203704,81974.57681513771,20613.970649129747,102588.54746426747,102588.54746426747,102588.54746426747,130295.64894321025,125771.65118499644,4523.997758213809,0.0,94729.81853002425,50404.08527419968,49250.814728693964,27707.101478942794,76957.91620763676,20992.428346028297,1569.2958114714033,0.0,0.8766196616753757,2.689721959746247,0.0014957518510113484,1.0,1.0,-6.886046443461282,329326.22325929155,1558345.0141696883,4.731919003433692,1558345.0141696883,4.731919003433692,0.757655157901753,0.09224712488155264,3.601893786798183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601893786798183,1.2847791318205313,1.2850729966410956,2.803512057122458,5940.305636817269,14598.405627125923,6453.82130230795,0.0004238002666485894,26300.00331415437,2681.853978081646,19290.903762320013,1967.1247329434632,0.7334943472017686,0.7334943472017686,32545.513035197175,32395.05729023726,1.0058088719199638,0.8,4307.81286241469,4287.898129693729,1.0058088719199638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.550878385478,3099.015535412006,7.641735625563992,5.033879935511846,-2.351129623461482,7.385009558973328,2.777439002269233,3.5,0.7935540006483522,0.6,0.00022871598329917968,1.0000434349256855,0.00022870604946891715,199.08450487316603,0.0,1.984347212832826e-06,5.623640001168229,0.051608442949435375,7.735313972440265e-05,0.00015136284357477703,0.0005451928858240946,0.09224712488149969,0.09224712488149969,0.09224712488149969,0.09224263703378523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.52741627913,595.7226533539827,0.0,0.09224712488149969,0.09224712488155264,0.09224712488155264,0.36959613959290927,0.36959613959290927,0.5,10.060175141830921,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27707.101478942794,20992.428346028297,0.757655157901753,0.757192422044494,0.4893321204023328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526701244367073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.65763132162,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5580136483929,260.5580136483929,-12.59198635160709,244.71578348008825,276.4002438166976,114683.53810441737,114717.60620640116,-34.068101983772294,0.0,nan,276.4002438166976,3.250243816697605,270.06335174937556,-3.086648250624421,263.72645968205273,-9.423540317947243,257.389567614733,-15.760432385266995,251.05267554741053,-22.097324452589447,244.71578348008825,-28.43421651991173,1.0,1.0,25762.5980482374,25762.5980482374,275.82278335327993,2.6727833532799536,275.82278335327993,275.82278335327993,81974.2017447206,81974.57681513771,-0.3750704171106918,0.0,8575.796259387458,8575.796259387458,0.9064320908015017,3619.903255732174,275.82278335327993,2.6727833532799536,1.0,0.002,0.12743775319260472,0.004850390285917474,0.00019669455414911727,0.0018033054458426617,0.09834727707455863,0.09834727707455863,0.0,-8.221288233523083e-15,0.9999511132582356,0.9999511132582356,0.0,0.09224261522018004,4.509661372592627e-06,0.0,0.0,0.0,1599684.0167159326,266.2639535565387,0.0,1.0,1285696.8642134622,2593.3236849276104,,,,,,,,,,,,,,,,,,,3.0,14598.405627125923,1569.2958114714033,0.36959613959290927,6.1796691888313084,2.777439002269233
3355.0,-30.196785268637836,5.033763952652976,35.044176574730145,27.655834494531177,5.010370909567302,-26.676069650820164,-40.17023937832562,1.489655291747195,-6.8860614508735125,-6.886061450883866,40.08832289916513,37657.64706726667,20613.917943102137,20613.917943102137,58271.56501036881,81983.84911294005,81974.60612427769,20613.917943102137,102588.52406737983,102588.52406737983,102588.52406737983,130295.64825044792,125771.71003457786,4523.938215870058,0.0,94729.97007411173,50403.86923224452,49251.22315763023,27707.124183068092,76958.34734069832,20992.44335149774,1569.2973170815092,0.0,0.8766195820436369,2.6897204508893076,0.0014957518510113484,1.0,1.0,-6.8860614508735125,329326.0275344197,1558344.9826790085,4.731921720083716,1558344.9826790085,4.731921720083716,0.7576550786287046,0.09224712352872742,3.601887004897876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601887004897876,1.2847794416951215,1.2850732938231175,2.803506102296899,5940.293019256469,14598.39074862782,6453.820938261622,0.00042380224528528094,26300.094907279745,2681.86331798114,19290.902674161178,1967.1246219821426,0.7334917513480739,0.7334917513480739,32545.46401199339,32395.05729023726,1.0058069781119003,0.8,4307.806373569742,4287.898129693729,1.0058069781119003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.563430592942,3099.015535412006,7.641680528924971,5.033763952652976,-2.35116945170295,7.384933404355926,2.7774605422056546,3.5,0.7935601549159014,0.6,0.00022870604946891715,1.0000432306646931,0.0002286961627817873,199.08484784018398,0.0,1.9776716793091903e-06,5.604721539162245,0.051610420621114685,7.734997162371018e-05,0.00015135607784520696,0.0005451674899029622,0.09224712352879334,0.09224712352879334,0.09224712352879334,0.09224266540819069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.16856007307,595.7224448837846,0.0,0.09224712352879334,0.09224712352872742,0.09224712352872742,0.3695961741477312,0.3695961741477312,0.5,10.060041398267673,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27707.124183068092,20992.44335149774,0.7576550786287046,0.757183164971017,0.48932504878976213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267262438298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.63871285961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55779167967813,260.55779167967813,-12.592208320321845,244.71538149103012,276.4002018683267,114684.65546285827,114718.61129383762,-33.95583097935049,0.0,nan,276.4002018683267,3.2502018683267124,270.0632377928662,-3.086762207133802,263.72627371740737,-9.423726282592611,257.3893096419487,-15.76069035805125,251.05234556648983,-22.097654433510144,244.71538149103012,-28.434618508969862,1.0,1.0,25762.5980482374,25762.5980482374,275.82277176352983,2.672771763529852,275.82277176352983,275.82277176352983,81974.22080599386,81974.60612427769,-0.3853182838356588,0.0,8575.796259387458,8575.796259387458,0.9064325081748988,3619.8964399223655,275.82277176352983,2.672771763529852,1.0,0.002,0.12744223261223625,0.004850368985208952,0.0001967014618806207,0.001803298538143965,0.09835073094031034,0.09835073094031034,0.0,2.4585802144150293e-14,0.9999514410932497,0.9999514410932497,0.0,0.09224264410925802,4.479419469411403e-06,0.0,0.0,0.0,1599683.9990423366,266.26393854912646,0.0,1.0,1285696.9153338654,2593.323478619998,,,,,,,,,,,,,,,,,,,3.0,14598.39074862782,1569.2973170815092,0.3695961741477312,6.1796691888313084,2.7774605422056546
3356.0,-30.19719895465252,5.033648378468233,35.04417546133204,27.655843225680314,5.010355276044118,-26.67644353158199,-40.17060053357852,1.4895998529789718,-6.886078371689337,-6.886078371701044,40.0883210458468,37657.343897233135,20613.868902192546,20613.868902192546,58271.21279942568,81983.84060830735,81974.61388268664,20613.868902192546,102588.48278487919,102588.48278487919,102588.48278487919,130295.62644820122,125771.74757412862,4523.878874072596,0.0,94730.09064199272,50403.694888065475,49251.55083769694,27707.143663322026,76958.69450101897,20992.45590997204,1569.2987156353695,0.0,0.8766194962244445,2.689718749658056,0.0014957518510113484,1.0,1.0,-6.886078371689337,329325.8068552757,1558344.90262172,4.731924647820097,1558344.90262172,4.731924647820097,0.7576549991965174,0.09224712205315663,3.6018828220785806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018828220785806,1.2847797214566525,1.2850735609457586,2.803502236161427,5940.284827379327,14598.3758955211,6453.818417200495,0.00042380318425917573,26300.158922806302,2681.8698457481714,19290.89513854076,1967.123853562711,0.7334896794791826,0.7334896794791826,32545.43377632848,32395.05729023726,1.0058058100828007,0.8,4307.802371494678,4287.898129693729,1.0058058100828007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5759468999404,3099.015535412006,7.641626893167567,5.033648378468233,-2.3512103490929794,7.3848587275612125,2.777482020602415,3.5,0.7935662916006899,0.6,0.0002286961627817873,1.0000431271968884,0.00022868630018269364,199.0851899862455,0.0,1.9682896028877393e-06,5.578132734583853,0.05161238891071757,7.734680578595024e-05,0.00015134935699583708,0.0005451426490959443,0.0922471220543715,0.0922471220543715,0.0922471220543715,0.09224268024130418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.8019086232,595.7222388925776,0.0,0.0922471220543715,0.09224712205315663,0.09224712205315663,0.3695962109963189,0.3695962109963189,0.5,10.059908144219534,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27707.143663322026,20992.45590997204,0.7576549991965174,0.7571751726980522,0.4893189020603063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526751125727209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.612124055035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5575710398633,260.5575710398633,-12.592428960136658,244.7149809939122,276.4001610858149,114685.9207225891,114719.67326423255,-33.7525416434375,0.0,nan,276.4001610858149,3.2501610858149093,270.0631250674335,-3.086874932566502,263.7260890490525,-9.423910950947459,257.3890530306735,-15.760946969326483,251.05201701229348,-22.0979829877065,244.7149809939122,-28.43501900608777,1.0,1.0,25762.5980482374,25762.5980482374,275.82275574739936,2.6727557473993784,275.82275574739936,275.82275574739936,81974.23009104689,81974.61388268664,-0.38379163974605035,0.0,8575.796259387458,8575.796259387458,0.9064327655948607,3619.8922361889736,275.82275574739936,2.6727557473993784,1.0,0.002,0.1274466959925715,0.004850347406573479,0.0001967083440837022,0.0018032916560833292,0.0983541720418511,0.0983541720418511,0.0,1.6703131933137882e-13,0.999951614965173,0.999951614965173,0.0,0.0922426586729434,4.4633802132287e-06,0.0,0.0,0.0,1599683.9791154037,266.26392162831064,0.0,1.0,1285696.972971971,2593.3232460087806,,,,,,,,,,,,,,,,,,,3.0,14598.3758955211,1569.2987156353695,0.3695962109963189,6.1796691888313084,2.777482020602415
3357.0,-30.197611112663747,5.0335331947293716,35.04417439821261,27.65586847616362,5.0103338080363,-26.676816620592334,-40.17096151420844,1.4895393159666068,-6.88609639741054,-6.886096397399891,40.088320268780976,37657.024715406376,20613.822048684826,20613.822048684826,58270.8467640912,81983.86641124531,81974.63365620456,20613.822048684826,102588.45570488939,102588.45570488939,102588.45570488939,130295.62412738882,125771.80412827234,4523.819999116478,0.0,94730.23558996717,50403.494474203595,49251.93457307063,27707.16842249943,76959.10299557007,20992.472194108926,1569.3003914668964,0.0,0.8766194001980316,2.6897169373396985,0.0014957518510113484,1.0,1.0,-6.88609639741054,329325.5717662168,1558344.8690547068,4.7319279237779694,1558344.8690547068,4.7319279237779694,0.7576549098774785,0.09224712300255307,3.601876587078283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601876587078283,1.2847800250184436,1.2850738519050466,2.80349672079201,5940.27314097336,14598.361048502318,6453.8176107869685,0.0004238049458675168,26300.24469183966,2681.8785917555597,19290.892728116763,1967.1236077678682,0.7334871958093329,0.7334871958093329,32545.3887063838,32395.05729023726,1.005804068993533,0.8,4307.796405913887,4287.898129693729,1.005804068993533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.5884223641856,3099.015535412006,7.641574184477973,5.0335331947293716,-2.351251826988256,7.384785021717628,2.7775034289777722,3.5,0.7935724082793635,0.6,0.00022868630018269364,1.0000429680429779,0.0002286764744021135,199.0855308695798,0.0,1.9634974143211378e-06,5.564551672186105,0.05161435240813189,7.734364159862165e-05,0.000151342658584072,0.000545117578580151,0.09224712300255164,0.09224712300255164,0.09224712300255164,0.09224270648880971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.4368041168,595.7220324511325,0.0,0.09224712300255164,0.09224712300255307,0.09224712300255307,0.3695962485338808,0.3695962485338808,0.5,10.059775648807715,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27707.16842249943,20992.472194108926,0.7576549098774785,0.7571663974233873,0.4893121573619952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526775948070734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.59854299264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5573510958314,260.5573510958314,-12.592648904168584,244.71458192835996,276.4001202633034,114687.04821443431,114720.69431818709,-33.646103752766926,0.0,nan,276.4001202633034,3.2501202633034154,270.0630125963138,-3.08698740368618,263.72590492932545,-9.424095070674525,257.38879726233694,-15.76120273766304,251.05168959534896,-22.098310404651016,244.71458192835996,-28.435418071640015,1.0,1.0,25762.5980482374,25762.5980482374,275.822740027436,2.6727400274360207,275.822740027436,275.822740027436,81974.25732371194,81974.63365620456,-0.3763324926258065,0.0,8575.796259387458,8575.796259387458,0.9064331493103811,3619.8859700136745,275.822740027436,2.6727400274360207,1.0,0.002,0.12745113418037082,0.004850325732585567,0.0001967151869569004,0.0018032848130401277,0.0983575934784502,0.0983575934784502,0.0,-2.9720149952172648e-15,0.9999518880635487,0.9999518880635487,0.0,0.09224268481483336,4.438187719711063e-06,0.0,0.0,0.0,1599683.957887264,266.26390360258944,0.0,1.0,1285697.0343737623,2593.3229982084235,,,,,,,,,,,,,,,,,,,3.0,14598.361048502318,1569.3003914668964,0.3695962485338808,6.1796691888313084,2.7775034289777722
3358.0,-30.19802191848189,5.033418410343064,35.044173350895406,27.655890583433234,5.010313237722955,-26.677188402859827,-40.17132235513998,1.4894797220972613,-6.886113651969765,-6.886113651974052,40.08831859818233,37656.714061616745,20613.774126385793,20613.774126385793,58270.488188002535,81983.88633386425,81974.64226072493,20613.774126385793,102588.41638711072,102588.41638711072,102588.41638711072,130295.60497542488,125771.84370674362,4523.761268681267,0.0,94730.37586842281,50403.303842130306,49252.302251436115,27707.188588314166,76959.49083975027,20992.485231235176,1569.3018291483695,0.0,0.8766193118430026,2.689715202555428,0.0014957518510113484,1.0,1.0,-6.886113651969765,329325.346734678,1558344.796889845,4.731930938025643,1558344.796889845,4.731930938025643,0.7576548289742037,0.0922471227313962,3.601870740611631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601870740611631,1.2847803240922584,1.2850741384226323,2.803491517630827,5940.262116099175,14598.346218305005,6453.816487667448,0.00042380655292674024,26300.326327739545,2681.8869163006275,19290.889371037356,1967.1232654410383,0.7334847914297862,0.7334847914297862,32545.346444955674,32395.05729023726,1.0058024364001317,0.8,4307.790812076006,4287.898129693729,1.0058024364001317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.600854178596,3099.015535412006,7.641521203722547,5.033418410343064,-2.35129272275936,7.3847111331024236,2.777524762513996,3.5,0.7935785035754275,0.6,0.0002286764744021135,1.000042827216445,0.00022866668124466206,199.0858706355836,0.0,1.956170743007684e-06,5.543787885683777,0.0516163085788749,7.734047875543131e-05,0.00015133599564668218,0.0005450926947211137,0.09224712273070121,0.09224712273070121,0.09224712273070121,0.09224272220406855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.06506848097,595.7218281215459,0.0,0.09224712273070121,0.0922471227313962,0.0922471227313962,0.3695962878441269,0.3695962878441269,0.5,10.059643632876796,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27707.188588314166,20992.485231235176,0.7576548289742037,0.7571579223326319,0.4893056548415561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526800678810303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.577779206134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55713192561115,260.55713192561115,-12.592868074388832,244.7141842758091,276.40007957541343,114688.19256268552,114721.72029194534,-33.52772925980666,0.0,nan,276.40007957541343,3.2500795754134515,270.0629005154918,-3.087099484508201,263.7257214555717,-9.424278544428262,257.3885423956506,-15.761457604349403,251.05136333573006,-22.098636664269918,244.7141842758091,-28.43581572419089,1.0,1.0,25762.5980482374,25762.5980482374,275.8227237762113,2.672723776211342,275.8227237762113,275.8227237762113,81974.2826657253,81974.64226072493,-0.3595949996233685,0.0,8575.796259387458,8575.796259387458,0.9064335091144705,3619.8800943146894,275.8227237762113,2.672723776211342,1.0,0.002,0.12745555617900298,0.0048503042651022905,0.00019672200515351366,0.00180327799478182,0.09836100257675683,0.09836100257675683,0.0,-6.466658805659442e-14,0.9999520635589147,0.9999520635589147,0.0,0.09224270073263209,4.4219987640974075e-06,0.0,0.0,0.0,1599683.9375672864,266.2638863480302,0.0,1.0,1285697.0931487046,2593.3227610093286,,,,,,,,,,,,,,,,,,,3.0,14598.346218305005,1569.3018291483695,0.3695962878441269,6.1796691888313084,2.777524762513996
3359.0,-30.198431207538203,5.033304025404186,35.04417232591759,27.65589536810296,5.010291902891003,-26.677558896495746,-40.17167917974291,1.4894195918476296,-6.886130735824111,-6.8861307358212445,40.088317147679575,37656.41176389713,20613.72619269257,20613.72619269257,58270.1379565897,81983.8838070929,81974.65397207884,20613.72619269257,102588.38016477141,102588.38016477141,102588.38016477141,130295.58966850388,125771.88686524953,4523.702803254346,0.0,94730.49871426464,50403.12654286284,49252.635746002,27707.20950373247,76959.84524973447,20992.49881991515,1569.3032981664408,0.0,0.8766192235793421,2.689713484934862,0.0014957518510113484,1.0,1.0,-6.886130735824111,329325.1239295745,1558344.734232573,4.7319339491566454,1558344.734232573,4.7319339491566454,0.7576547474796127,0.09224712293655125,3.6018665450571574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018665450571574,1.284780625608058,1.2850744274246713,2.803487594119404,5940.2538026492775,14598.331401458026,6453.814042082802,0.0004238075228795718,26300.391069253612,2681.893518097782,19290.88206102119,1967.1225200268382,0.7334827079272268,0.7334827079272268,32545.316117206654,32395.05729023726,1.0058012648148043,0.8,4307.786797812437,4287.898129693729,1.0058012648148043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6132442884964,3099.015535412006,7.6414683373670576,5.033304025404186,-2.351333406236754,7.3846374316409396,2.777546024548675,3.5,0.7935845784424786,0.6,0.00022866668124466206,1.0000426692314641,0.00022865692462941916,199.0862091481359,0.0,1.9496792774885295e-06,5.525391072402493,0.05161825825815239,7.733735123375826e-05,0.00015132933001090382,0.0005450680510521885,0.09224712293636986,0.09224712293636986,0.09224712293636986,0.09224274035939771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.69180090143,595.7216243006859,0.0,0.09224712293636986,0.09224712293655125,0.09224712293655125,0.36959632781500207,0.36959632781500207,0.5,10.059512155565427,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27707.20950373247,20992.49881991515,0.7576547474796127,0.7571498846899091,0.4892994735332716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526825328494248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.55938239286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5569134568959,260.5569134568959,-12.59308654310405,244.71378803438645,276.4000388794057,114689.37651943993,114722.79693549522,-33.4204160553096,0.0,nan,276.4000388794057,3.2500388794057358,270.06278871040126,-3.087211289598713,263.72553854139807,-9.424461458601911,257.38828837239384,-15.761711627606132,251.05103820339036,-22.098961796609615,244.71378803438645,-28.436211965613523,1.0,1.0,25762.5980482374,25762.5980482374,275.8227080579928,2.6727080579928497,275.8227080579928,275.8227080579928,81974.27780439169,81974.65397207884,-0.37616768715088256,0.0,8575.796259387458,8575.796259387458,0.906433767317753,3619.8758777824432,275.8227080579928,2.6727080579928497,1.0,0.002,0.12745996011753832,0.004850282903720837,0.00019672879554357206,0.0018032712044548692,0.09836439777178603,0.09836439777178603,0.0,-1.5586490431651612e-15,0.9999522593394986,0.9999522593394986,0.0,0.09224271899797291,4.4039385783442616e-06,0.0,0.0,0.0,1599683.9174483372,266.26386926417587,0.0,1.0,1285697.151342155,2593.3225261569864,,,,,,,,,,,,,,,,,,,3.0,14598.331401458026,1569.3032981664408,0.36959632781500207,6.1796691888313084,2.777546024548675
3360.0,-30.19883902918259,5.033190042950593,35.04417132046996,27.655916951503627,5.010271116290853,-26.67792801463574,-40.17203579479826,1.4893601017430134,-6.886147439382967,-6.886147439416742,40.088315660854526,37656.097673438526,20613.677894449018,20613.677894449018,58269.77556788754,81983.90392219226,81974.66568902362,20613.677894449018,102588.34358347264,102588.34358347264,102588.34358347264,130295.57346176435,125771.92889021558,4523.6445715487625,0.0,94730.63822801024,50402.93148892108,49253.00748787684,27707.22987829171,76960.23736616856,20992.512047067954,1569.304731862694,0.0,0.8766191375442443,2.6897118055501887,0.0014957518510113484,1.0,1.0,-6.886147439382967,329324.90608433285,1558344.6700059788,4.731936884260193,1558344.6700059788,4.731936884260193,0.7576546677268283,0.09224712318949978,3.6018607553078748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018607553078748,1.2847809240538914,1.285074713402987,2.8034824364786344,5940.242874227387,14598.316601303315,6453.812884897006,0.00042380910921662764,26300.4720791637,2681.901778809655,19290.87860211541,1967.1221673166076,0.7334803171612431,0.7334803171612431,32545.274265739125,32395.05729023726,1.005799648059414,0.8,4307.781258238058,4287.898129693729,1.005799648059414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6255930988086,3099.015535412006,7.641415453346784,5.033190042950593,-2.3513737460136603,7.384563788964253,2.7775672157760187,3.5,0.7935906330788625,0.6,0.00022865692462941916,1.0000425163898956,0.0002286472033757719,199.08654644804162,0.0,1.942407542826637e-06,5.50478297637069,0.05162020066569521,7.733422566556893e-05,0.00015132269896385024,0.0005450432907851598,0.09224712318971326,0.09224712318971326,0.09224712318971326,0.09224275798420539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.3158455864,595.721421351728,0.0,0.09224712318971326,0.09224712318949978,0.09224712318949978,0.36959636868819057,0.36959636868819057,0.5,10.059381199455864,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27707.22987829171,20992.512047067954,0.7576546677268283,0.7571413181932665,0.4892928993224755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526849887247064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.53877429682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55669574537905,260.55669574537905,-12.593304254620932,244.71339320596908,276.3999982847894,114690.51096884545,114723.81555184287,-33.30458299742634,0.0,nan,276.3999982847894,3.249998284789399,270.0626772690247,-3.087322730975302,263.7253562532611,-9.424643746738866,257.3880352374967,-15.761964762503283,251.05071422173322,-22.09928577826676,244.71339320596908,-28.436606794030894,1.0,1.0,25762.5980482374,25762.5980482374,275.82269272067805,2.6726927206780715,275.82269272067805,275.82269272067805,81974.29940324233,81974.66568902362,-0.36628578128875233,0.0,8575.796259387458,8575.796259387458,0.9064341236309684,3619.870059084414,275.82269272067805,2.6726927206780715,1.0,0.002,0.12746434654146718,0.004850261683514551,0.00019673555905360643,0.0018032644409718482,0.09836777952680321,0.09836777952680321,0.0,2.545446492474568e-14,0.9999524492064553,0.9999524492064553,0.0,0.0922427367655899,4.386423909874726e-06,0.0,0.0,0.0,1599683.8977772396,266.263852560617,0.0,1.0,1285697.2082401952,2593.322296532613,,,,,,,,,,,,,,,,,,,3.0,14598.316601303315,1569.304731862694,0.36959636868819057,6.1796691888313084,2.7775672157760187
3361.0,-30.1992454142041,5.033076461370103,35.04417033741159,27.655936893448256,5.01025068675561,-26.678295804111233,-40.172392200306035,1.4893010766535224,-6.8861640818435035,-6.886164081846154,40.088314295529194,37655.79040670509,20613.629789674804,20613.629789674804,58269.4201963799,81983.9213677001,81974.67881978257,20613.629789674804,102588.30860945737,102588.30860945737,102588.30860945737,130295.55926318288,125771.97265894832,4523.586604234561,0.0,94730.77537277309,50402.74356684486,49253.368673253586,27707.250653725514,76960.6193269791,20992.5255680678,1569.306182868975,0.0,0.876619051377505,2.6897101323092114,0.0014957518510113484,1.0,1.0,-6.8861640818435035,329324.6890360418,1558344.611028337,4.731939823855081,1558344.611028337,4.731939823855081,0.7576545876176691,0.09224712387106015,3.6018551608246914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018551608246914,1.2847812202514606,1.285074997177953,2.8034774357300516,5940.232278241214,14598.30181690279,6453.811571765359,0.000423810618368501,26300.551005799814,2681.909827086703,19290.87467707704,1967.1217670740816,0.733477966785677,0.733477966785677,32545.23382574875,32395.05729023726,1.0057980858309996,0.8,4307.7759054906455,4287.898129693729,1.0057980858309996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.637901531884,3099.015535412006,7.641362755901792,5.033076461370103,-2.3514139393902163,7.38449040076032,2.777588337778192,3.5,0.7935966679366262,0.6,0.0002286472033757719,1.0000423667567206,0.00022863751674572272,199.08688256075487,0.0,1.9353708157771187e-06,5.484840891912354,0.05162213603651099,7.733110205065262e-05,0.00015131610132511927,0.0005450186804737527,0.09224712387093272,0.09224712387093272,0.09224712387093272,0.09224277682321864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.93785241153,595.7212190711369,0.0,0.09224712387093272,0.09224712387106015,0.09224712387106015,0.3695964103989852,0.3695964103989852,0.5,10.059250788026564,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27707.250653725514,20992.5255680678,0.7576545876176691,0.7571329428732019,0.489286478409414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687435802905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.518832212365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5564788164509,260.5564788164509,-12.593521183549058,244.71299978503689,276.39995784786515,114691.65005779527,114724.83492367763,-33.18486588239523,0.0,nan,276.39995784786515,3.2499578478651756,270.06256623529913,-3.0874337647008474,263.72517462273385,-9.424825377266131,257.3877830101678,-15.762216989832154,251.0503913976026,-22.09960860239738,244.71299978503689,-28.437000214963092,1.0,1.0,25762.5980482374,25762.5980482374,275.82267760939027,2.6726776093902913,275.82267760939027,275.82267760939027,81974.31823141607,81974.67881978257,-0.36058836650045123,0.0,8575.796259387458,8575.796259387458,0.906434467926901,3619.864436628815,275.82267760939027,2.6726776093902913,1.0,0.002,0.1274687147227402,0.004850240549943899,0.00019674229443110685,0.0018032577055714964,0.09837114721555343,0.09837114721555343,0.0,2.602952575703199e-15,0.9999526469653293,0.9999526469653293,0.0,0.09224275568980521,4.368181254942219e-06,0.0,0.0,0.0,1599683.8781780936,266.2638359181565,0.0,1.0,1285697.2649301016,2593.322067748216,,,,,,,,,,,,,,,,,,,3.0,14598.30181690279,1569.306182868975,0.3695964103989852,6.1796691888313084,2.777588337778192
3362.0,-30.19965032269311,5.032963278656645,35.04416937797992,27.655955647956603,5.010230475904057,-26.678662242830963,-40.1727446244098,1.4892423960466865,-6.886180691795744,-6.8861806918294,40.08831301066244,37655.4755745006,20613.58192563679,20613.58192563679,58269.05750013739,81983.93696382,81974.69270951778,20613.58192563679,102588.27463515458,102588.27463515458,102588.27463515458,130295.54629356808,125772.01739024754,4523.5289033205445,0.0,94730.91073117327,50402.54813271247,49253.73622051199,27707.271658413505,76961.0078789255,20992.539258046498,1569.3076436179554,0.0,0.8766189650799827,2.689708462337453,0.0014957518510113484,1.0,1.0,-6.886180691795744,329324.472411831,1558344.5555256046,4.731942767912018,1558344.5555256046,4.731942767912018,0.7576545073384,0.09224712495848901,3.6018497127313114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018497127313114,1.2847815147661468,1.2850752793141316,2.803472552597328,5940.221931468932,14598.287047688551,6453.810143209915,0.0004238120698791822,26300.628367788857,2681.9177158141524,19290.87040702922,1967.1213316503822,0.7334756469413981,0.7334756469413981,32545.194443932018,32395.05729023726,1.005796564481126,0.8,4307.770692805982,4287.898129693729,1.005796564481126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.650169695586,3099.015535412006,7.641310262243125,5.032963278656645,-2.3514540048032258,7.384417283459871,2.777609390739662,3.5,0.7936026830684748,0.6,0.00022863751674572272,1.0000422129612878,0.0002286278656864792,199.08721745325656,0.0,1.9284809790113544e-06,5.4653150945181785,0.05162406451749,7.732801344432171e-05,0.00015130950330140101,0.0005449940909996687,0.09224712495798036,0.09224712495798036,0.09224712495798036,0.09224279633314454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.557584686,595.7210175338488,0.0,0.09224712495798036,0.09224712495848901,0.09224712495848901,0.3695964530464873,0.3695964530464873,0.5,10.059120929215318,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,27707.271658413505,20992.539258046498,0.7576545073384,0.7571244076195811,0.48927991735425186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526898742686813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.49930641497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5562626819334,260.5562626819334,-12.593737318066587,244.71260777270953,276.3999175911575,114692.79061126652,114725.85395160681,-33.063340340271694,0.0,nan,276.3999175911575,3.249917591157498,270.0624556274676,-3.0875443725323635,263.72499366377826,-9.425006336221713,257.3875317000884,-15.762468299911575,251.05006973639917,-22.09993026360081,244.71260777270953,-28.437392227290445,1.0,1.0,25762.5980482374,25762.5980482374,275.82266261905085,2.672662619050868,275.82266261905085,275.82266261905085,81974.33528310804,81974.69270951778,-0.35742640974058304,0.0,8575.796259387458,8575.796259387458,0.9064348032135161,3619.858961294968,275.82266261905085,2.672662619050868,1.0,0.002,0.12747306440076614,0.0048502194990462,0.00019674900126232927,0.0018032509987077614,0.09837450063116464,0.09837450063116464,0.0,-2.990923481105412e-14,0.9999528475487047,0.9999528475487047,0.0,0.09224277528042228,4.349678066734178e-06,0.0,0.0,0.0,1599683.8586172266,266.26381930820423,0.0,1.0,1285697.3215092677,2593.321839410762,,,,,,,,,,,,,,,,,,,3.0,14598.287047688551,1569.3076436179554,0.3695964530464873,6.1796691888313084,2.777609390739662
