time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3363.0,-30.20005378753074,5.032850492662773,35.044168442293376,27.655973424576246,5.010210405442755,-26.67902736823336,-40.17309680404139,1.4891839861461549,-6.886197281113084,-6.886197281097112,40.08831177646404,37655.16678384115,20613.534319288265,20613.534319288265,58268.70110312942,81983.95117641418,81974.70690548446,20613.534319288265,102588.24122477273,102588.24122477273,102588.24122477273,130295.53399621812,125772.0625299938,4523.471466224315,0.0,94731.04464908697,50402.35869116748,49254.09550879943,27707.292771445376,76961.3882802448,20992.553029359187,1569.309108622983,0.0,0.8766188787008284,2.6897067944411948,0.0014957518510113484,1.0,1.0,-6.886197281113084,329324.2560568542,1558344.5022128506,4.731945714754214,1558344.5022128506,4.731945714754214,0.7576544270320673,0.09224712642101486,3.601844381733321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601844381733321,1.2847818079411228,1.285075560155991,2.8034677635304606,5940.211784010912,14598.272294508015,6453.8086240503535,0.00042381347554629087,26300.70447504992,2681.9254765949554,19290.865866159627,1967.1208686105479,0.7334733518054563,0.7334733518054563,32545.155908533674,32395.05729023726,1.0057950758294911,0.8,4307.765592155565,4287.898129693729,1.0057950758294911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.662397626967,3099.015535412006,7.641257978545137,5.032850492662773,-2.351493950294291,7.3843444429570635,2.7776303747233855,3.5,0.7936086784923958,0.6,0.0002286278656864792,1.000042062592392,0.0002286182494102409,199.0875511527311,0.0,1.921402530269766e-06,5.4452547707845165,0.05162598592002027,7.732492709445046e-05,0.00015130293859202872,0.0005449696393074404,0.0922471264209839,0.0922471264209839,0.0922471264209839,0.0922428161557144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.1749068268,595.7208167824859,0.0,0.0922471264209839,0.09224712642101486,0.09224712642101486,0.36959649666771105,0.36959649666771105,0.5,10.058991621268662,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27707.292771445376,20992.553029359187,0.7576544270320673,0.7571160344840919,0.48927348668302084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269230388248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.479246091236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55604734139246,260.55604734139246,-12.59395265860752,244.71221716351127,276.3998775192738,114693.93061106787,114726.87249235097,-32.941881283107456,0.0,nan,276.3998775192738,3.2498775192738094,270.0623454481213,-3.0876545518786997,263.7248133769691,-9.425186623030868,257.38728130581575,-15.76271869418423,251.04974923466366,-22.100250765336312,244.71221716351127,-28.437782836488708,1.0,1.0,25762.5980482374,25762.5980482374,275.82264768513573,2.6726476851357575,275.82264768513573,275.82264768513573,81974.35095395586,81974.70690548446,-0.35595152860332746,0.0,8575.796259387458,8575.796259387458,0.9064351312936644,3619.853603641988,275.82264768513573,2.6726476851357575,1.0,0.002,0.12747739563616262,0.004850198528634238,0.00019675567963604643,0.0018032443203678439,0.09837783981802321,0.09837783981802321,0.0,3.89011739487799e-15,0.999953047476136,0.999953047476136,0.0,0.0922427951856102,4.331235404667824e-06,0.0,0.0,0.0,1599683.8390806578,266.2638027188869,0.0,1.0,1285697.3780181343,2593.321611357039,,,,,,,,,,,,,,,,,,,3.0,14598.272294508015,1569.309108622983,0.36959649666771105,6.1796691888313084,2.7776303747233855
3364.0,-30.20045583525987,5.032738101158261,35.0441675298322,27.65599036300557,5.010190425749996,-26.67939120915888,-40.1734488439746,1.4891257996488492,-6.886213857557891,-6.8862138575557434,40.08831057476898,37654.863746261646,20613.48698056554,20613.48698056554,58268.350726827186,81983.96431455528,81974.72113476487,20613.48698056554,102588.2081153304,102588.2081153304,102588.2081153304,130295.52203889418,125772.1077505667,4523.414288327473,0.0,94731.17735859685,50402.174875282806,49254.44720368227,27707.313923563786,76961.76112724605,20992.566831642427,1569.3105747835184,0.0,0.8766187922674608,2.689705127839878,0.0014957518510113484,1.0,1.0,-6.886213857557891,329324.03986985877,1558344.4503029068,4.7319486634462775,1558344.4503029068,4.7319486634462775,0.7576543467748139,0.0922471282347346,3.6018391484491823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018391484491823,1.2847820999993005,1.285075839925482,2.8034630529574964,5940.201802872054,14598.257556751678,6453.807030183634,0.0004238148430929123,26300.779533529298,2681.93313042979,19290.86110198534,1967.1203827999718,0.7334710774405973,0.7334710774405973,32545.118079453925,32395.05729023726,1.0057936144639075,0.8,4307.760584995403,4287.898129693729,1.0057936144639075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6745853362786,3099.015535412006,7.6412059084568815,5.032738101158261,-2.3515337815962747,7.384271882754535,2.7776512897463284,3.5,0.7936146542132366,0.6,0.0002286182494102409,1.0000419149892734,0.00022860866728040402,199.08788368112135,0.0,1.914480887491187e-06,5.425638835150024,0.051627900400907756,7.732184208265653e-05,0.00015129640732758435,0.000544945322932207,0.09224712823501054,0.09224712823501054,0.09224712823501054,0.09224283608479669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.7897664163,595.7206168331927,0.0,0.09224712823501054,0.0922471282347346,0.0922471282347346,0.36959654126088887,0.36959654126088887,0.5,10.058862856840275,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27707.313923563786,20992.566831642427,0.7576543467748139,0.7571078139764527,0.48926717885268156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947248415147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.4596301556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5558327875469,260.5558327875469,-12.594167212453101,244.71182794792526,276.39983762716884,114695.06884135366,114727.8903771345,-32.82153578085503,0.0,nan,276.39983762716884,3.2498376271688585,270.0622356913196,-3.0877643086803914,263.7246337554721,-9.42536624452788,257.38703181962194,-15.762968180378039,251.04942988377377,-22.10057011622621,244.71182794792526,-28.43817205207472,1.0,1.0,25762.5980482374,25762.5980482374,275.82263276791434,2.672632767914365,275.82263276791434,275.82263276791434,81974.36549948508,81974.72113476487,-0.355635279789567,0.0,8575.796259387458,8575.796259387458,0.9064354533601349,3619.848344191428,275.82263276791434,2.672632767914365,1.0,0.002,0.1274817086764092,0.004850177636096388,0.00019676232993110282,0.0018032376701041506,0.09838116496555141,0.09838116496555141,0.0,3.525348415966967e-14,0.9999532447207589,0.9999532447207589,0.0,0.0922428151944948,4.313040239808234e-06,0.0,0.0,0.0,1599683.8195592423,266.2637861424421,0.0,1.0,1285697.4344831582,2593.321383480301,,,,,,,,,,,,,,,,,,,3.0,14598.257556751678,1569.3105747835184,0.36959654126088887,6.1796691888313084,2.7776512897463284
3365.0,-30.200856491508407,5.032626101832892,35.04416663968701,27.65600667279216,5.010170491516282,-26.679753793205414,-40.173800639435626,1.4890677932074525,-6.886230429093416,-6.8862304290904435,40.088309393303646,37654.566193294406,20613.43991906828,20613.43991906828,58268.00611236269,81983.97666009453,81974.73521425707,20613.43991906828,102588.17513332536,102588.17513332536,102588.17513332536,130295.51020275503,125772.15283914524,4523.357363609788,0.0,94731.3090717287,50401.996346512424,49254.79191690697,27707.335069429668,76962.12698633663,20992.580631754325,1569.3120401348635,0.0,0.8766187057831606,2.689703461733053,0.0014957518510113484,1.0,1.0,-6.886230429093416,329323.8237470135,1558344.3992675887,4.731951613876282,1558344.3992675887,4.731951613876282,0.7576542666102908,0.09224713037740685,3.601833995156933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601833995156933,1.2847823911447755,1.285076118825929,2.803458406639277,5940.19195788129,14598.24283393592,6453.805376178331,0.0004238161795860003,26300.853731489427,2681.9406965160815,19290.856158052804,1967.1198786591553,0.7334688202518799,0.7334688202518799,32545.080828589165,32395.05729023726,1.0057921754356154,0.8,4307.7556543693545,4287.898129693729,1.0057921754356154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.686732817133,3099.015535412006,7.641154055549711,5.032626101832892,-2.351573504477277,7.384199606310169,2.777672135796905,3.5,0.7936206102276872,0.6,0.00022860866728040402,1.0000417700566038,0.0002285991186822771,199.08821505961342,0.0,1.9076859503823664e-06,5.406381983383627,0.05162980808685814,7.7318759326909e-05,0.00015128990795349503,0.0005449211335910617,0.09224713037822814,0.09224713037822814,0.09224713037822814,0.09224285597780205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.4021562359,595.72041768772,0.0,0.09224713037822814,0.09224713037740685,0.09224713037740685,0.3695965868018119,0.3695965868018119,0.5,10.058734625116546,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27707.335069429668,20992.580631754325,0.7576542666102908,0.7570997371565266,0.4892609867705366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526971373049735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.440373303834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55561900799324,260.55561900799324,-12.594380992006734,244.71144011332873,276.39979790265784,114696.20428166032,114728.90736958983,-32.70308792949558,0.0,nan,276.39979790265784,3.2497979026578605,270.06212634479243,-3.087873655207545,263.7244547869267,-9.425545213073292,257.3867832290594,-15.763216770940573,251.04911167119445,-22.100888328805524,244.71144011332873,-28.438559886671243,1.0,1.0,25762.5980482374,25762.5980482374,275.82261783815045,2.6726178381504724,275.82261783815045,275.82261783815045,81974.37939850202,81974.73521425707,-0.3558157550578471,0.0,8575.796259387458,8575.796259387458,0.9064357705035804,3619.843165132718,275.82261783815045,2.6726178381504724,1.0,0.002,0.12748600388469014,0.004850156818705805,0.00019676895270484603,0.0018032310474395583,0.098384476352423,0.098384476352423,0.0,1.4440445367247534e-13,0.9999534380299109,0.9999534380299109,0.0,0.09224283516928142,4.295208125440032e-06,0.0,0.0,0.0,1599683.8000436057,266.26376957090656,0.0,1.0,1285697.490931447,2593.321155671128,,,,,,,,,,,,,,,,,,,3.0,14598.24283393592,1569.3120401348635,0.3695965868018119,6.1796691888313084,2.777672135796905
3366.0,-30.20125536279012,5.0325145300564165,35.044165799816795,27.656036044377856,5.01015234103532,-26.680114592404642,-40.174148383643455,1.4890115706624338,-6.88624434602076,-6.886244346044314,40.08830906263751,37654.248643269864,20613.388613210296,20613.388613210296,58267.63725648016,81984.00422974369,81974.76750653608,20613.388613210296,102588.15611974637,102588.15611974637,102588.15611974637,130295.51364693348,125772.21281609761,4523.300830835867,0.0,94731.45199418945,50401.79371001397,49255.17587130609,27707.35752718711,76962.5333984932,20992.595557346336,1569.3135028747408,0.0,0.8766186306093069,2.689702062521856,0.0014957518510113484,1.0,1.0,-6.88624434602076,329323.6422451477,1558344.3849837524,4.731954178448338,1558344.3849837524,4.731954178448338,0.757654191192643,0.09224713282909025,3.6018277075130034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018277075130034,1.284782673875925,1.2850763893532045,2.8034528957703255,5940.180281011269,14598.228125594565,6453.804625932502,0.00042381794805657953,26300.939324940613,2681.949424619071,19290.853915517815,1967.1196499842267,0.733466347995591,0.733466347995591,32545.035377984634,32395.05729023726,1.0057904196459053,0.8,4307.749638403387,4287.898129693729,1.0057904196459053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.698840046914,3099.015535412006,7.6411007437923715,5.0325145300564165,-2.3516114639384442,7.384125993994861,2.777692912835683,3.5,0.7936265465244808,0.6,0.0002285991186822771,1.0000415840989056,0.00022858961298920173,199.08854496274756,0.0,1.9010133574101178e-06,5.387471854900274,0.05163170910021555,7.731571218364923e-05,0.00015128340649862788,0.0005448967652137107,0.09224713282861777,0.09224713282861777,0.09224713282861777,0.09224288606048696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.0146658479,595.7202185449269,0.0,0.09224713282861777,0.09224713282909025,0.09224713282909025,0.369596633252299,0.369596633252299,0.5,10.058607221964992,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27707.35752718711,20992.595557346336,0.757654191192643,0.7570909465100969,0.48925427712086045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526995414265542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.42146317535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55540618638094,260.55540618638094,-12.594593813619042,244.71105373316038,276.39975863960154,114697.3176337024,114729.87418000671,-32.55654630432797,0.0,nan,276.39975863960154,3.2497586396015663,270.06201765831344,-3.0879823416865406,263.7242766770256,-9.425723322974363,257.3865356957361,-15.763464304263891,251.04879471444855,-22.10120528555143,244.71105373316038,-28.438946266839594,1.0,1.0,25762.5980482374,25762.5980482374,275.8226076867104,2.672607686710421,275.8226076867104,275.8226076867104,81974.40097304697,81974.76750653608,-0.36653348911204375,0.0,8575.796259387458,8575.796259387458,0.9064361574569675,3619.8368460505685,275.8226076867104,2.672607686710421,1.0,0.002,0.12749027087922457,0.004850136596023118,0.00019677553300297376,0.0018032244669406467,0.09838776650148688,0.09838776650148688,0.0,-5.637938033098422e-14,0.9999537438785706,0.9999537438785706,0.0,0.09224286583451259,4.2669945776553605e-06,0.0,0.0,0.0,1599683.7836541925,266.2637556539792,0.0,1.0,1285697.5383372363,2593.320964354922,,,,,,,,,,,,,,,,,,,3.0,14598.228125594565,1569.3135028747408,0.369596633252299,6.1796691888313084,2.777692912835683
3367.0,-30.20165318329578,5.032403336272549,35.04416498296551,27.65604491522538,5.010134549726251,-26.68047440999373,-40.1744959881529,1.488955776424217,-6.886261513466707,-6.886261513457388,40.08830804662206,37653.955935823564,20613.343254087096,20613.343254087096,58267.29918991066,81984.00266818602,81974.781061596,20613.343254087096,102588.1243156831,102588.1243156831,102588.1243156831,130295.50405535198,125772.25947251203,4523.244582839957,0.0,94731.5727717498,50401.62308148544,49255.49965584928,27707.379739668868,76962.87939551815,20992.61008696447,1569.315032931288,0.0,0.8766185402155452,2.689700336503541,0.0014957518510113484,1.0,1.0,-6.886261513466707,329323.4183507582,1558344.3410942506,4.7319572622511705,1558344.3410942506,4.7319572622511705,0.7576541081908654,0.09224713642759841,3.601823464417929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601823464417929,1.2847829545149392,1.2850766578429877,2.8034489808263157,5940.171985714692,14598.213439656838,6453.802228954342,0.0004238189223464959,26301.003840858382,2681.956003411806,19290.84675078969,1967.1189193852836,0.7334642764023146,0.7334642764023146,32545.00470651297,32395.05729023726,1.0057892347851285,0.8,4307.745578643751,4287.898129693729,1.0057892347851285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7109136244053,3099.015535412006,7.641049732194186,5.032403336272549,-2.351651330085037,7.384054666357586,2.7777136321861677,3.5,0.793632466338905,0.6,0.00022858961298920173,1.0000414746840358,0.00022858013270042114,199.08887399775654,0.0,1.8924746032369776e-06,5.363273025573594,0.051633601574818784,7.731266637547128e-05,0.00015127694661373046,0.0005448728559388327,0.09224713642824316,0.09224713642824316,0.09224713642824316,0.09224290729055576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.62131109694,595.7200212749387,0.0,0.09224713642824316,0.09224713642759841,0.09224713642759841,0.3695966818037115,0.3695966818037115,0.5,10.058480348032404,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27707.379739668868,20992.61008696447,0.7576541081908654,0.7570831503129,0.48924827438325164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527019348450687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.39726434602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55519427671453,260.55519427671453,-12.594805723285447,244.710668727741,276.39971982568824,114698.49032727066,114730.9073678814,-32.417040610754476,0.0,nan,276.39971982568824,3.24971982568826,270.0619096060985,-3.0880903939014956,263.7240993865101,-9.425900613489887,257.38628916691925,-15.763710833080722,251.04847894733018,-22.101521052669796,244.710668727741,-28.439331272258983,1.0,1.0,25762.5980482374,25762.5980482374,275.82259209991554,2.672592099915562,275.82259209991554,275.82259209991554,81974.40826843245,81974.781061596,-0.3727931635512505,0.0,8575.796259387458,8575.796259387458,0.9064364185848468,3619.8325817400187,275.82259209991554,2.672592099915562,1.0,0.002,0.127494520746791,0.004850115859636256,0.00019678208555395362,0.0018032179145422076,0.09839104277697681,0.09839104277697681,0.0,9.616092644382235e-14,0.9999539295464496,0.9999539295464496,0.0,0.09224288656018446,4.249867413947723e-06,0.0,0.0,0.0,1599683.7634367677,266.26373848653327,0.0,1.0,1285697.5968153917,2593.32072835384,,,,,,,,,,,,,,,,,,,3.0,14598.213439656838,1569.315032931288,0.3695966818037115,6.1796691888313084,2.7777136321861677
3368.0,-30.202049587969338,5.032292517639654,35.04416419072807,27.656061225011968,5.010114039419969,-26.680833225230355,-40.17484341803936,1.4888976766808735,-6.886278739504689,-6.886278739467349,40.08830712263249,37653.65844465696,20613.298235969523,20613.298235969523,58266.956680626485,81984.01686453859,81974.79550287114,20613.298235969523,102588.09373884066,102588.09373884066,102588.09373884066,130295.49590120857,125772.30730966253,4523.188591546042,0.0,94731.70453442205,50401.44280744405,49255.84636330889,27707.40216236792,76963.24852567681,20992.624768961603,1569.3165734010865,0.0,0.8766184491459011,2.6896986045952658,0.0014957518510113484,1.0,1.0,-6.886278739504689,329323.19369234564,1558344.3011816666,4.731960369112279,1558344.3011816666,4.731960369112279,0.7576540249404435,0.09224714048854976,3.6018182956646525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018182956646525,1.2847832458869501,1.2850769371008564,2.8034443219861083,5940.162114191338,14598.198761473948,6453.800607539627,0.00042382026801357985,26301.07816611581,2681.963582478809,19290.841904272602,1967.1184251780785,0.7334620194059333,0.7334620194059333,32544.967343854747,32395.05729023726,1.0057877914394304,0.8,4307.740633220415,4287.898129693729,1.0057877914394304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.722945253822,3099.015535412006,7.640998966270818,5.032292517639654,-2.351691135494897,7.383983653134551,2.7777342796114617,3.5,0.7936383656032747,0.6,0.00022858013270042114,1.0000413272082844,0.00022857068651205195,199.08920186269572,0.0,1.8874200185022665e-06,5.348948332435423,0.05163548899483729,7.730962220823963e-05,0.00015127051049218152,0.0005448488922852712,0.09224714048530086,0.09224714048530086,0.09224714048530086,0.0922429288594679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.225874113,595.7198246863079,0.0,0.09224714048530086,0.09224714048854976,0.09224714048854976,0.3695967312636767,0.3695967312636767,0.5,10.058353998419461,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27707.40216236792,20992.624768961603,0.7576540249404435,0.7570750689036626,0.4892420624903169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527043219659324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.38293965289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5549829947167,260.5549829947167,-12.595017005283296,244.71028506695217,276.3996809224812,114699.59832180517,114731.91934436532,-32.32102256011527,0.0,nan,276.3996809224812,3.249680922481218,270.06180175137547,-3.088198248624508,263.7239225802701,-9.426077419729893,257.38604340916334,-15.763956590836642,251.0481642380578,-22.10183576194217,244.71028506695217,-28.43971493304781,1.0,1.0,25762.5980482374,25762.5980482374,275.82257655786293,2.6725765578629535,275.82257655786293,275.82257655786293,81974.42390965587,81974.79550287114,-0.3715932152699679,0.0,8575.796259387458,8575.796259387458,0.9064367366792819,3619.8273871429756,275.82257655786293,2.6725765578629535,1.0,0.002,0.12749875307653644,0.004850095183743246,0.0001967886110119805,0.0018032113885750119,0.09839430550599025,0.09839430550599025,0.0,-4.1300773565011717e-13,0.9999541196596573,0.9999541196596573,0.0,0.0922429081583485,4.232330201255212e-06,0.0,0.0,0.0,1599683.7431503388,266.2637212604953,0.0,1.0,1285697.6554931249,2593.3204915473493,,,,,,,,,,,,,,,,,,,3.0,14598.198761473948,1569.3165734010865,0.3695967312636767,6.1796691888313084,2.7777342796114617
3369.0,-30.202445731786923,5.032182066250024,35.04416339807875,27.656093320716195,5.010094566279995,-26.68119170198086,-40.17519081300122,1.4888405364696342,-6.886296384222646,-6.886296384217699,40.08830552628321,37653.346402437695,20613.254166795778,20613.254166795778,58266.60056923347,81984.05112736956,81974.79905289493,20613.254166795778,102588.05321969072,102588.05321969072,102588.05321969072,130295.47521765585,125772.34251762694,4523.132700028913,0.0,94731.85145526557,50401.2433557403,49256.23122169475,27707.42199796513,76963.65321965987,20992.637564102628,1569.3180005531508,0.0,0.8766183583618203,2.6896968305937285,0.0014957518510113484,1.0,1.0,-6.886296384222646,329322.963573716,1558344.2322219906,4.731963466231742,1558344.2322219906,4.731963466231742,0.7576539443346391,0.09224714399607757,3.6018116605736745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018116605736745,1.2847835326998958,1.285077211842426,2.803438531784948,5940.149845449884,14598.184098394213,6453.800167095747,0.0004238221787188475,26301.167407564353,2681.972682574004,19290.84058775637,1967.1182909307838,0.7334594806696004,0.7334594806696004,32544.91938166648,32395.05729023726,1.005785938627058,0.8,4307.734284814374,4287.898129693729,1.005785938627058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7349348031225,3099.015535412006,7.64094867174195,5.032182066250024,-2.3517311064379642,7.383913172687988,2.777754854884326,3.5,0.7936442442526646,0.6,0.00022857068651205195,1.0000413001463355,0.00022856124689910837,199.08952951283578,0.0,1.8806341030667193e-06,5.329717048091083,0.051637369628940354,7.730657845781832e-05,0.00015126410805423363,0.0005448248282160149,0.09224714399599032,0.09224714399599032,0.09224714399599032,0.09224294235401728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.82573866966,595.7196295920861,0.0,0.09224714399599032,0.09224714399607757,0.09224714399607757,0.36959678161759085,0.36959678161759085,0.5,10.05822794917444,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27707.42199796513,20992.637564102628,0.7576539443346391,0.7570664610077221,0.48923543552399085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527067005985577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.363708368546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55477234426746,260.55477234426746,-12.595227655732515,244.70990256079997,276.3996421277346,114700.66243625627,114732.8868471356,-32.22441087930985,0.0,nan,276.3996421277346,3.249642127734603,270.0616942143489,-3.088305785651073,263.7237463009608,-9.426253699039194,257.3857983875734,-15.764201612426575,251.047850474187,-22.10214952581299,244.70990256079997,-28.440097439200002,1.0,1.0,25762.5980482374,25762.5980482374,275.8225593270711,2.672559327071099,275.8225593270711,275.8225593270711,81974.4716756762,81974.79905289493,-0.3273772187239956,0.0,8575.796259387458,8575.796259387458,0.9064371450145471,3619.8207188765427,275.8225593270711,2.672559327071099,1.0,0.002,0.12750297542559233,0.004850074476351037,0.00019679512089578973,0.0018032048791081796,0.09839756044789487,0.09839756044789487,0.0,3.969047313034935e-15,0.9999542278621214,0.9999542278621214,0.0,0.09224292164708367,4.222348993895246e-06,0.0,0.0,0.0,1599683.7223708404,266.26370361577733,0.0,1.0,1285697.7155970186,2593.3202489853097,,,,,,,,,,,,,,,,,,,3.0,14598.184098394213,1569.3180005531508,0.36959678161759085,6.1796691888313084,2.777754854884326
3370.0,-30.202839246219252,5.032071996937932,35.04416262470396,27.656095765437954,5.010071961410493,-26.68154812545828,-40.175534086860694,1.4887808406470033,-6.886312860675105,-6.886312860677538,40.088304496743135,37653.05746394709,20613.208317477893,20613.208317477893,58266.26578142498,81984.05050684598,81974.81334341667,20613.208317477893,102588.02166089456,102588.02166089456,102588.02166089456,130295.46487760256,125772.38782922241,4523.077048380143,0.0,94731.97091537282,50401.073852797985,49256.55229174982,27707.443216707998,76963.99550845781,20992.651434218908,1569.319464864503,0.0,0.8766182718152952,2.6896951740506263,0.0014957518510113484,1.0,1.0,-6.886312860675105,329322.7486914796,1558344.1877505197,4.731966418786416,1558344.1877505197,4.731966418786416,0.7576538647044859,0.09224714784644612,3.601807712065417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601807712065417,1.2847838314547533,1.2850774985370803,2.803434806606424,5940.141952243602,14598.169427326802,6453.797579651749,0.0004238230593511081,26301.22940712174,2681.9790047693905,19290.83285371311,1967.1175022778534,0.7334574576384485,0.7334574576384485,32544.890839608404,32395.05729023726,1.0057848360280168,0.8,4307.730506909729,4287.898129693729,1.0057848360280168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.746881246964,3099.015535412006,7.640897839885545,5.032071996937932,-2.3517702551570787,7.383842252095011,2.77777535624452,3.5,0.7936501017841486,0.6,0.00022856124689910837,1.0000410261458126,0.00022855187029675186,199.08985498915817,0.0,1.8793280997195773e-06,5.326015834605282,0.05163924895704007,7.730357092385218e-05,0.0001512576759752562,0.0005448010638367697,0.09224714784663786,0.09224714784663786,0.09224714784663786,0.09224296250676724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.4259861464,595.7194344010828,0.0,0.09224714784663786,0.09224714784644612,0.09224714784644612,0.3695968319725077,0.3695968319725077,0.5,10.058102389057376,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27707.443216707998,20992.651434218908,0.7576538647044859,0.7570587441113543,0.4892295055005204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527090776733504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.36000715505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5545621648729,260.5545621648729,-12.595437835127086,244.70952142504726,276.3996029046983,114701.78106940024,114733.93342041507,-32.15235101485442,0.0,nan,276.3996029046983,3.2496029046983494,270.06158660876895,-3.088413391231029,263.7235703128378,-9.42642968716217,257.3855540169071,-15.764445983092855,251.04753772097763,-22.102462279022348,244.70952142504726,-28.44047857495272,1.0,1.0,25762.5980482374,25762.5980482374,275.82254451698964,2.6725445169896602,275.82254451698964,275.82254451698964,81974.46040176146,81974.81334341667,-0.3529416552046314,0.0,8575.796259387458,8575.796259387458,0.9064373880126155,3619.816750625744,275.82254451698964,2.6725445169896602,1.0,0.002,0.1275071811919625,0.0048500540473249325,0.0001968016056561125,0.001803198394381004,0.09840080282805624,0.09840080282805624,0.0,3.711657717286876e-14,0.9999544076272704,0.9999544076272704,0.0,0.09224294208009827,4.205766347858441e-06,0.0,0.0,0.0,1599683.7029671606,266.2636871393249,0.0,1.0,1285697.7717213957,2593.3200224834973,,,,,,,,,,,,,,,,,,,3.0,14598.169427326802,1569.319464864503,0.3695968319725077,6.1796691888313084,2.77777535624452
3371.0,-30.203231379149926,5.031962323259933,35.04416185904387,27.656127197574847,5.010052199825338,-26.68190302125162,-40.17587711624799,1.4887238419299265,-6.886328227346155,-6.886328227324614,40.08830317243801,37652.745620425376,20613.160841380333,20613.160841380333,58265.90646180571,81984.08511031907,81974.82585021942,20613.160841380333,102587.98669159976,102587.98669159976,102587.98669159976,130295.44895736594,125772.42741368063,4523.021543685301,0.0,94732.11687840548,50400.87302811985,49256.93761142847,27707.462265766182,76964.39987719465,20992.66381936872,1569.32079888337,0.0,0.8766181924981851,2.6896936290856255,0.0014957518510113484,1.0,1.0,-6.886328227346155,329322.54828285443,1558344.1305447083,4.731969124708248,1558344.1305447083,4.731969124708248,0.7576537908094926,0.09224715095164454,3.6018011496696265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018011496696265,1.2847841174623271,1.285077772562491,2.8034290747490034,5940.1298071255305,14598.154795729948,6453.7970924594965,0.000423824943037255,26301.317852345826,2681.9880236722865,19290.83139746286,1967.1173537816546,0.7334549358233889,0.7334549358233889,32544.843402874267,32395.05729023726,1.0057830035153728,0.8,4307.7242280542305,4287.898129693729,1.0057830035153728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7587875500317,3099.015535412006,7.640846519158284,5.031962323259933,-2.351808609513772,7.383770932773705,2.7777957887791227,3.5,0.7936559396511779,0.6,0.00022855187029675186,1.0000408822450366,0.00022854252696516316,199.0901793237749,0.0,1.8667864034487705e-06,5.290472667373816,0.051641115743443516,7.7300565639847e-05,0.00015125130465690488,0.0005447771230022709,0.09224715095166987,0.09224715095166987,0.09224715095166987,0.09224297958824472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.02278780204,595.7192403157748,0.0,0.09224715095166987,0.09224715095164454,0.09224715095164454,0.3695968830881257,0.3695968830881257,0.5,10.057977248179666,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,27707.462265766182,20992.66381936872,0.7576537908094926,0.7570500978994901,0.4892228833136432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452711438977786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.324463987825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5543527549576,260.5543527549576,-12.595647245042358,244.7091416750024,276.3995638349126,114702.84403464707,114734.87867397092,-32.03463932381904,0.0,nan,276.3995638349126,3.2495638349126352,270.0614794029317,-3.088520597068282,263.7233949709487,-9.426605029051302,257.3853105389657,-15.764689461034266,251.04722610698443,-22.102773893015552,244.7091416750024,-28.440858324997578,1.0,1.0,25762.5980482374,25762.5980482374,275.8225306087264,2.672530608726447,275.8225306087264,275.8225306087264,81974.49633785314,81974.82585021942,-0.32951236628287006,0.0,8575.796259387458,8575.796259387458,0.9064377918736535,3619.810155417975,275.8225306087264,2.672530608726447,1.0,0.002,0.1275113727247162,0.004850033877242809,0.0001968080688950694,0.0018031919311156685,0.09840403444753469,0.09840403444753469,0.0,1.0737938316296436e-14,0.9999545619270807,0.9999545619270807,0.0,0.092242959418873,4.191532771542741e-06,0.0,0.0,0.0,1599683.684870423,266.2636717726538,0.0,1.0,1285697.8240654818,2593.3198112378723,,,,,,,,,,,,,,,,,,,3.0,14598.154795729948,1569.32079888337,0.3695968830881257,6.1796691888313084,2.7777957887791227
3372.0,-30.203623288138683,5.03185301817438,35.04416110055875,27.65615318147468,5.010034250049061,-26.682257534320513,-40.17622011071069,1.488668496222595,-6.886345312542062,-6.886345312547061,40.088301848002274,37652.44143076198,20613.1166103091,20613.1166103091,58265.55804107108,81984.10869886004,81974.83360954921,20613.1166103091,102587.95021985832,102587.95021985832,102587.95021985832,130295.43295325316,125772.46669852604,4522.966254727111,0.0,94732.25478563631,50400.68309873495,49257.30187433484,27707.48273339483,76964.78460772967,20992.67710820391,1569.322242242147,0.0,0.8766181037417171,2.6896919113410016,0.0014957518510113484,1.0,1.0,-6.886345312542062,329322.32546173583,1558344.0733329672,4.731972152656356,1558344.0733329672,4.731972152656356,0.7576537107393806,0.09224715506512782,3.601795260823177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601795260823177,1.2847843956683884,1.2850780388273484,2.803423884168052,5940.118808907348,14598.140178692029,6453.796049815836,0.000423826557822756,26301.39914282235,2681.9963129939733,19290.82828093119,1967.117035983867,0.7334525504205223,0.7334525504205223,32544.800834923644,32395.05729023726,1.0057813590876479,0.8,4307.7185936441965,4287.898129693729,1.0057813590876479,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.770656466776,3099.015535412006,7.640796507626691,5.03185301817438,-2.3518479290905097,7.38370094726489,2.777816157214489,3.5,0.7936617592041397,0.6,0.00022854252696516316,1.000040859028557,0.0002285331893210545,199.090503474102,0.0,1.8601655614751803e-06,5.271709201220661,0.05164297590900499,7.729756076981989e-05,0.00015124496619534327,0.000544753402465749,0.09224715506405604,0.09224715506405604,0.09224715506405604,0.09224299617776131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.6177860134,595.7190468166727,0.0,0.09224715506405604,0.09224715506512782,0.09224715506512782,0.36959693468888327,0.36959693468888327,0.5,10.05785248134515,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27707.48273339483,20992.67710820391,0.7576537107393806,0.7570417865525917,0.48921648547016783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527137919997462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.30570052167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5541441596842,260.5541441596842,-12.595855840315778,244.7087631138695,276.3995252054986,114703.93707593989,114735.84709472662,-31.910018786719604,0.0,nan,276.3995252054986,3.249525205498628,270.0613727871735,-3.0886272128264523,263.7232203688467,-9.426779631153295,257.38506795052115,-15.76493204947883,251.04691553219556,-22.103084467804422,244.7087631138695,-28.44123688613047,1.0,1.0,25762.5980482374,25762.5980482374,275.82251442829806,2.6725144282980864,275.82251442829806,275.82251442829806,81974.53343313892,81974.83360954921,-0.3001764102955349,0.0,8575.796259387458,8575.796259387458,0.906438154283084,3619.8042371272927,275.82251442829806,2.6725144282980864,1.0,0.002,0.12751555204873055,0.004850013447886036,0.00019681451259618774,0.0018031854872797278,0.09840725629809387,0.09840725629809387,0.0,-1.24084770236621e-13,0.9999546942761409,0.9999546942761409,0.0,0.09224297574099365,4.179324134166347e-06,0.0,0.0,0.0,1599683.6647498414,266.2636546874579,0.0,1.0,1285697.8822634378,2593.3195763677454,,,,,,,,,,,,,,,,,,,3.0,14598.140178692029,1569.322242242147,0.36959693468888327,6.1796691888313084,2.777816157214489
3373.0,-30.204013681971563,5.0317440907476225,35.04416037035234,27.656170608848356,5.01001259017516,-26.682611054755732,-40.1765629305504,1.4886099629606553,-6.88636162648902,-6.8863616264922625,40.088301146415766,37652.14852032822,20613.07129123613,20613.07129123613,58265.219811564355,81984.12762700638,81974.85188815572,20613.07129123613,102587.92317939186,102587.92317939186,102587.92317939186,130295.42822810318,125772.5169727667,4522.911255336481,0.0,94732.3881611495,50400.504262462324,49257.64877631908,27707.505048711315,76965.1538250304,20992.691781465503,1569.3237540844402,0.0,0.8766180168268487,2.6896902711385273,0.0014957518510113484,1.0,1.0,-6.88636162648902,329322.1126991782,1558344.0430266706,4.731975117778234,1558344.0430266706,4.731975117778234,0.7576536301106577,0.09224715987836518,3.6017899428919593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017899428919593,1.2847846887744914,1.2850783200029552,2.8034191054437096,5940.108683363897,14598.125553069314,6453.794575881936,0.00042382796669073586,26301.475006364944,2682.0040489224093,19290.823875244125,1967.1165867288141,0.7334502673548063,0.7334502673548063,32544.76239386293,32395.05729023726,1.0057798740848367,0.8,4307.713505480565,4287.898129693729,1.0057798740848367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7824836282753,3099.015535412006,7.640746211500864,5.0317440907476225,-2.3518866726206165,7.383630763368239,2.7778364540524474,3.5,0.7936675583006992,0.6,0.0002285331893210545,1.000040701191153,0.00022852388812660086,199.09082637216244,0.0,1.8590362668569068e-06,5.268508780272474,0.05164483494527185,7.7294557537522e-05,0.0001512386317835325,0.0005447297829346676,0.09224715988006409,0.09224715988006409,0.09224715988006409,0.09224301964564016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.2130950037,595.7188532469889,0.0,0.09224715988006409,0.09224715987836518,0.09224715987836518,0.369596986597558,0.369596986597558,0.5,10.057728274814405,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27707.505048711315,20992.691781465503,0.7576536301106577,0.7570337602913424,0.4892103328465393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527161436852054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.302500100726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5539360313965,260.5539360313965,-12.59606396860346,244.70838575346326,276.3994863093296,114705.00468304481,114736.84326438923,-31.838581344420504,0.0,nan,276.3994863093296,3.2494863093295976,270.0612661981568,-3.0887338018432047,263.72304608698244,-9.426953913017542,257.3848259758101,-15.76517402418989,251.04660586463686,-22.103394135363118,244.70838575346326,-28.441614246536716,1.0,1.0,25762.5980482374,25762.5980482374,275.82250024577087,2.672500245770891,275.82250024577087,275.82250024577087,81974.54571378007,81974.85188815572,-0.30617437565524597,0.0,8575.796259387458,8575.796259387458,0.9064384815572514,3619.798892606419,275.82250024577087,2.672500245770891,1.0,0.002,0.1275197124770692,0.004849993237342693,0.000196820927443605,0.0018031790728036384,0.0984104637218025,0.0984104637218025,0.0,2.472431981370704e-13,0.9999548991193882,0.9999548991193882,0.0,0.09224299945022073,4.160428144454157e-06,0.0,0.0,0.0,1599683.6455375268,266.26363837351096,0.0,1.0,1285697.9378342507,2593.3193521000303,,,,,,,,,,,,,,,,,,,3.0,14598.125553069314,1569.3237540844402,0.369596986597558,6.1796691888313084,2.7778364540524474
3374.0,-30.204401602111552,5.031635553856622,35.04415965197283,27.656179619394266,5.009993476834652,-26.68296209421625,-40.176901559438534,1.4885539689459213,-6.88637688098072,-6.886376880970482,40.08830002701873,37651.86054120242,20613.024426943593,20613.024426943593,58264.88496814601,81984.13054219742,81974.8664705995,20613.024426943593,102587.8908975431,102587.8908975431,102587.8908975431,130295.41558687342,125772.5591768049,4522.856410068517,0.0,94732.50920412492,50400.333804217786,49257.97266656347,27707.524689330327,76965.4973558938,20992.70460377063,1569.3251127095232,0.0,0.8766179373379862,2.689688737454298,0.0014957518510113484,1.0,1.0,-6.88637688098072,329321.9137538794,1558343.9946717704,4.731977829560433,1558343.9946717704,4.731977829560433,0.75765355581744,0.09224716386810297,3.601785657202252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601785657202252,1.284784969926614,1.285078589268677,2.80341515624049,5940.1003154761665,14598.11094473659,6453.792248524319,0.00042382896313606326,26301.539908321472,2682.010667080142,19290.81691861646,1967.1158773502125,0.7334481929901409,0.7334481929901409,32544.731414428366,32395.05729023726,1.005778677329745,0.8,4307.70940495812,4287.898129693729,1.005778677329745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.7942709865774,3099.015535412006,7.640695455775231,5.031635553856622,-2.351924654548628,7.3835602084052505,2.7778566826423328,3.5,0.7936733378978094,0.6,0.00022852388812660086,1.000040443415798,0.00022851464621374812,199.09114722512786,0.0,1.851782490022241e-06,5.247951576723031,0.05164668672776187,7.729159112546608e-05,0.0001512322970011348,0.0005447063182444385,0.09224716386777013,0.09224716386777013,0.09224716386777013,0.09224303854194055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.804230776,595.7186610134465,0.0,0.09224716386777013,0.09224716386810297,0.09224716386810297,0.3695970395645285,0.3695970395645285,0.5,10.05760451500798,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27707.524689330327,20992.70460377063,0.75765355581744,0.7570260307514826,0.48920440762043804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527184862860696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.28194289718,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55372874157223,260.55372874157223,-12.596271258427748,244.70800982589466,276.3994476572496,114706.13381580329,114737.84413262192,-31.71031681863642,0.0,nan,276.3994476572496,3.2494476572496183,270.061160090979,-3.088839909020976,263.72287252470716,-9.42712747529282,257.3845849584369,-15.765415041563074,251.04629739216594,-22.103702607834038,244.70800982589466,-28.441990174105314,1.0,1.0,25762.5980482374,25762.5980482374,275.8224866917113,2.672486691711299,275.8224866917113,275.8224866917113,81974.5460635856,81974.8664705995,-0.3204070139036048,0.0,8575.796259387458,8575.796259387458,0.9064387453054613,3619.7945854882632,275.8224866917113,2.672486691711299,1.0,0.002,0.12752385776248612,0.004849973278903379,0.0001968273193459218,0.001803172680639499,0.0984136596729609,0.0984136596729609,0.0,-1.457904977297808e-14,0.9999550632749061,0.9999550632749061,0.0,0.09224301858265954,4.145285443430052e-06,0.0,0.0,0.0,1599683.6275728885,266.26362311901926,0.0,1.0,1285697.9897961952,2593.3191423966864,,,,,,,,,,,,,,,,,,,3.0,14598.11094473659,1569.3251127095232,0.3695970395645285,6.1796691888313084,2.7778566826423328
3375.0,-30.204781792728333,5.031527501878265,35.0441590364803,27.656200958322756,5.009969231219607,-26.683306690357284,-40.177235508430726,1.4884941287466897,-6.886385355315497,-6.886385355315615,40.08830155451943,37651.568813816106,20612.966311859032,20612.966311859032,58264.53512567514,81984.16165353391,81974.93501540781,20612.966311859032,102587.90132726685,102587.90132726685,102587.90132726685,130295.45118333251,125772.64894621867,4522.802237113834,0.0,94732.64836668182,50400.148239113965,49258.3334750754,27707.549856065663,76965.88333114106,20992.72186123101,1569.326568948533,0.0,0.8766178849154102,2.6896878854462307,0.0014957518510113484,1.0,1.0,-6.886385355315497,329321.80323373823,1558344.0606550947,4.731979617969753,1558344.0606550947,4.731979617969753,0.7576534904848449,0.09224716852818998,3.6017798397353986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017798397353986,1.2847852689492563,1.2850788764851648,2.8034099758016873,5940.089338747979,14598.096372947053,6453.79121521063,0.0004238305758374754,26301.62102679804,2682.0189388627145,19290.813829972696,1967.1155623962002,0.7334458134849479,0.7334458134849479,32544.689362414203,32395.05729023726,1.0057770528343768,0.8,4307.703838838842,4287.898129693729,1.0057770528343768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8060211723514,3099.015535412006,7.640640635423269,5.031527501878265,-2.351958292003597,7.383485793881862,2.7778768474981272,3.5,0.7936790992851792,0.6,0.00022851464621374812,1.0000396376672192,0.00022850558878526216,199.091461685808,0.0,1.8399830324064261e-06,5.214511913839812,0.05164852671079428,7.72886658126986e-05,0.00015122598040104952,0.0005446826874527206,0.09224716883504347,0.09224716883504347,0.09224716883504347,0.09224308940199503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4015148344,595.7184669107891,0.0,0.09224716883504347,0.09224716852818998,0.09224716852818998,0.36959709313973144,0.36959709313973144,0.5,10.05748213466991,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27707.549856065663,20992.72186123101,0.7576534904848449,0.7570176889284244,0.48919816396860555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527208140504217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.24850323429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5535223741352,260.5535223741352,-12.596477625864793,244.70763635975453,276.3994083886729,114707.17864963973,114738.74791189749,-31.56926225776622,0.0,nan,276.3994083886729,3.2494083886729186,270.0610539827994,-3.0889460172005556,263.72269957697085,-9.427300423029124,257.3843451711787,-15.765654828821255,251.04599076543442,-22.104009234565552,244.70763635975453,-28.442363640245446,1.0,1.0,25762.5980482374,25762.5980482374,275.8224862101876,2.6724862101876283,275.8224862101876,275.8224862101876,81974.51763433222,81974.93501540781,-0.4173810755892191,0.0,8575.796259387458,8575.796259387458,0.9064391033215053,3619.788738934076,275.8224862101876,2.6724862101876283,1.0,0.002,0.12752795538247091,0.004849954762487736,0.0001968336404159058,0.001803166367602978,0.0984168202079529,0.0984168202079529,0.0,8.018883734112192e-12,0.9999555798408171,0.9999555798408171,0.0,0.09224307089427979,4.097633910197145e-06,0.0,0.0,0.0,1599683.6175929816,266.2636146446845,0.0,1.0,1285698.018662644,2593.3190259000917,,,,,,,,,,,,,,,,,,,2.0,14598.096372947053,1569.326568948533,0.36959709313973144,6.1796691888313084,2.7778768474981272
