time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3376.0,-30.20516139961982,5.031419909152411,35.04415846481943,27.656243845727317,5.009963223030541,-26.68364893732036,-40.17756519662214,1.4884507607201332,-6.886395188712015,-6.886395188723978,40.08830158749532,37651.25615755785,20612.911143681504,20612.911143681504,58264.16730123936,81984.188271072,81974.9772915206,20612.911143681504,102587.8884352021,102587.8884352021,102587.8884352021,130295.45832903686,125772.7098973182,4522.748431718659,0.0,94732.78684918013,50399.947302255605,49258.71060769392,27707.569893834767,76966.28050152869,20992.73533652692,1569.3278145086465,0.0,0.8766178307737571,2.6896868967986793,0.0014957518510113484,1.0,1.0,-6.886395188712015,329321.67498910264,1558344.062079735,4.731981465025954,1558344.062079735,4.731981465025954,0.7576534288991554,0.09224717309094312,3.601773293140409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601773293140409,1.284785490532633,1.2850790864817208,2.8034043968283164,5940.077517572865,14598.08194307496,6453.7906579713945,0.0004238323966629601,26301.707281132625,2682.0277343570565,19290.812164347328,1967.115392549681,0.7334433448807134,0.7334433448807134,32544.642039824033,32395.05729023726,1.0057752247340186,0.8,4307.697575091751,4287.898129693729,1.0057752247340186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.81775115498,3099.015535412006,7.640586965096801,5.031419909152411,-2.35199261884756,7.383412527999971,2.7778969777410834,3.5,0.7936848507831666,0.6,0.00022850558878526216,1.0000395769316224,0.00022849654559310126,199.09177566455762,0.0,1.8032566763851994e-06,5.110429420875655,0.05165032996747066,7.728577792393247e-05,0.0001512198108613297,0.0005446594761540813,0.09224717341279748,0.09224717341279748,0.09224717341279748,0.09224312301158755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.9873770767,595.7182764480085,0.0,0.09224717341279748,0.09224717309094312,0.09224717309094312,0.36959715106728075,0.36959715106728075,0.5,10.057360624854715,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27707.569893834767,20992.73533652692,0.7576534288991554,0.7570090034438149,0.48919157730130963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527230954397012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.14442074133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5533184721255,260.5533184721255,-12.596681527874466,244.70726517346404,276.39937177108465,114708.37581659733,114739.56792667866,-31.192110081321836,0.0,nan,276.39937177108465,3.249371771084668,270.0609504513834,-3.089049548616572,263.7225291317796,-9.427470868220382,257.38410781224195,-15.765892187758027,251.04568649279946,-22.104313507200516,244.70726517346404,-28.44273482653594,1.0,1.0,25762.5980482374,25762.5980482374,275.8224813064804,2.6724813064804493,275.8224813064804,275.8224813064804,81974.56188088749,81974.9772915206,-0.4154106331116054,0.0,8575.796259387458,8575.796259387458,0.9064395062089846,3619.782159606111,275.8224813064804,2.6724813064804493,1.0,0.002,0.1275320241117317,0.004849936082881445,0.00019683991634540077,0.0018031600854925237,0.09841995817270038,0.09841995817270038,0.0,1.8379243439670123e-12,0.9999558930415794,0.9999558930415794,0.0,0.09224310434871517,4.068742227940936e-06,0.0,0.0,0.0,1599683.6060125604,266.26360481128796,0.0,1.0,1285698.052158507,2593.3188907205263,,,,,,,,,,,,,,,,,,,2.0,14598.08194307496,1569.3278145086465,0.36959715106728075,6.1796691888313084,2.7778969777410834
3377.0,-30.20553939169833,5.0313127250895695,35.044158024890955,27.656267315056198,5.009950676664019,-26.683990384870746,-40.17789481496436,1.488401669622182,-6.886408423682553,-6.886408423661541,40.08830424285817,37650.96406542698,20612.862328383857,20612.862328383857,58263.82639381084,81984.2004973662,81975.04697915478,20612.862328383857,102587.90930753863,102587.90930753863,102587.90930753863,130295.51282976325,125772.81718308522,4522.69564667802,0.0,94732.91299252711,50399.768729189396,49259.04918148635,27707.60352222461,76966.65270371096,20992.758361958124,1569.3297882306463,0.0,0.8766177478644367,2.6896855661580767,0.0014957518510113484,1.0,1.0,-6.886408423682553,329321.5023820738,1558344.1767833645,4.73198429349869,1558344.1767833645,4.73198429349869,0.757653340359067,0.09224718414104588,3.601768160021476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601768160021476,1.2847857388597788,1.2850793232464444,2.8033998596668517,5940.0679038721655,14598.06751222381,6453.789018928573,0.00042383369801258163,26301.779788058946,2682.0351280058885,19290.80726513865,1967.114892969429,0.7334411367057643,0.7334411367057643,32544.60493464757,32395.05729023726,1.0057737913390135,0.8,4307.692663749402,4287.898129693729,1.0057737913390135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.82945689499,3099.015535412006,7.640535718706176,5.0313127250895695,-2.3520289240570946,7.383341649146664,2.7779170664385813,3.5,0.7936905904110232,0.6,0.00022849654559310126,1.0000394086940607,0.00022848754119749351,199.0920883085406,0.0,1.8004251849894023e-06,5.102404974259966,0.05165213039265565,7.72828907467404e-05,0.00015121365484636087,0.0005446365273860998,0.09224718436226141,0.09224718436226141,0.09224718436226141,0.09224318466572792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.57858519227,595.7180843757774,0.0,0.09224718436226141,0.09224718414104588,0.09224718414104588,0.36959721131968526,0.36959721131968526,0.5,10.057240636390379,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,27707.60352222461,20992.758361958124,0.757653340359067,0.757000913344925,0.4891854165773229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527253733330845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.136396294714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5531161397139,260.5531161397139,-12.596883860286084,244.7068960719776,276.39933620785285,114709.5229200516,114740.47491976227,-30.951999710668105,0.0,nan,276.39933620785285,3.2493362078528776,270.060848180445,-3.0891518195549565,263.7223601531496,-9.427639846850354,257.3838721259613,-15.76612787403866,251.045384098897,-22.10461590110299,244.7068960719776,-28.443103928022367,1.0,1.0,25762.5980482374,25762.5980482374,275.8224761976261,2.6724761976261107,275.8224761976261,275.8224761976261,81974.56739043097,81975.04697915478,-0.47958872381423134,0.0,8575.796259387458,8575.796259387458,0.9064398221087939,3619.7770008215834,275.8224761976261,2.6724761976261107,1.0,0.002,0.12753604262597237,0.004849917066815017,0.00019684611339654726,0.0018031539075554015,0.09842305669827363,0.09842305669827363,0.0,2.0951948943165322e-11,0.9999564373729306,0.9999564373729306,0.0,0.09224316561136495,4.018529680938043e-06,0.0,0.0,0.0,1599683.5904262299,266.2635915763174,0.0,1.0,1285698.097241273,2593.318708779599,,,,,,,,,,,,,,,,,,,2.0,14598.06751222381,1569.3297882306463,0.36959721131968526,6.1796691888313084,2.7779170664385813
3378.0,-30.205916075646332,5.031205946593164,35.044157668383924,27.656287466548406,5.009939083118465,-26.68433055977139,-40.178224223759,1.4883535670838959,-6.88642147434291,-6.886421474314528,40.088305768410144,37650.680552921105,20612.813576649572,20612.813576649572,58263.49412957068,81984.20648897561,81975.10001197414,20612.813576649572,102587.9135886237,102587.9135886237,102587.9135886237,130295.54532464562,125772.90200992214,4522.643314723485,0.0,94733.03421797334,50399.60012829754,49259.37121075089,27707.631736021907,76967.0029467728,20992.77751702416,1569.331497637466,0.0,0.8766176703115279,2.6896842540484376,0.0014957518510113484,1.0,1.0,-6.88642147434291,329321.3321788333,1558344.2426821634,4.731986939236376,1558344.2426821634,4.731986939236376,0.7576532601930046,0.09224719464018383,3.60176343531807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60176343531807,1.284785982482317,1.2850795553553287,2.8033956506586053,5940.0589854887585,14598.053101069183,6453.787047931505,0.00042383483705940567,26301.8479473257,2682.042078316826,19290.801373696515,1967.1142922095228,0.7334390120545865,0.7334390120545865,32544.570781727314,32395.05729023726,1.00577247199178,0.8,4307.6881431757365,4287.898129693729,1.00577247199178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8411299459162,3099.015535412006,7.640484588898977,5.031205946593164,-2.352064996440686,7.38327094303385,2.777937099094878,3.5,0.793696314027108,0.6,0.00022848754119749351,1.0000392724298135,0.00022847856828895648,199.09239987140938,0.0,1.7927039255021338e-06,5.080522924873047,0.05165392309658115,7.728000550463006e-05,0.00015120753569286346,0.0005446137732031075,0.09224719489079994,0.09224719489079994,0.09224719489079994,0.09224323198280163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.15900548565,595.7178957551959,0.0,0.09224719489079994,0.09224719464018383,0.09224719464018383,0.36959727651474594,0.36959727651474594,0.5,10.0571217527442,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27707.631736021907,20992.77751702416,0.7576532601930046,0.7569931515959288,0.4891795069499947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527276415433021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.114514245324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55291529705744,260.55291529705744,-12.597084702942539,244.70652891086206,276.3993016837361,114710.67576495874,114741.39986786341,-30.724102904701443,0.0,nan,276.3993016837361,3.249301683736121,270.0607471288907,-3.089252871109295,263.72219257415094,-9.42780742584904,257.38363801957365,-15.766361980426325,251.04508346513092,-22.104916534869062,244.70652891086206,-28.443471089137915,1.0,1.0,25762.5980482374,25762.5980482374,275.8224693309842,2.6724693309841996,275.8224693309842,275.8224693309842,81974.57480329431,81975.10001197414,-0.5252086798282107,0.0,8575.796259387458,8575.796259387458,0.9064401128739545,3619.7722524946603,275.8224693309842,2.6724693309841996,1.0,0.002,0.12754002414715876,0.004849898169853078,0.00019685225342467552,0.001803147761471091,0.09842612671233776,0.09842612671233776,0.0,1.4895766477923678e-11,0.9999568384208999,0.9999568384208999,0.0,0.0922432131055956,3.9815345882259965e-06,0.0,0.0,0.0,1599683.5750569513,266.26357852565707,0.0,1.0,1285698.1416962207,2593.3185293724,,,,,,,,,,,,,,,,,,,2.0,14598.053101069183,1569.331497637466,0.36959727651474594,6.1796691888313084,2.777937099094878
3379.0,-30.206291426308255,5.03109955906943,35.044157388301954,27.656311774067603,5.009925885392217,-26.684669695125265,-40.178553423006065,1.4883041540458566,-6.8864353874836866,-6.8864353874644655,40.08830725917752,37650.39613319636,20612.766672351892,20612.766672351892,58263.16280554825,81984.22155426253,81975.14934962816,20612.766672351892,102587.91602198005,102587.91602198005,102587.91602198005,130295.57629965682,125772.98479578167,4522.591503875163,0.0,94733.16160823457,50399.427705002134,49259.70433692493,27707.66027767676,76967.36461460168,20992.796854812826,1569.3332425807814,0.0,0.8766175881546384,2.6896828552258674,0.0014957518510113484,1.0,1.0,-6.8864353874836866,329321.15072743525,1558344.3070791592,4.731989742040385,1558344.3070791592,4.731989742040385,0.7576531776566533,0.09224720649728892,3.6017581890724544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017581890724544,1.284786232170573,1.285079793571769,2.8033910224796617,5940.049178932943,14598.038703521035,6453.785517985248,0.0004238361859775614,26301.921626957086,2682.049591548295,19290.79680058477,1967.1138258819035,0.7334367836003834,0.7334367836003834,32544.532858784347,32395.05729023726,1.0057710070067756,0.8,4307.683123591582,4287.898129693729,1.0057710070067756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8527701606035,3099.015535412006,7.6404342373082175,5.03109955906943,-2.352101490214702,7.383201049284132,2.777957075456945,3.5,0.7937020215591272,0.6,0.00022847856828895648,1.0000391335415955,0.00022846962746328684,199.09271033234822,0.0,1.7864378944650823e-06,5.062764992914043,0.05165570953447562,7.727712219740946e-05,0.000151201446091547,0.0005445910466598267,0.09224720673372408,0.09224720673372408,0.09224720673372408,0.09224327793025491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.73432645726,595.7177087906242,0.0,0.09224720673372408,0.09224720649728892,0.09224720649728892,0.36959734499685404,0.36959734499685404,0.5,10.057003892141019,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27707.66027767676,20992.796854812826,0.7576531776566533,0.7569852897691003,0.48917351297816947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527299019105797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.09675631337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5527156486646,260.5527156486646,-12.597284351335361,244.70616355303372,276.39926774484536,114711.77982286851,114742.3212319766,-30.5414091080794,0.0,nan,276.39926774484536,3.2492677448453833,270.06064690617603,-3.089353093823945,263.72202606762124,-9.427973932378734,257.3834052292589,-15.766594770741051,251.0447843910525,-22.105215608947475,244.70616355303372,-28.44383644696626,1.0,1.0,25762.5980482374,25762.5980482374,275.8224611709623,2.672461170962322,275.8224611709623,275.8224611709623,81974.59112853977,81975.14934962816,-0.5582210883876542,0.0,8575.796259387458,8575.796259387458,0.9064404357354209,3619.7669800178164,275.8224611709623,2.672461170962322,1.0,0.002,0.12754397157808947,0.0048498792775836285,0.00019685834048743792,0.0018031416752570496,0.09842917024371896,0.09842917024371896,0.0,1.5744487311120103e-11,0.9999572079802727,0.9999572079802727,0.0,0.09224325905300869,3.947444280224417e-06,0.0,0.0,0.0,1599683.55867196,266.2635646125163,0.0,1.0,1285698.1890890552,2593.3183381087442,,,,,,,,,,,,,,,,,,,2.0,14598.038703521035,1569.3332425807814,0.36959734499685404,6.1796691888313084,2.777957075456945
3380.0,-30.206665451848455,5.030993557119469,35.04415716814961,27.656338561233156,5.00991168067305,-26.685007738598536,-40.178878710698314,1.48825396724838,-6.8864494679459085,-6.886449467937529,40.08830842705641,37650.09898931024,20612.72038272023,20612.72038272023,58262.81937203047,81984.24212852011,81975.19284775414,20612.72038272023,102587.91323047437,102587.91323047437,102587.91323047437,130295.60057718668,125773.06047735024,4522.540099836441,0.0,94733.29258427188,50399.240636341936,49260.05771992216,27707.687346712308,76967.74506663447,20992.815127813697,1569.3349204240408,0.0,0.8766175063201229,2.68968143958143,0.0014957518510113484,1.0,1.0,-6.8864494679459085,329320.967093955,1558344.3575278197,4.731992533846851,1558344.3575278197,4.731992533846851,0.7576530969591956,0.09224721878267651,3.601752637935489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601752637935489,1.2847864854123956,1.285080035383805,2.80338614923972,5940.038853122279,14598.02432012692,6453.784248610125,0.0004238376580005977,26301.998528853066,2682.057433359309,19290.793006337582,1967.1134389763663,0.7334344949177816,0.7334344949177816,32544.49273189571,32395.05729023726,1.0057694568825524,0.8,4307.67781228717,4287.898129693729,1.0057694568825524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.86437536791,3099.015535412006,7.640384213127562,5.030993557119469,-2.3521379791025456,7.383131536222015,2.777976991798274,3.5,0.793707711942364,0.6,0.00022846962746328684,1.0000389955033404,0.00022846071852257455,199.09301969810087,0.0,1.7800532151776392e-06,5.04467081181343,0.05165748958769079,7.727427324742083e-05,0.00015119535421586602,0.0005445682658905861,0.0922472190204787,0.0922472190204787,0.0922472190204787,0.09224331939055548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.30386928265,595.7175236886246,0.0,0.0922472190204787,0.09224721878267651,0.09224721878267651,0.3695974164486522,0.3695974164486522,0.5,10.056886906427277,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27707.687346712308,20992.815127813697,0.7576530969591956,0.7569770859415162,0.48916723436180753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527321542838953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.07866213226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5525170063147,260.5525170063147,-12.597482993685276,244.7057998903491,276.3992341228852,114712.85217163693,114743.23967965042,-30.387508013490628,0.0,nan,276.3992341228852,3.249234122885241,270.0605472760265,-3.0894527239734657,263.72186042932015,-9.428139570679832,257.3831735828276,-15.766826417172354,251.0444867364796,-22.10551326352038,244.7057998903491,-28.444200109650865,1.0,1.0,25762.5980482374,25762.5980482374,275.822452162686,2.6724521626859996,275.822452162686,275.822452162686,81974.61313028948,81975.19284775414,-0.5797174646577332,0.0,8575.796259387458,8575.796259387458,0.9064407773601484,3619.7614011251667,275.822452162686,2.6724521626859996,1.0,0.002,0.1275478897536446,0.004849860469444139,0.00019686438232794065,0.001803135631592672,0.09843219116397033,0.09843219116397033,0.0,1.3920612492585027e-11,0.999957525129162,0.999957525129162,0.0,0.09224330059397355,3.918188702956316e-06,0.0,0.0,0.0,1599683.5420899165,266.26355053205407,0.0,1.0,1285698.2370518437,2593.318144544959,,,,,,,,,,,,,,,,,,,2.0,14598.02432012692,1569.3349204240408,0.3695974164486522,6.1796691888313084,2.777976991798274
3381.0,-30.207038095846656,5.030887936585628,35.04415699674429,27.65636664060878,5.00989682681211,-26.685344603575082,-40.17920378884298,1.4882033343804866,-6.886463660389211,-6.886463660385811,40.08830939234589,37649.804693630824,20612.67459932875,20612.67459932875,58262.47929295957,81984.26606467407,81975.23245840387,20612.67459932875,102587.90705773262,102587.90705773262,102587.90705773262,130295.62052108283,125773.13146131087,4522.489059771959,0.0,94733.42557553227,50399.05505558578,49260.41168882943,27707.71346335022,76968.12515217965,20992.832712591116,1569.3365548309791,0.0,0.8766174246493567,2.689680012679004,0.0014957518510113484,1.0,1.0,-6.886463660389211,329320.78200012445,1558344.3992254906,4.731995320067295,1558344.3992254906,4.731995320067295,0.7576530174660183,0.09224723150748254,3.6017469139411955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017469139411955,1.284786740675234,1.2850802792582814,2.8033811370502293,5940.028232894195,14598.00995076772,6453.783129613541,0.0004238392002183869,26302.077252804705,2682.0654609682924,19290.789661581908,1967.1130979062075,0.7334321725302075,0.7334321725302075,32544.4513554795,32395.05729023726,1.0057678584888783,0.8,4307.67233559188,4287.898129693729,1.0057678584888783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.875944998816,3099.015535412006,7.6403344777729565,5.030887936585628,-2.352174431009832,7.38306236759546,2.777996847141818,3.5,0.7937133848976623,0.6,0.00022846071852257455,1.0000388515813567,0.00022845184280721764,199.09332792199157,0.0,1.7737079087215403e-06,5.026688213316845,0.051659263295599514,7.72714262297145e-05,0.00015118929229286003,0.000544545566936762,0.09224723174685355,0.09224723174685355,0.09224723174685355,0.09224335792875282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8686987141,595.7173401089435,0.0,0.09224723174685355,0.09224723150748254,0.09224723150748254,0.3695974902858584,0.3695974902858584,0.5,10.05677069537448,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27707.71346335022,20992.832712591116,0.7576530174660183,0.7569689293816668,0.4891609951416963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527343987121697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.060679533766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55231925367616,260.55231925367616,-12.597680746323817,244.7054378473286,276.3992006606751,114713.90349684042,114744.15490032239,-30.251403482002548,0.0,nan,276.3992006606751,3.2492006606751147,270.06044809763887,-3.0895519023611087,263.7216955347387,-9.428304465261249,257.3829429720851,-15.76705702791486,251.0441904095905,-22.10580959040948,244.7054378473286,-28.44456215267138,1.0,1.0,25762.5980482374,25762.5980482374,275.8224425891266,2.6724425891266037,275.8224425891266,275.8224425891266,81974.63825412975,81975.23245840387,-0.5942042741226032,0.0,8575.796259387458,8575.796259387458,0.906441129622554,3619.7556485109017,275.8224425891266,2.6724425891266037,1.0,0.002,0.12755178201284897,0.004849841751137654,0.00019687038412216306,0.0018031296288682998,0.09843519206108153,0.09843519206108153,0.0,1.2990462872064512e-11,0.9999578060852606,0.9999578060852606,0.0,0.09224333923566137,3.892271821169046e-06,0.0,0.0,0.0,1599683.5253759953,266.26353633961077,0.0,1.0,1285698.2853960742,2593.317949441796,,,,,,,,,,,,,,,,,,,2.0,14598.00995076772,1569.3365548309791,0.3695974902858584,6.1796691888313084,2.777996847141818
3382.0,-30.207409380445338,5.030782694018588,35.04415686618144,27.656395418476336,5.0098815654315905,-26.68568028585456,-40.17952872728927,1.4881524706793103,-6.886477919495462,-6.886477919488333,40.088310227206,37649.514069702265,20612.629234385586,20612.629234385586,58262.14330408785,81984.29191499177,81975.26939369622,20612.629234385586,102587.8986280818,102587.8986280818,102587.8986280818,130295.63757204654,125773.19922036528,4522.438351681264,0.0,94733.55953911088,50398.87221010988,49260.76369889,27707.738943964745,76968.50264285474,20992.849838627553,1569.3381599713887,0.0,0.8766173431138834,2.6896785790749766,0.0014957518510113484,1.0,1.0,-6.886477919495462,329320.5960369841,1558344.435288668,4.731998101672509,1558344.435288668,4.731998101672509,0.7576529388082813,0.09224724465677615,3.6017411044665475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017411044665475,1.2847869969494201,1.2850805241870218,2.8033760561232874,5940.017467019699,14597.995596617895,6453.782088634863,0.00042384077770470487,26302.15687119517,2682.0735797846532,19290.786550026976,1967.1127806159063,0.7334298340815273,0.7334298340815273,32544.40936114728,32395.05729023726,1.0057662362252893,0.8,4307.666777107542,4287.898129693729,1.0057662362252893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.8874786972506,3099.015535412006,7.640284999706128,5.030782694018588,-2.3522108195542284,7.382993513572816,2.7780166408759746,3.5,0.7937190402502784,0.6,0.00022845184280721764,1.0000387099667047,0.00022844299978630196,199.09363502232577,0.0,1.7670957080954052e-06,5.007949236742379,0.05166103039130761,7.726858053239472e-05,0.00015118326227482292,0.0005445229700425764,0.0922472448921699,0.0922472448921699,0.0922472448921699,0.09224339453099865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.429510302,595.7171578289962,0.0,0.0922472448921699,0.09224724465677615,0.09224724465677615,0.3695975661149365,0.3695975661149365,0.5,10.056655187063528,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27707.738943964745,20992.849838627553,0.7576529388082813,0.7569608515633054,0.4891548201788671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452736634856768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.041940557196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55212231551775,260.55212231551775,-12.597877684482228,244.70507736058872,276.39916727113,114714.94058494984,114745.06739244035,-30.126807490510274,0.0,nan,276.39916727113,3.249167271130034,270.06034928864034,-3.0896507113596385,263.72153130629795,-9.42846869370203,257.3827133241815,-15.767286675818468,251.0438953422678,-22.106104657732175,244.70507736058872,-28.44492263941126,1.0,1.0,25762.5980482374,25762.5980482374,275.8224326369468,2.672432636946837,275.8224326369468,275.8224326369468,81974.66544189108,81975.26939369622,-0.603951805140241,0.0,8575.796259387458,8575.796259387458,0.9064414871453256,3619.7498099888803,275.8224326369468,2.672432636946837,1.0,0.002,0.1275556507602311,0.004849823117726623,0.00019687634959968591,0.0018031236621936385,0.09843817479984296,0.09843817479984296,0.0,1.1793324129760752e-11,0.999958060967888,0.999958060967888,0.0,0.09224337589662025,3.868760155906463e-06,0.0,0.0,0.0,1599683.5085835638,266.2635220805045,0.0,1.0,1285698.3339673742,2593.3177534222714,,,,,,,,,,,,,,,,,,,2.0,14597.995596617895,1569.3381599713887,0.3695975661149365,6.1796691888313084,2.7780166408759746
3383.0,-30.207779324595485,5.030677826244805,35.04415677087531,27.65642451066526,5.009866028060022,-26.686014789321924,-40.179853421263374,1.48810149261436,-6.8864922299909495,-6.886492229948101,40.088310982692015,37649.227535773396,20612.58425367508,20612.58425367508,58261.811789448475,81984.31890440459,81975.3044890259,20612.58425367508,102587.88874270098,102587.88874270098,102587.88874270098,130295.65273978449,125773.26478746365,4522.387952320838,0.0,94733.6939199046,50398.692737376296,49261.11242503145,27707.763997083515,76968.87642211496,20992.86665680208,1569.3397454195972,0.0,0.876617261601214,2.6896771403048847,0.0014957518510113484,1.0,1.0,-6.8864922299909495,329320.4094037206,1558344.4679236964,4.732000882500089,1558344.4679236964,4.732000882500089,0.7576528607292803,0.09224725821744645,3.6017352562567475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017352562567475,1.284787253691194,1.2850807696254598,2.80337094402903,5940.006635105403,14597.981257279906,6453.781086503174,0.0004238423717024416,26302.236888549247,2682.081739283981,19290.783554588295,1967.1124751661675,0.7334274889367525,0.7334274889367525,32544.367086800707,32395.05729023726,1.0057646031451237,0.8,4307.66118155974,4287.898129693729,1.0057646031451237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.898976227618,3099.015535412006,7.640235766906649,5.030677826244805,-2.3522471367186917,7.3829249629634965,2.778036372595894,3.5,0.7937246778845412,0.6,0.00022844299978630196,1.000038570326643,0.00022843418900501562,199.09394101476903,0.0,1.7605891786810827e-06,4.989509732382189,0.05166279098048629,7.726573707286021e-05,0.00015117726271344175,0.0005445004770593917,0.0922472584493002,0.0922472584493002,0.0922472584493002,0.09224342980088511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.9868013447,595.7169766896184,0.0,0.0922472584493002,0.09224725821744645,0.09224725821744645,0.36959764365490283,0.36959764365490283,0.5,10.056540329535169,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,27707.763997083515,20992.86665680208,0.7576528607292803,0.7569528684546121,0.4891487220015582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527388628504903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.023501052834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.551926140516,260.551926140516,-12.598073859483975,244.7047183761976,276.39913390553676,114715.96724429287,114745.9773060987,-30.010061805864105,0.0,nan,276.39913390553676,3.2491339055367803,270.060250799289,-3.089749200710969,263.72136769316313,-9.428632306836846,257.38248458729015,-15.767515412709827,251.04360148161905,-22.106398518380928,244.7047183761976,-28.445281623802373,1.0,1.0,25762.5980482374,25762.5980482374,275.8224224188569,2.672422418856911,275.8224224188569,275.8224224188569,81974.69386698744,81975.3044890259,-0.6106220384681365,0.0,8575.796259387458,8575.796259387458,0.9064418470516948,3619.7439325380315,275.8224224188569,2.672422418856911,1.0,0.002,0.127559497732128,0.004849804566679615,0.00019688228144663575,0.0018031177295981392,0.09844114072331787,0.09844114072331787,0.0,1.1044774903684607e-11,0.9999582970279776,0.9999582970279776,0.0,0.09224341123261785,3.846984828588906e-06,0.0,0.0,0.0,1599683.4917306104,266.263507770009,0.0,1.0,1285698.38271372,2593.3175566963314,,,,,,,,,,,,,,,,,,,2.0,14597.981257279906,1569.3397454195972,0.36959764365490283,6.1796691888313084,2.778036372595894
3384.0,-30.20814794886255,5.0305733303447004,35.044156706656906,27.65645356792959,5.009850310691816,-26.686348122907354,-40.18017420368267,1.4880504845717557,-6.8865065770681895,-6.8865065771092695,40.088311688481355,37648.931350894345,20612.539624967318,20612.539624967318,58261.47097586167,81984.34646926988,81975.33825673428,20612.539624967318,102587.8778817016,102587.8778817016,102587.8778817016,130295.66662094777,125773.32877767942,4522.337843268352,0.0,94733.82831608928,50398.5030587444,49261.47250816097,27707.78873924617,76969.26124740715,20992.883251849387,1569.3413163754144,0.0,0.8766171800786231,2.6896756978575294,0.0014957518510113484,1.0,1.0,-6.8865065770681895,329320.2222934573,1558344.4984120978,4.732003663666474,1558344.4984120978,4.732003663666474,0.7576527831004578,0.09224727216668477,3.6017294031570763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017294031570763,1.2847875105067272,1.2850810151790928,2.8033658279698987,5939.995794790014,14597.966932419416,6453.780094836963,0.00042384396862758035,26302.31694614561,2682.089902886879,19290.78059043163,1967.1121729063066,0.7334251438734388,0.7334251438734388,32544.32477709348,32395.05729023726,1.0057629686994887,0.8,4307.655581331506,4287.898129693729,1.0057629686994887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.910437399448,3099.015535412006,7.640186767962553,5.0305733303447004,-2.3522833747379677,7.382856705082668,2.778056041974167,3.5,0.7937302977069048,0.6,0.00022843418900501562,1.0000384328295246,0.00022842540997017514,199.09424591632288,0.0,1.7541731697161382e-06,4.9713267629755356,0.051664545153656004,7.726292796319091e-05,0.0001511712610418247,0.0005444779758066739,0.09224727240046342,0.09224727240046342,0.09224727240046342,0.0922434640916661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.54090607347,595.7167965836042,0.0,0.09224727240046342,0.09224727216668477,0.09224727216668477,0.3695977227041183,0.3695977227041183,0.5,10.05642608321725,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,27707.78873924617,20992.883251849387,0.7576527831004578,0.7569446559788088,0.48914242829844773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741082806984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.00531808343,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55173069354885,260.55173069354885,-12.59826930645113,244.7043608473396,276.3991005404756,114716.98617073918,114746.88486111588,-29.89869037665651,0.0,nan,276.3991005404756,3.249100540475638,270.06015260146614,-3.089847398533834,263.72120466257013,-9.428795337429847,257.3822567239368,-15.767743276063186,251.04330878550482,-22.106691214495157,244.7043608473396,-28.44563915266039,1.0,1.0,25762.5980482374,25762.5980482374,275.82241200925523,2.672412009255254,275.82241200925523,275.82241200925523,81974.72272133973,81975.33825673428,-0.615535394550534,0.0,8575.796259387458,8575.796259387458,0.9064422072587771,3619.7380501728617,275.82241200925523,2.672412009255254,1.0,0.002,0.12756332424990321,0.004849786096490804,0.00019688818170845806,0.0018031118295238945,0.09844409085422903,0.09844409085422903,0.0,1.1232352721546324e-11,0.9999585187738903,0.9999585187738903,0.0,0.09224344563673002,3.826529954748954e-06,0.0,0.0,0.0,1599683.4748345737,266.2634934229318,0.0,1.0,1285698.4315846697,2593.317359467552,,,,,,,,,,,,,,,,,,,2.0,14597.966932419416,1569.3413163754144,0.3695977227041183,6.1796691888313084,2.778056041974167
3385.0,-30.208515205824355,5.030469203759344,35.04415667009887,27.656482415646337,5.009834484318248,-26.686680236811004,-40.180494741629786,1.4879995151878955,-6.886520939009813,-6.886520938952322,40.0883123576212,37648.63997996435,20612.49530432239,20612.49530432239,58261.135284286735,81984.37417777587,81975.37094990704,20612.49530432239,102587.86625422943,102587.86625422943,102587.86625422943,130295.67951100608,125773.39150218443,4522.288008821653,0.0,94733.96240164246,50398.317728412614,49261.82741469983,27707.81325677664,76969.64067147647,20992.89968620867,1569.3428766386176,0.0,0.8766170986153313,2.6896742539162344,0.0014957518510113484,1.0,1.0,-6.886520939009813,329320.03498940857,1558344.5273163542,4.732006442810177,1558344.5273163542,4.732006442810177,0.7576527058148239,0.09224728648611301,3.601723572647113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601723572647113,1.2847877670759507,1.2850812605271447,2.803360730032695,5939.9849928728145,14597.952621669114,6453.779090550375,0.00042384555744436417,26302.39675279051,2682.09804089985,19290.777588551813,1967.1118667997546,0.733422804387786,0.733422804387786,32544.282630664507,32395.05729023726,1.0057613405619044,0.8,4307.650002715227,4287.898129693729,1.0057613405619044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.921862063833,3099.015535412006,7.640137987003976,5.030469203759344,-2.3523195211027383,7.382788724862082,2.7780756487547102,3.5,0.7937358996442029,0.6,0.00022842540997017514,1.0000382903868283,0.0002284166638077599,199.09454968775376,0.0,1.7478553214383392e-06,4.953421980956254,0.05166629300897744,7.726012108869394e-05,0.00015116528888148122,0.0005444555843304415,0.09224728671247394,0.09224728671247394,0.09224728671247394,0.0922434977088497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.09204941377,595.71661743847,0.0,0.09224728671247394,0.09224728648611301,0.09224728648611301,0.36959780311011536,0.36959780311011536,0.5,10.056312414533332,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,27707.81325677664,20992.89968620867,0.7576527058148239,0.7569365632478161,0.489136231526104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527432948495895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.98741330141,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55153595663637,260.55153595663637,-12.598464043363606,244.70400474455388,276.399067169458,114717.99962841778,114747.78969768931,-29.790069271555915,0.0,nan,276.399067169458,3.249067169458044,270.0600546840777,-3.0899453159222503,263.7210421988329,-9.428957801167087,257.3820297138357,-15.767970286164257,251.04301722906015,-22.106982770939823,244.70400474455388,-28.445995255446093,1.0,1.0,25762.5980482374,25762.5980482374,275.8224014596731,2.6724014596730967,275.8224014596731,275.8224014596731,81974.75173540879,81975.37094990704,-0.6192144982487662,0.0,8575.796259387458,8575.796259387458,0.9064425660754455,3619.7321905103486,275.8224014596731,2.6724014596730967,1.0,0.002,0.12756713143963722,0.0048497677007144835,0.00019689405213197937,0.0018031059581108237,0.09844702606598968,0.09844702606598968,0.0,1.024280313344228e-11,0.9999587282964351,0.9999587282964351,0.0,0.09224347928345049,3.80720266252476e-06,0.0,0.0,0.0,1599683.457921027,266.26347906099016,0.0,1.0,1285698.4805062576,2593.3171620344465,,,,,,,,,,,,,,,,,,,2.0,14597.952621669114,1569.3428766386176,0.36959780311011536,6.1796691888313084,2.7780756487547102
3386.0,-30.20888112281293,5.0303654438025065,35.04415665877122,27.656510983966314,5.009818580473859,-26.68701115248443,-40.18081513987852,1.48794861001599,-6.886535327700244,-6.886535327706594,40.088313012016734,37648.3534404178,20612.45130740693,20612.45130740693,58260.80474782473,81984.40183837857,81975.40291297733,20612.45130740693,102587.85422038425,102587.85422038425,102587.85422038425,130295.69182740187,125773.45338997708,4522.238437424789,0.0,94734.09604500596,50398.136841659456,49262.17689260723,27707.83760701762,76970.01449962486,20992.916001332727,1569.3444290246343,0.0,0.8766170170617754,2.689672807286288,0.0014957518510113484,1.0,1.0,-6.886535327700244,329319.84733659955,1558344.5555834447,4.732009225033596,1558344.5555834447,4.732009225033596,0.7576526288004448,0.0922473011584719,3.6017177755467498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017177755467498,1.2847880232769968,1.285081505549167,2.8033556589048536,5939.974247761437,14597.938326023017,6453.778065064199,0.0004238471338879388,26302.476192939655,2682.1061415406543,19290.774523305005,1967.1115542315679,0.7334204727265643,0.7334204727265643,32544.24072572667,32395.05729023726,1.0057597217537657,0.8,4307.644456063373,4287.898129693729,1.0057597217537657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.933250132424,3099.015535412006,7.640089430083268,5.0303654438025065,-2.3523555845043953,7.382721028306902,2.7780951927853685,3.5,0.7937414836529625,0.6,0.0002284166638077599,1.0000381507925742,0.00022840794986344237,199.09485235165988,0.0,1.7413132675578442e-06,4.93488180025893,0.051668034322244996,7.725731553171765e-05,0.00015115934827604225,0.0005444333116258833,0.09224730138897493,0.09224730138897493,0.09224730138897493,0.09224353076121194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.6404557084,595.716439182358,0.0,0.09224730138897493,0.0922473011584719,0.0922473011584719,0.36959788474408956,0.36959788474408956,0.5,10.056199298912802,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27707.83760701762,20992.916001332727,0.7576526288004448,0.7569285926028855,0.4891301331455679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527454986936648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.96887312071,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55134191544136,260.55134191544136,-12.598658084558622,244.70365003930067,276.399033792343,114719.00843322658,114748.69207289797,-29.68363967139652,0.0,nan,276.399033792343,3.2490337923430275,270.0599570413029,-3.090042958697097,263.72088029045847,-9.42911970954151,257.3818035398178,-15.768196460182196,251.0427267894254,-22.10727321057459,244.70365003930067,-28.446349960699308,1.0,1.0,25762.5980482374,25762.5980482374,275.82239079804447,2.672390798044489,275.82239079804447,275.82239079804447,81974.78077440614,81975.40291297733,-0.6221385711833136,0.0,8575.796259387458,8575.796259387458,0.906442922835834,3619.7263644244836,275.82239079804447,2.672390798044489,1.0,0.002,0.12757092011879292,0.004849749381671537,0.00019689989397411877,0.00180310011702275,0.09844994698705939,0.09844994698705939,0.0,1.0996868780172031e-11,0.9999589289790292,0.9999589289790292,0.0,0.09224351246763152,3.7886908403829754e-06,0.0,0.0,0.0,1599683.4409759773,266.26346467229973,0.0,1.0,1285698.5295189514,2593.316964233673,,,,,,,,,,,,,,,,,,,2.0,14597.938326023017,1569.3444290246343,0.36959788474408956,6.1796691888313084,2.7780951927853685
3387.0,-30.209245722094682,5.0302620480919416,35.044156670329905,27.656520169135206,5.009802619826031,-26.687340887909006,-40.181131556723244,1.4878977854781708,-6.886549724383713,-6.886549724407007,40.088313649282625,37648.077153207654,20612.407596215562,20612.407596215562,58260.484749423216,81984.40284261244,81975.43415261821,20612.407596215562,102587.84174883377,102587.84174883377,102587.84174883377,130295.70356930044,125773.5144520214,4522.189117279046,0.0,94734.20926264355,50397.97244332165,49262.48535480211,27707.861820466664,76970.34717526878,20992.932219153907,1569.3459747776308,0.0,0.876616935529902,2.689671359853343,0.0014957518510113484,1.0,1.0,-6.886549724383713,329319.6595796331,1558344.5831131227,4.732012006517631,1558344.5831131227,4.732012006517631,0.7576525520149406,0.0922473161633775,3.6017138790043766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017138790043766,1.2847882790343923,1.2850817501688283,2.8033520680242465,5939.966639116325,14597.924044979152,6453.775509628597,0.00042384797331791393,26302.536082858132,2682.1122486127406,19290.76688493698,1967.1107753347965,0.7334185123505692,0.7334185123505692,32544.21255916069,32395.05729023726,1.0057586336659095,0.8,4307.6407278598845,4287.898129693729,1.0057586336659095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9446014920095,3099.015535412006,7.640041083429418,5.0302620480919416,-2.3523915542201177,7.382653602312059,2.7781146738713214,3.5,0.7937470496775204,0.6,0.00022840794986344237,1.000038013518654,0.00022839926760362275,199.09515392644985,0.0,1.7349014572988804e-06,4.916710729985027,0.0516697692237023,7.725454493022127e-05,0.0001511534049332211,0.000544411316406751,0.0922473163911507,0.0922473163911507,0.0922473163911507,0.0922435633983327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.1862302342,595.716261780932,0.0,0.0922473163911507,0.0922473161633775,0.0922473161633775,0.36959796751302565,0.36959796751302565,0.5,10.056086712122749,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,27707.861820466664,20992.932219153907,0.7576525520149406,0.7569211636366738,0.4891244295349145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527476945031534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.95070205044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5511485581056,260.5511485581056,-12.598851441894396,244.7032967045688,276.3990004124168,114720.07239224276,114749.65141788246,-29.579025639724748,0.0,nan,276.3990004124168,3.2490004124168195,270.0598596704028,-3.0901403295972045,263.7207189285964,-9.42928107140358,257.3815781869983,-15.76842181300168,251.04243744565022,-22.107562554349755,244.7032967045688,-28.446703295431178,1.0,1.0,25762.5980482374,25762.5980482374,275.8223800441126,2.6723800441126286,275.8223800441126,275.8223800441126,81974.77919732539,81975.43415261821,-0.6549552928190678,0.0,8575.796259387458,8575.796259387458,0.9064431626335248,3619.722448399398,275.8223800441126,2.6723800441126286,1.0,0.002,0.12757469110224556,0.004849731131974947,0.00019690570850017589,0.0018030943022491635,0.09845285425008794,0.09845285425008794,0.0,1.0749339352661424e-11,0.9999591208133349,0.9999591208133349,0.0,0.09224354516812071,3.770995256794065e-06,0.0,0.0,0.0,1599683.4240215123,266.26345027561626,0.0,1.0,1285698.578558867,2593.3167663230615,,,,,,,,,,,,,,,,,,,2.0,14597.924044979152,1569.3459747776308,0.36959796751302565,6.1796691888313084,2.7781146738713214
3388.0,-30.209609127320295,5.030159006871329,35.04415669701322,27.656547095999144,5.009786930959692,-26.68766952147447,-40.18145153587682,1.487847325001808,-6.886564651486822,-6.886564651471763,40.0883141085652,37647.80101635523,20612.365056911705,20612.365056911705,58260.16607326694,81984.42825826244,81975.46111936895,20612.365056911705,102587.82617628065,102587.82617628065,102587.82617628065,130295.71182331757,125773.57181415231,4522.140009165256,0.0,94734.34051554902,50397.80184962373,49262.82073991699,27707.885647036917,76970.70638695391,20992.948124440627,1569.347514711679,0.0,0.8766168517689235,2.6896698590930797,0.0014957518510113484,1.0,1.0,-6.886564651486822,329319.4649051989,1558344.602951931,4.732014864048596,1558344.602951931,4.732014864048596,0.7576524745288753,0.09224733148044144,3.601708275508031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601708275508031,1.2847885330233322,1.2850819930603357,2.8033471524162668,5939.956223532872,14597.909778136114,6453.774335370341,0.00042384947412008717,26302.6134458895,2682.1201374464777,19290.76337500047,1967.11041742088,0.733416221725875,0.733416221725875,32544.172053687875,32395.05729023726,1.0057570689206194,0.8,4307.635366445038,4287.898129693729,1.0057570689206194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9559160802046,3099.015535412006,7.639993275671798,5.030159006871329,-2.3524277576728405,7.382586764544169,2.7781340919049713,3.5,0.7937525976871347,0.6,0.00022839926760362275,1.000037889135777,0.00022839061408063565,199.09545451439178,0.0,1.728595855216871e-06,4.898840653684613,0.051671497819557516,7.72517432299418e-05,0.00015114752437368095,0.0005443892893592384,0.09224733169977407,0.09224733169977407,0.09224733169977407,0.09224359362987097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.72899241047,595.716085350023,0.0,0.09224733169977407,0.09224733148044144,0.09224733148044144,0.3695980513250285,0.3695980513250285,0.5,10.055974571772797,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27707.885647036917,20992.948124440627,0.7576524745288753,0.7569134909633842,0.4891185593008448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527498824116045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.93283197414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55095589355443,260.55095589355443,-12.599044106445547,244.70294469990063,276.398967087994,114721.07964980799,114750.55269706914,-29.473047261151994,0.0,nan,276.398967087994,3.2489670879940036,270.0597626099116,-3.0902373900883617,263.72055813207567,-9.42944186792431,257.38135365442315,-15.768646345576826,251.04214917702143,-22.10785082297855,244.70294469990063,-28.44705530009935,1.0,1.0,25762.5980482374,25762.5980482374,275.82236826156645,2.6723682615664757,275.82236826156645,275.82236826156645,81974.80985661538,81975.46111936895,-0.6512627535703359,0.0,8575.796259387458,8575.796259387458,0.9064435074789546,3619.716816885571,275.82236826156645,2.6723682615664757,1.0,0.002,0.1275784472427434,0.004849712847203776,0.00019691149990222462,0.001803088510178164,0.09845574995111231,0.09845574995111231,0.0,1.0080388780642213e-11,0.9999592817174068,0.9999592817174068,0.0,0.09224357532752975,3.756152911691215e-06,0.0,0.0,0.0,1599683.406442387,266.26343534851316,0.0,1.0,1285698.6294055607,2593.316561120848,,,,,,,,,,,,,,,,,,,2.0,14597.909778136114,1569.347514711679,0.3695980513250285,6.1796691888313084,2.7781340919049713
