time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3389.0,-30.209971165948353,5.030056319173607,35.04415674075816,27.65657709622758,5.009770016027725,-26.687997047744474,-40.18176760347558,1.48779589769275,-6.886579509750334,-6.886579509652043,40.0883146539067,37647.51148559604,20612.322638112877,20612.322638112877,58259.83412370892,81984.46050676117,81975.48916968289,20612.322638112877,102587.81180779576,102587.81180779576,102587.81180779576,130295.72148182662,125773.63036015107,4522.091121675545,0.0,94734.47630385695,50397.615522291824,49263.17864618347,27707.909674030856,76971.08832021433,20992.964180951552,1569.349062030572,0.0,0.8766167680550521,2.689668365254447,0.0014957518510113484,1.0,1.0,-6.886579509750334,329319.2711286258,1558344.6265091936,4.732017719972829,1558344.6265091936,4.732017719972829,0.7576523970203042,0.09224734712104572,3.601702288036539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601702288036539,1.284788791475984,1.2850822404534927,2.8033419282081775,5939.945154062819,14597.895523060692,6453.773486566871,0.00042385112954436774,26302.69487251298,2682.128440651291,19290.760837870097,1967.1101587055823,0.7334138547920981,0.7334138547920981,32544.128772595708,32395.05729023726,1.0057553969523985,0.8,4307.629637641644,4287.898129693729,1.0057553969523985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9671925361254,3099.015535412006,7.639945620961023,5.030056319173607,-2.3524638254568178,7.3825201446304245,2.7781534445502394,3.5,0.7937581270143541,0.6,0.00022839061408063565,1.0000377467619794,0.00022838199339989042,199.09575397276083,0.0,1.7228770922674517e-06,4.882633679485958,0.051673220696649785,7.724897587100602e-05,0.00015114163820962963,0.0005443671841572138,0.09224734733888086,0.09224734733888086,0.09224734733888086,0.09224362453770715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.26995996194,595.7159095067007,0.0,0.09224734733888086,0.09224734712104572,0.09224734712104572,0.3695981358547884,0.3695981358547884,0.5,10.055862890081952,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,27707.909674030856,20992.964180951552,0.7576523970203042,0.7569054224793724,0.4891123707251644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527520631609623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.91662499994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5507638085947,260.5507638085947,-12.599236191405282,244.70259400835653,276.3989336096193,114722.05756845366,114751.44195165938,-29.384383205690938,0.0,nan,276.3989336096193,3.248933609619314,270.05966568890193,-3.0903343110980472,263.7203977684368,-9.429602231563194,257.3811298481439,-15.76887015185605,251.0418619281098,-22.10813807189018,244.70259400835653,-28.44740599164345,1.0,1.0,25762.5980482374,25762.5980482374,275.82235667425607,2.6723566742560934,275.82235667425607,275.82235667425607,81974.84335655051,81975.48916968289,-0.6458131323743146,0.0,8575.796259387458,8575.796259387458,0.9064438759544253,3619.7107994767216,275.82235667425607,2.6723566742560934,1.0,0.002,0.12758218801939292,0.0048496946420176976,0.00019691726761832828,0.001803082743049805,0.09845863380916414,0.09845863380916414,0.0,1.066813304362313e-11,0.9999594482810772,0.9999594482810772,0.0,0.09224360633255389,3.740788491827528e-06,0.0,0.0,0.0,1599683.3889443297,266.26342049024964,0.0,1.0,1285698.680017767,2593.3163568649843,,,,,,,,,,,,,,,,,,,2.0,14597.895523060692,1569.349062030572,0.3695981358547884,6.1796691888313084,2.7781534445502394
3390.0,-30.210331880847622,5.0299539877278585,35.04415679569058,27.65660562962296,5.009753421140824,-26.68832335064439,-40.18208346152676,1.4877448907831363,-6.886594024527312,-6.8865940245182475,40.08831506392762,37647.2282115454,20612.27987156418,20612.27987156418,58259.508083109584,81984.49033839244,81975.51584330409,20612.27987156418,102587.79571486828,102587.79571486828,102587.79571486828,130295.72848871347,125773.68607884104,4522.042409872427,0.0,94734.60993926355,50397.43572610691,49263.52690350738,27707.932773845205,76971.45967735258,20992.97959557878,1569.3505565479663,0.0,0.8766166867482434,2.6896669059503915,0.0014957518510113484,1.0,1.0,-6.886594024527312,329319.081831784,1558344.6442207205,4.732020493779714,1558344.6442207205,4.732020493779714,0.7576523216988249,0.09224736261819647,3.6016964776553757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016964776553757,1.2847890478942339,1.2850824858539764,2.8033368462772525,5939.934386061004,14597.881283249266,6453.772496790243,0.00042385271504012304,26302.77440839037,2682.13655105366,19290.75787936152,1967.1098570216661,0.7334115245731616,0.7334115245731616,32544.086771606577,32395.05729023726,1.00575377443567,0.8,4307.624078276179,4287.898129693729,1.00575377443567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.9784310343634,3099.015535412006,7.639897945241078,5.0299539877278585,-2.352499586329694,7.3824535740575525,2.7781727321062126,3.5,0.7937636377446322,0.6,0.00022838199339989042,1.0000376088565939,0.00022837340453726933,199.09605233700677,0.0,1.7163409327309617e-06,4.864110203359545,0.05167493703758252,7.724621043834649e-05,0.00015113578296154393,0.0005443452171402802,0.09224736284908777,0.09224736284908777,0.09224736284908777,0.09224365377952663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.80827786645,595.7157345180797,0.0,0.09224736284908777,0.09224736261819647,0.09224736261819647,0.36959822115554963,0.36959822115554963,0.5,10.055751622377468,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27707.932773845205,20992.97959557878,0.7576523216988249,0.756897534843702,0.48910633070172105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527542357157617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.89810152381,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55057234728423,260.55057234728423,-12.599427652715747,244.70224462273805,276.39890007261494,114723.04122462314,114752.33020475945,-29.288980136295528,0.0,nan,276.39890007261494,3.2489000726149584,270.05956898218494,-3.0904310178150354,263.7202378919825,-9.429762108017485,257.3809068019735,-15.769093198026496,251.04157571221143,-22.10842428778855,244.70224462273805,-28.447755377261927,1.0,1.0,25762.5980482374,25762.5980482374,275.8223452697274,2.6723452697274297,275.8223452697274,275.8223452697274,81974.87448851793,81975.51584330409,-0.6413547861593543,0.0,8575.796259387458,8575.796259387458,0.9064442335313495,3619.7049600436526,275.8223452697274,2.6723452697274297,1.0,0.002,0.12758591486932713,0.004849676554303868,0.00019692301397758046,0.0018030769964394286,0.09846150698879022,0.09846150698879022,0.0,1.041700883538943e-11,0.999959599274719,0.999959599274719,0.0,0.09224363575784143,3.7268603550343524e-06,0.0,0.0,0.0,1599683.3718507797,266.26340597547266,0.0,1.0,1285698.7294599363,2593.3161573310667,,,,,,,,,,,,,,,,,,,2.0,14597.881283249266,1569.3505565479663,0.36959822115554963,6.1796691888313084,2.7781727321062126
3391.0,-30.210691297313506,5.029852011062784,35.04415686307253,27.65661411629992,5.009737006985289,-26.688648466873666,-40.18239537309853,1.4876941764162774,-6.886608507294397,-6.886608507267572,40.088315532782374,37646.95600448654,20612.237301009907,20612.237301009907,58259.19330549645,81984.49209931158,81975.54307241477,20612.237301009907,102587.78037342468,102587.78037342468,102587.78037342468,130295.73645621685,125773.74255556572,4521.993900651121,0.0,94734.72212991615,50397.2736292957,49263.831667356055,27707.956082792167,76971.78775014821,20992.995163069387,1569.3520601794105,0.0,0.876616605390999,2.6896654498651715,0.0014957518510113484,1.0,1.0,-6.886608507294397,329318.8929524856,1558344.6644737658,4.732023269307556,1558344.6644737658,4.732023269307556,0.7576522461758535,0.0922473784076366,3.601692653221179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601692653221179,1.2847893028783235,1.2850827298608496,2.8033333132150764,5939.9268999262085,14597.867057888585,6453.769905802148,0.0004238535293037189,26302.83348724662,2682.1425754204156,19290.750134724716,1967.1090672884948,0.7334095828146487,0.7334095828146487,32544.05912624949,32395.05729023726,1.0057527064836222,0.8,4307.620419061321,4287.898129693729,1.0057527064836222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.989632398255,3099.015535412006,7.639850447715622,5.029852011062784,-2.35253523274878,7.382387243811563,2.778191955985368,3.5,0.7937691302815336,0.6,0.00022837340453726933,1.0000374735874256,0.0002283648468872146,199.09634962804407,0.0,1.7100086419239233e-06,4.846164491212399,0.05167664704622444,7.724347964812831e-05,0.00015112992488914103,0.0005443235401550879,0.09224737863208704,0.09224737863208704,0.09224737863208704,0.09224368366203585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.3448455827,595.7155601012628,0.0,0.09224737863208704,0.0922473784076366,0.0922473784076366,0.36959830705256386,0.36959830705256386,0.5,10.055640776804758,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,27707.956082792167,20992.995163069387,0.7576522461758535,0.7568902192398963,0.4891007095572371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527564003331839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.88015581166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55038153069853,260.55038153069853,-12.599618469301447,244.7018965315305,276.3988665306489,114724.08611439705,114753.27646681822,-29.19035242117308,0.0,nan,276.3988665306489,3.248866530648911,270.05947253037414,-3.0905274696258402,263.7200785303248,-9.42992146967515,257.3806845304597,-15.769315469540288,251.04129053085327,-22.108709469146703,244.7018965315305,-28.44810346846947,1.0,1.0,25762.5980482374,25762.5980482374,275.8223339620898,2.6723339620897946,275.8223339620898,275.8223339620898,81974.8736752844,81975.54307241477,-0.669397130375728,0.0,8575.796259387458,8575.796259387458,0.9064444688909074,3619.7011164872847,275.8223339620898,2.6723339620897946,1.0,0.002,0.12758962758733694,0.004849658531217373,0.00019692873853744365,0.0018030712716930217,0.09846436926872182,0.09846436926872182,0.0,1.0230465346400264e-11,0.9999597524733128,0.9999597524733128,0.0,0.09224366567881231,3.7127288242844027e-06,0.0,0.0,0.0,1599683.354794924,266.2633914927056,0.0,1.0,1285698.77879307,2593.315958237219,,,,,,,,,,,,,,,,,,,2.0,14597.867057888585,1569.3520601794105,0.36959830705256386,6.1796691888313084,2.778191955985368
3392.0,-30.211056414938103,5.029750278992351,35.04415685991056,27.656664058472984,5.009726522651998,-26.688978121184498,-40.18271549195049,1.4876482288844397,-6.886630538103418,-6.886630538101045,40.08831363497522,37646.6540405625,20612.20784848058,20612.20784848058,58258.86188904308,81984.53932023044,81975.51761672948,20612.20784848058,102587.72546521007,102587.72546521007,102587.72546521007,130295.70107182712,125773.75588765705,4521.945184170063,0.0,94734.87105641303,50397.07475753809,49264.218109861045,27707.975606617056,76972.1937164781,20993.0074971319,1569.3535673925192,0.0,0.8766164916715237,2.6896632349073823,0.0014957518510113484,1.0,1.0,-6.886630538103418,329318.60563437245,1558344.5824943332,4.732027148883573,1558344.5824943332,4.732027148883573,0.7576521574574533,0.09224739465098826,3.601685175000013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601685175000013,1.2847895354981982,1.2850829515384996,2.8033269850718394,5939.913491350046,14597.852846516023,6453.770221928342,0.0004238557379607535,26302.929449243908,2682.152360820862,19290.751079647067,1967.1091636437588,0.7334069430126381,0.7334069430126381,32544.005069061215,32395.05729023726,1.005750618231819,0.8,4307.613263904458,4287.898129693729,1.005750618231819,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0007967154593,3099.015535412006,7.63980791761583,5.029750278992351,-2.352575502557272,7.382325781549623,2.7782111163376166,3.5,0.7937746046678905,0.6,0.0002283648468872146,1.0000380681277359,0.0002283561537959826,199.09665163559404,0.0,1.7037968872912893e-06,4.828560378583513,0.05167835084311173,7.724067709586382e-05,0.00015112416979135078,0.0005443016819216929,0.0922473946534375,0.0922473946534375,0.0922473946534375,0.09224368432357612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.8722057288,595.7153885617414,0.0,0.0922473946534375,0.09224739465098826,0.09224739465098826,0.36959839358243307,0.36959839358243307,0.5,10.055529467581426,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27707.975606617056,20993.0074971319,0.7576521574574533,0.7568819215889271,0.4890942069188182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527585571649575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.862551699036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.550191262181,260.550191262181,-12.59980873781899,244.70154856796762,276.39883395703436,114725.04512060006,114754.15159000487,-29.10646940483361,0.0,nan,276.39883395703436,3.2488339570343783,270.0593768788521,-3.090623121147871,263.719919800854,-9.430080199146005,257.38046272300664,-15.769537276993333,251.0410056453712,-22.108994354628777,244.70154856796762,-28.448451432032357,1.0,1.0,25762.5980482374,25762.5980482374,275.8223089629389,2.672308962938928,275.8223089629389,275.8223089629389,81974.9909766257,81975.51761672948,-0.5266401037806645,0.0,8575.796259387458,8575.796259387458,0.9064449291079529,3619.693600875013,275.8223089629389,2.672308962938928,1.0,0.002,0.12759335737505237,0.004849639051057542,0.00019693448639417232,0.0018030655139339164,0.09846724319708616,0.09846724319708616,0.0,3.280886846923625e-13,0.9999595675602893,0.9999595675602893,0.0,0.09224366486376556,3.729787222699563e-06,0.0,0.0,0.0,1599683.3288499967,266.26336946189656,0.0,1.0,1285698.8538373318,2593.3156553809104,,,,,,,,,,,,,,,,,,,3.0,14597.852846516023,1569.3535673925192,0.36959839358243307,6.1796691888313084,2.7782111163376166
3393.0,-30.211412376839128,5.029648923919834,35.044156933913044,27.65667037982496,5.009691226466416,-26.689302016504207,-40.183027263823874,1.4875808659468803,-6.886643487473464,-6.8866434874226305,40.08831585206695,37646.38225570005,20612.16279351913,20612.16279351913,58258.54504921919,81984.57454901257,81975.57407015319,20612.16279351913,102587.73686367233,102587.73686367233,102587.73686367233,130295.7416028729,125773.8446289114,4521.896973961493,0.0,94735.00441964259,50396.89887209074,49264.56171950205,27708.004739200584,76972.56645870264,20993.027363487032,1569.3553094686658,0.0,0.8766164120153124,2.6896619329900235,0.0014957518510113484,1.0,1.0,-6.886643487473464,329318.43675330677,1558344.6782665153,4.732029866380894,1558344.6782665153,4.732029866380894,0.757652077841124,0.09224741161317973,3.601680162252266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601680162252266,1.2847898685818477,1.2850832735288407,2.8033223566961993,5939.903684377455,14597.838508949699,6453.768718360663,0.0004238570907918821,26303.003085204888,2682.1598695991893,19290.746585382654,1967.1087053563301,0.7334047189552078,0.7334047189552078,32543.968833820687,32395.05729023726,1.0057492184498003,0.8,4307.608467709202,4287.898129693729,1.0057492184498003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.011904962998,3099.015535412006,7.639759763699715,5.029648923919834,-2.352610063749464,7.382258987669298,2.7782301805148073,3.5,0.7937800515756592,0.6,0.0002283561537959826,1.0000371136198065,0.000228347678987041,199.09694607075474,0.0,1.730765356652727e-06,4.9049890207538285,0.05168008160846838,7.723794770945996e-05,0.00015111820608652263,0.0005442794450169782,0.09224741180560492,0.09224741180560492,0.09224741180560492,0.09224373368746627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.4147941352,595.7152122731609,0.0,0.09224741180560492,0.09224741161317973,0.09224741161317973,0.36959847719761196,0.36959847719761196,0.5,10.055419126574604,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,-5.0818016461562365e-11,27708.004739200584,20993.027363487032,0.757652077841124,0.756874140093485,0.4890883075322441,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527607482152325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.938980341205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55000001923423,260.55000001923423,-12.599999980765745,244.7012020658777,276.398797973258,114725.85551569864,114755.11108875068,-29.2555730520645,0.0,nan,276.398797973258,3.2487979732580357,270.0592787914007,-3.090721208599291,263.7197596097167,-9.430240390283302,257.3802404282183,-15.769759571781663,251.04072124693394,-22.109278753066036,244.7012020658777,-28.44879793412227,1.0,1.0,25762.5980482374,25762.5980482374,275.82230259649566,2.6723025964956832,275.82230259649566,275.82230259649566,81974.94641328625,81975.57407015319,-0.6276568669418339,0.0,8575.796259387458,8575.796259387458,0.9064452375971552,3619.688563063527,275.82230259649566,2.6723025964956832,1.0,0.002,0.12759705293241655,0.004849621418677016,0.0001969401850860469,0.0018030598310865894,0.09847009254302345,0.09847009254302345,0.0,1.6172636146949415e-11,0.9999599384991429,0.9999599384991429,0.0,0.09224371604342033,3.6955697594079187e-06,0.0,0.0,0.0,1599683.3135999627,266.2633565125265,0.0,1.0,1285698.8979471913,2593.315477366686,,,,,,,,,,,,,,,,,,,2.0,14597.838508949699,1569.3553094686658,0.36959847719761196,6.1796691888313084,2.7782301805148073
3394.0,-30.21176809223882,5.029547973079065,35.04415692894109,27.656694023776822,5.00968208609985,-26.689623074377966,-40.18333851182831,1.4875370681745355,-6.886654176697618,-6.886654176663503,40.08831372399476,37646.11254387128,20612.114210710522,20612.114210710522,58258.2267545818,81984.58431643165,81975.5737729079,20612.114210710522,102587.68798361842,102587.68798361842,102587.68798361842,130295.70195830514,125773.85369055514,4521.848267750006,0.0,94735.12271305254,50396.7376235422,49264.87232167815,27708.013974686724,76972.88629636487,20993.0330662759,1569.356051227124,0.0,0.8766163614811007,2.689660858305906,0.0014957518510113484,1.0,1.0,-6.886654176697618,329318.2973483026,1558344.5863396807,4.732031590371979,1558344.5863396807,4.732031590371979,0.7576520311219186,0.09224742172438272,3.6016754343154513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016754343154513,1.2847900909739927,1.2850834850828554,2.8033181915226635,5939.894858874539,14597.82434263245,6453.76680936867,0.00042385822408601726,26303.07045727963,2682.166739638881,19290.740879277837,1967.1081234955707,0.7334026234925336,0.7334026234925336,32543.934657360456,32395.05729023726,1.0057478981996553,0.8,4307.603944019721,4287.898129693729,1.0057478981996553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.022980651832,3099.015535412006,7.639710394805722,5.029547973079065,-2.3526431064712847,7.38219107955035,2.7782491888662517,3.5,0.7937854825332148,0.6,0.000228347678987041,1.0000370880265963,0.00022833921033633508,199.09724030279028,0.0,1.687308578808054e-06,4.781832512342025,0.05168176891704719,7.723522299817769e-05,0.0001511124559888633,0.0005442580205541638,0.0922474219921034,0.0922474219921034,0.0922474219921034,0.09224373511203952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.93764615135,595.7150421878176,0.0,0.0922474219921034,0.09224742172438272,0.09224742172438272,0.36959856363479016,0.36959856363479016,0.5,10.05530852168714,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27708.013974686724,20993.0330662759,0.7576520311219186,0.7568668599781104,0.4890827712881173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527628843286087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.815823832796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54981037903553,260.54981037903553,-12.600189620964443,244.70085703932304,276.3987637194327,114726.95652827344,114755.96692145958,-29.01039318615536,0.0,nan,276.3987637194327,3.248763719432702,270.059182383013,-3.0908176169869535,263.71960104678817,-9.430398953211807,257.38001971074,-15.76998028925999,251.0404383749164,-22.109561625083586,244.70085703932304,-28.449142960676937,1.0,1.0,25762.5980482374,25762.5980482374,275.82229187259384,2.67229187259386,275.82229187259384,275.82229187259384,81974.97788028784,81975.5737729079,-0.5958926200546557,0.0,8575.796259387458,8575.796259387458,0.9064455285586801,3619.6838114870284,275.82229187259384,2.67229187259386,1.0,0.002,0.12760075683929292,0.004849604074752253,0.00019694589757776663,0.0018030541031507248,0.09847294878888331,0.09847294878888331,0.0,7.284914858851632e-13,0.9999598480159136,0.9999598480159136,0.0,0.09224371780737363,3.7039170090848066e-06,0.0,0.0,0.0,1599683.3010116247,266.26334582330236,0.0,1.0,1285698.9343582443,2593.3153304225643,,,,,,,,,,,,,,,,,,,2.0,14597.82434263245,1569.356051227124,0.36959856363479016,6.1796691888313084,2.7782491888662517
3395.0,-30.2121223659333,5.029447361259768,35.04415698050758,27.656719798129075,5.0096655814914,-26.689943571186166,-40.183649689983554,1.487486786525705,-6.886669296069101,-6.886669296098409,40.088315343536244,37645.840178862454,20612.073609850868,20612.073609850868,58257.913788713326,81984.61122072417,81975.61510080806,20612.073609850868,102587.68871065893,102587.68871065893,102587.68871065893,130295.73158302666,125773.93126943278,4521.800313593878,0.0,94735.25227604108,50396.567562273616,49265.2052375194,27708.042872367736,76973.24810988714,20993.052605211655,1569.3578371871502,0.0,0.876616272202416,2.6896593382197707,0.0014957518510113484,1.0,1.0,-6.886669296069101,329318.1001670044,1558344.6562992984,4.73203463614368,1558344.6562992984,4.73203463614368,0.757651946112271,0.092247439374471,3.601669949332835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601669949332835,1.2847903436859198,1.2850837269714848,2.803313370958289,5939.884644677081,14597.810169388049,6453.765577528399,0.0004238596836477411,26303.146487253678,2682.174492538602,19290.737197224833,1967.1077480306562,0.7334003635866526,0.7334003635866526,32543.895008492294,32395.05729023726,1.005746366548667,0.8,4307.598695987402,4287.898129693729,1.005746366548667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0340289353076,3099.015535412006,7.639664062348673,5.029447361259768,-2.3526787946371215,7.38212615589689,2.7782681502358195,3.5,0.793790900067377,0.6,0.00022833921033633508,1.0000369378145186,0.00022833077629647136,199.09753334307553,0.0,1.686084984634294e-06,4.77836484645359,0.05168345500203182,7.723249898720177e-05,0.00015110671134913332,0.0005442365014086843,0.09224743954832146,0.09224743954832146,0.09224743954832146,0.09224377856036457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.47487109894,595.7148676134742,0.0,0.09224743954832146,0.092247439374471,0.092247439374471,0.3695986479630659,0.3695986479630659,0.5,10.05519869405896,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27708.042872367736,20993.052605211655,0.757651946112271,0.7568592364134645,0.4890769339124054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452765018968738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.812356166905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5496215117538,260.5496215117538,-12.600378488246179,244.7005134020958,276.3987296221064,114727.9412615159,114756.83341701556,-28.89215549967317,0.0,nan,276.3987296221064,3.2487296221063957,270.0590863777156,-3.090913622284404,263.7194431334933,-9.430556866506663,257.37979988945347,-15.770200110546511,251.04015664565839,-22.109843354341592,244.7005134020958,-28.449486597904183,1.0,1.0,25762.5980482374,25762.5980482374,275.8222815722916,2.672281572291638,275.8222815722916,275.8222815722916,81975.00192982852,81975.61510080806,-0.6131709795445204,0.0,8575.796259387458,8575.796259387458,0.9064458661093143,3619.678299079499,275.8222815722916,2.672281572291638,1.0,0.002,0.12760443562279827,0.0048495861206210855,0.00019695156950271582,0.001803048446920098,0.09847578475135792,0.09847578475135792,0.0,1.64228136298461e-11,0.9999601203445518,0.9999601203445518,0.0,0.09224376057837277,3.67879609822899e-06,0.0,0.0,0.0,1599683.2832060494,266.2633307039309,0.0,1.0,1285698.9858598392,2593.315122577526,,,,,,,,,,,,,,,,,,,2.0,14597.810169388049,1569.3578371871502,0.3695986479630659,6.1796691888313084,2.7782681502358195
3396.0,-30.212475422378464,5.029347101129344,35.04415704843303,27.656741346605145,5.009650341292422,-26.69026284600813,-40.18395688673479,1.4874377647889117,-6.88668330297844,-6.8866833029853955,40.088315918113985,37645.56318391009,20612.031317814544,20612.031317814544,58257.594501724634,81984.63008035261,81975.64410106177,20612.031317814544,102587.67541887632,102587.67541887632,102587.67541887632,130295.74152172277,125773.98905748231,4521.752464240468,0.0,94735.3756395339,50396.394771838386,49265.53429743946,27708.066102846456,76973.60040028591,20993.06815151175,1569.3593249098103,0.0,0.8766161930523649,2.6896579299800023,0.0014957518510113484,1.0,1.0,-6.88668330297844,329317.9174941064,1558344.6811190564,4.732037336374038,1558344.6811190564,4.732037336374038,0.7576518719707807,0.0922474553467543,3.601664980825929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601664980825929,1.2847905904324317,1.2850839629378021,2.8033089654039958,5939.875309836186,14597.796013168629,6453.763922437783,0.0004238609374300419,26303.21702431338,2682.181685316941,19290.732250048222,1967.1072435590363,0.7333982087520637,0.7333982087520637,32543.859093021594,32395.05729023726,1.0057449791206579,0.8,4307.593942117753,4287.898129693729,1.0057449791206579,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0450387440405,3099.015535412006,7.639617212398202,5.029347101129344,-2.3527137016289705,7.382060802758314,2.778287045625463,3.5,0.7937962987501324,0.6,0.00022833077629647136,1.000036811004254,0.00022832237152068204,199.09782537726238,0.0,1.679196532983745e-06,4.758842974475933,0.051685134198564804,7.722980991601888e-05,0.00015110096638045248,0.0005442150591814317,0.0922474555579821,0.0922474555579821,0.0922474555579821,0.09224380938042491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.0049042886,595.7146953258882,0.0,0.0922474555579821,0.0922474553467543,0.0922474553467543,0.3695987343544014,0.3695987343544014,0.5,10.055089310303956,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27708.066102846456,20993.06815151175,0.7576518719707807,0.7568516244370485,0.4890710969493673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452767144963186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.79283429493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5494335024552,260.5494335024552,-12.600566497544776,244.7001711233325,276.3986958822882,114728.94910649261,114757.71000959502,-28.76090310241756,0.0,nan,276.3986958822882,3.2486958822882457,270.0589909300949,-3.0910090699050556,263.7192859780835,-9.430714021916458,257.3795810262567,-15.77041897374329,251.0398760746754,-22.110123925324586,244.7001711233325,-28.449828876667482,1.0,1.0,25762.5980482374,25762.5980482374,275.82227094704444,2.672270947044467,275.82227094704444,275.82227094704444,81975.02206059298,81975.64410106177,-0.6220404687919654,0.0,8575.796259387458,8575.796259387458,0.9064461718754172,3619.6733057300585,275.82227094704444,2.672270947044467,1.0,0.002,0.127608099348638,0.004849568368222707,0.0001969572186359415,0.0018030427907087358,0.09847860931797076,0.09847860931797076,0.0,9.344677375650035e-12,0.9999602835925415,0.9999602835925415,0.0,0.09224379160923074,3.663737523559524e-06,0.0,0.0,0.0,1599683.2667105808,266.26331669702154,0.0,1.0,1285699.03357202,2593.314930025461,,,,,,,,,,,,,,,,,,,2.0,14597.796013168629,1569.3593249098103,0.3695987343544014,6.1796691888313084,2.778287045625463
3397.0,-30.21282744305805,5.029247221981414,35.04415716375322,27.656780881248437,5.009648308924999,-26.690579867841596,-40.18426376916466,1.4874007334775905,-6.88669515785557,-6.8866951578312685,40.08831742036485,37645.281168269066,20611.98561198303,20611.98561198303,58257.266780252095,81984.64924200882,81975.69116035916,20611.98561198303,102587.67677234218,102587.67677234218,102587.67677234218,130295.76820280825,125774.06320994585,4521.704992862397,0.0,94735.50108430978,50396.218783539676,49265.8692230779,27708.091430466066,76973.96065354397,20993.08535292791,1569.3608598221383,0.0,0.8766161221566661,2.6896567381038,0.0014957518510113484,1.0,1.0,-6.88669515785557,329317.7628872844,1558344.7460118358,4.732039755004684,1558344.7460118358,4.732039755004684,0.7576518002190955,0.09224747197303382,3.6016592699424406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016592699424406,1.2847907810257724,1.285084142775723,2.803304104553808,5939.865010277925,14597.781869525646,6453.762745400686,0.000423862419022053,26303.293561087965,2682.1894898959345,19290.72873180557,1967.1068847981292,0.7333959409685296,0.7333959409685296,32543.817811177116,32395.05729023726,1.0057433843881034,0.8,4307.588477940235,4287.898129693729,1.0057433843881034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0560126341466,3099.015535412006,7.639569199254426,5.029247221981414,-2.352747169562586,7.3819943915440005,2.778305879421551,3.5,0.7938016798347289,0.6,0.00022832237152068204,1.0000367031155175,0.00022831399168587093,199.0981165554596,0.0,1.6733725824371167e-06,4.742337898626789,0.05168680757114724,7.722712368270424e-05,0.0001510952478379778,0.0005441936000199032,0.09224747218389141,0.09224747218389141,0.09224747218389141,0.09224385126303691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.5357716985,595.7145228125136,0.0,0.09224747218389141,0.09224747197303382,0.09224747197303382,0.3695988214794795,0.3695988214794795,0.5,10.054980684006402,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27708.091430466066,20993.08535292791,0.7576518002190955,0.7568438246599419,0.48906514422076625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527692636588452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.77632921908,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54924749003004,260.54924749003004,-12.600752509969936,244.6998302550203,276.3986647257524,114730.06006013554,114758.51549100144,-28.455430865885518,0.0,nan,276.3986647257524,3.2486647257524055,270.05889783121376,-3.0911021687862217,263.7191309368354,-9.43086906316455,257.3793640426464,-15.77063595735359,251.03959714871212,-22.11040285128786,244.6998302550203,-28.45016974497969,1.0,1.0,25762.5980482374,25762.5980482374,275.82226457965373,2.6722645796537563,275.82226457965373,275.82226457965373,81975.07446904632,81975.69116035916,-0.6166913128399756,0.0,8575.796259387458,8575.796259387458,0.9064465233278083,3619.667566292153,275.82226457965373,2.6722645796537563,1.0,0.002,0.12761173731252268,0.004849551131898745,0.00019696282887591267,0.0018030371813237656,0.09848141443795633,0.09848141443795633,0.0,1.0199678341510365e-11,0.9999605628675419,0.9999605628675419,0.0,0.09224383399726269,3.6379757711282688e-06,0.0,0.0,0.0,1599683.2527494866,266.2633048421444,0.0,1.0,1285699.0739536562,2593.3147670572907,,,,,,,,,,,,,,,,,,,2.0,14597.781869525646,1569.3608598221383,0.3695988214794795,6.1796691888313084,2.778305879421551
3398.0,-30.213177687537137,5.0291476578769,35.044157365636416,27.656798378471308,5.009621117149221,-26.690897807050852,-40.184570756368316,1.487341236415978,-6.886711533618495,-6.88671153361954,40.0883201477771,37645.00910906818,20611.947974438233,20611.947974438233,58256.957083506415,81984.68544238129,81975.74315274392,20611.947974438233,102587.69112718216,102587.69112718216,102587.69112718216,130295.81667668052,125774.15846960408,4521.658207076436,0.0,94735.63470716782,50396.04371096984,49266.21221799775,27708.12554949836,76974.33776749611,20993.108573008023,1569.3629225960915,0.0,0.8766160217168195,2.689655091703308,0.0014957518510113484,1.0,1.0,-6.886711533618495,329317.5493208572,1558344.8638266413,4.7320431815443005,1558344.8638266413,4.7320431815443005,0.757651705291486,0.09224749335948455,3.601653810577103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601653810577103,1.2847910766655084,1.285084427716066,2.8032992102690195,5939.854639875755,14597.767734863952,6453.76160699851,0.0004238639178680852,26303.370531880202,2682.1973387324115,19290.725329045286,1967.106537813146,0.7333936654872633,0.7333936654872633,32543.7783474512,32395.05729023726,1.0057418598905983,0.8,4307.583254413848,4287.898129693729,1.0057418598905983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0669560964297,3099.015535412006,7.639524263052261,5.0291476578769,-2.3527833515323318,7.381931009409231,2.778324661047141,3.5,0.7938070460134689,0.6,0.00022831399168587093,1.0000365180233401,0.00022830565441465432,199.09840626519858,0.0,1.668409327937786e-06,4.728272035375686,0.05168847598047518,7.722443661870104e-05,0.00015108955506716988,0.0005441722717460715,0.0922474934822237,0.0922474934822237,0.0922474934822237,0.09224390547505144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.06779058935,595.7143499847899,0.0,0.0922474934822237,0.09224749335948455,0.09224749335948455,0.3695989105998512,0.3695989105998512,0.5,10.054873047741388,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27708.12554949836,20993.108573008023,0.757651705291486,0.7568360933415725,0.4890592137703913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527713761447436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.76226335583,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54906098565556,260.54906098565556,-12.60093901434442,244.69949061878887,276.39863135324043,114730.9009113144,114759.43159785289,-28.53068653850615,0.0,nan,276.39863135324043,3.248631353240455,270.0588032059546,-3.091196794045402,263.71897505883305,-9.431024941166925,257.3791469118962,-15.770853088103763,251.03931876522037,-22.110681234779605,244.69949061878887,-28.450509381211106,1.0,1.0,25762.5980482374,25762.5980482374,275.82225426655435,2.6722542665543756,275.82225426655435,275.82225426655435,81975.07184238434,81975.74315274392,-0.6713103595830034,0.0,8575.796259387458,8575.796259387458,0.9064468593013764,3619.6620796299885,275.82225426655435,2.6722542665543756,1.0,0.002,0.12761534305531108,0.004849533250017185,0.00019696838755726897,0.0018030316366127778,0.09848419377863449,0.09848419377863449,0.0,2.4170046606514228e-11,0.9999609121667071,0.9999609121667071,0.0,0.09224388760484244,3.6057546421208816e-06,0.0,0.0,0.0,1599683.233464291,266.2632884663815,0.0,1.0,1285699.129734931,2593.314541940827,,,,,,,,,,,,,,,,,,,2.0,14597.767734863952,1569.3629225960915,0.3695989105998512,6.1796691888313084,2.778324661047141
3399.0,-30.213526962185462,5.029048454665168,35.04415751496514,27.656833023671084,5.009607389979904,-26.69121352696378,-40.18487362246958,1.487293954738058,-6.886724361184918,-6.886724361198394,40.088319035332,37644.71876220104,20611.904417661957,20611.904417661957,58256.623179862996,81984.72030754245,81975.7496253435,20611.904417661957,102587.65404300546,102587.65404300546,102587.65404300546,130295.79427651202,125774.18329132386,4521.610985188165,0.0,94735.76923129383,50395.852784585346,49266.57382967609,27708.140233506565,76974.71406318265,20993.118063064812,1569.3639729510935,0.0,0.876615955531237,2.6896538020350187,0.0014957518510113484,1.0,1.0,-6.886724361184918,329317.3820287295,1558344.815773274,4.732045439488295,1558344.815773274,4.732045439488295,0.7576516462724737,0.09224750772446505,3.6016477053828666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016477053828666,1.2847913150722192,1.285084655465,2.803293938191367,5939.8434689758415,14597.753624051451,6453.760871163205,0.0004238656066350369,26303.45246974207,2682.205694069032,19290.723129584316,1967.1063135305449,0.7333912972745771,0.7333912972745771,32543.73421525369,32395.05729023726,1.0057401550489535,0.8,4307.57741295583,4287.898129693729,1.0057401550489535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0778579109374,3099.015535412006,7.639477251268541,5.029048454665168,-2.3528172433531704,7.381865698018339,2.7783433712455814,3.5,0.7938123917844518,0.6,0.00022830565441465432,1.0000364170071228,0.0002282973405087789,199.0986951734706,0.0,1.6599374118287384e-06,4.704262625122644,0.05169013591788701,7.722178571148144e-05,0.00015108386870317286,0.0005441508690351488,0.0922475079896503,0.0922475079896503,0.0922475079896503,0.09224391601796528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.581830388,595.7141828137947,0.0,0.0922475079896503,0.09224750772446505,0.09224750772446505,0.36959900265524587,0.36959900265524587,0.5,10.054765289869177,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27708.140233506565,20993.118063064812,0.7576516462724737,0.7568280556657163,0.4890530509967386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527734779774422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.73825394557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5488753910016,260.5488753910016,-12.601124608998362,244.69915228054143,276.39859850217755,114731.86909822257,114760.26061948409,-28.391521261528094,0.0,nan,276.39859850217755,3.248598502177572,270.05870925746234,-3.0912907425376375,263.7188200128886,-9.431179987111364,257.3789307685285,-15.771069231471472,251.0390415244112,-22.110958475588774,244.69915228054143,-28.45084771945855,1.0,1.0,25762.5980482374,25762.5980482374,275.8222421937275,2.672242193727527,275.8222421937275,275.8222421937275,81975.12014709205,81975.7496253435,-0.6294782514451072,0.0,8575.796259387458,8575.796259387458,0.9064472350195322,3619.655943909781,275.8222421937275,2.672242193727527,1.0,0.002,0.12761895210346444,0.004849515891776928,0.0001969739527735438,0.0018030260474446015,0.0984869763867719,0.0984869763867719,0.0,2.1814538023190444e-13,0.9999608763600474,0.9999608763600474,0.0,0.0922438986661863,3.609058278738567e-06,0.0,0.0,0.0,1599683.218357688,266.26327563881506,0.0,1.0,1285699.1734298654,2593.314365601214,,,,,,,,,,,,,,,,,,,2.0,14597.753624051451,1569.3639729510935,0.36959900265524587,6.1796691888313084,2.7783433712455814
3400.0,-30.21387488215363,5.028949586670916,35.044157686093214,27.656858274154388,5.009590200758874,-26.691528373859022,-40.185180155653484,1.4872436923007755,-6.886739025523241,-6.8867390255037035,40.08831996296738,37644.45409305952,20611.86429329873,20611.86429329873,58256.31838635825,81984.74889064445,81975.7800791052,20611.86429329873,102587.64437240393,102587.64437240393,102587.64437240393,130295.80958949981,125774.24540764443,4521.564181855383,0.0,94735.89807804323,50395.68804554842,49266.90003610535,27708.16521709588,76975.06525320123,20993.134831961182,1569.365558839872,0.0,0.8766158714121806,2.68965232770048,0.0014957518510113484,1.0,1.0,-6.886739025523241,329317.1907822203,1558344.8558444236,4.732048309239246,1558344.8558444236,4.732048309239246,0.7576515683185137,0.09224752595547811,3.6016422630737757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016422630737757,1.2847915673751733,1.285084897143367,2.803289151743052,5939.83332706622,14597.739520993078,6453.759634711047,0.00042386705379917825,26303.527990365175,2682.2133950294115,19290.719433746075,1967.1059366599272,0.7333890511117805,0.7333890511117805,32543.6948747958,32395.05729023726,1.0057386353143107,0.8,4307.572205745536,4287.898129693729,1.0057386353143107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.088726442914,3099.015535412006,7.63943160626628,5.028949586670916,-2.352852181729654,7.38180176840057,2.7783620243731706,3.5,0.7938177212494774,0.6,0.0002282973405087789,1.000036275862961,0.0002282890591261545,199.09898296193396,0.0,1.6552878115935158e-06,4.691085658056024,0.0516917912056986,7.721910279292079e-05,0.00015107823771585809,0.0005441297659881409,0.09224752614217077,0.09224752614217077,0.09224752614217077,0.09224394981796935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.1034684258,595.7140132725457,0.0,0.09224752614217077,0.09224752595547811,0.09224752595547811,0.36959909319794626,0.36959909319794626,0.5,10.054658001993769,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,27708.16521709588,20993.134831961182,0.7576515683185137,0.7568206430839692,0.4890473813725538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527755739959312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.72507697851,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54869034908484,260.54869034908484,-12.601309650915141,244.69881520680403,276.3985654920894,114732.8154044388,114761.12237014971,-28.306965710882512,0.0,nan,276.3985654920894,3.2485654920894262,270.0586154346299,-3.091384565370049,263.7186653773305,-9.431334622669453,257.37871532025184,-15.771284679748135,251.03876526340338,-22.1112347365966,244.69881520680403,-28.45118479319595,1.0,1.0,25762.5980482374,25762.5980482374,275.82223108055155,2.672231080551569,275.82223108055155,275.82223108055155,81975.14587667871,81975.7800791052,-0.6342024264886277,0.0,8575.796259387458,8575.796259387458,0.9064475699430489,3619.6504743891446,275.82223108055155,2.672231080551569,1.0,0.002,0.1276225457756274,0.004849498362106118,0.00019697949351524593,0.0018030205183258517,0.09848974675762297,0.09848974675762297,0.0,1.1841097546927415e-11,0.9999610430337833,0.9999610430337833,0.0,0.09224393227172589,3.5936837522214076e-06,0.0,0.0,0.0,1599683.2010879745,266.26326097447674,0.0,1.0,1285699.2233814555,2593.3141640116687,,,,,,,,,,,,,,,,,,,2.0,14597.739520993078,1569.365558839872,0.36959909319794626,6.1796691888313084,2.7783620243731706
3401.0,-30.214221551871347,5.028851058863724,35.04415786021129,27.656878739967965,5.009574484823427,-26.691841948179427,-40.18548267250878,1.4871948810571374,-6.886753132831984,-6.886753132862586,40.08832039131296,37644.185694774154,20611.823428977164,20611.823428977164,58256.00912375132,81984.76818918769,81975.80464708357,20611.823428977164,102587.62807606073,102587.62807606073,102587.62807606073,130295.81558283659,125774.29811161697,4521.517471219616,0.0,94736.0198194228,50395.5217828875,49267.22004059477,27708.18750677585,76975.40754737062,20993.149704085794,1569.3670024267549,0.0,0.8766157922726207,2.68965090936959,0.0014957518510113484,1.0,1.0,-6.886753132831984,329317.00680035225,1558344.8743477638,4.732051009113256,1558344.8743477638,4.732051009113256,0.7576514955715549,0.09224754331848659,3.6016374135817646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016374135817646,1.2847918128221694,1.2850851320059944,2.80328484166662,5939.824194531456,14597.725433430976,6453.757910662421,0.0004238682644919639,26303.597208917683,2682.2204533574345,19290.714280449356,1967.105411169906,0.7333869252647027,0.7333869252647027,32543.659819585315,32395.05729023726,1.0057372811205512,0.8,4307.567565742274,4287.898129693729,1.0057372811205512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.0995575301426,3099.015535412006,7.63938579340095,5.028851058863724,-2.352886686384176,7.3817377452479,2.7783806132860134,3.5,0.7938230323674323,0.6,0.0002282890591261545,1.000036145606209,0.0002282808077779715,199.09926971696126,0.0,1.6488148580337364e-06,4.672741307667609,0.05169344002055663,7.721645511159766e-05,0.00015107260401455683,0.0005441087427860505,0.09224754352395151,0.09224754352395151,0.09224754352395151,0.09224397769834194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.6211728309,595.7138449855893,0.0,0.09224754352395151,0.09224754331848659,0.09224754331848659,0.36959918459884455,0.36959918459884455,0.5,10.054551029397771,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,27708.18750677585,20993.149704085794,0.7576514955715549,0.7568132599739807,0.48904171987147904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277766189065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.70673262812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54850600699484,260.54850600699484,-12.601493993005136,244.69847939701518,276.39853261770725,114733.79257230255,114761.99248002392,-28.199907721408398,0.0,nan,276.39853261770725,3.2485326177072693,270.0585219731465,-3.0914780268534514,263.7185113287804,-9.431488671219597,257.3785006846258,-15.771499315374172,251.03849004069355,-22.11150995930643,244.69847939701518,-28.4515206029848,1.0,1.0,25762.5980482374,25762.5980482374,275.822219837997,2.6722198379970337,275.822219837997,275.822219837997,81975.16652530924,81975.80464708357,-0.6381217743328307,0.0,8575.796259387458,8575.796259387458,0.9064478683840296,3619.6456006496733,275.822219837997,2.6722198379970337,1.0,0.002,0.12762612880580604,0.004849480937586458,0.00019698501805628032,0.0018030149907535466,0.09849250902814016,0.09849250902814016,0.0,8.809826999855996e-12,0.9999611584116774,0.9999611584116774,0.0,0.09224396027738524,3.5830411013450073e-06,0.0,0.0,0.0,1599683.1844742557,266.263246867168,0.0,1.0,1285699.2714356051,2593.313970079604,,,,,,,,,,,,,,,,,,,2.0,14597.725433430976,1569.3670024267549,0.36959918459884455,6.1796691888313084,2.7783806132860134
