time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3402.0,-30.214566984240328,5.028752865024482,35.044158043121314,27.656918309535854,5.009558570441278,-26.692154428758055,-40.1857850147411,1.487146014868387,-6.8867675764144,-6.886767576402179,40.08832099313604,37643.90183056992,20611.783370540717,20611.783370540717,58255.68520111064,81984.81471544299,81975.83054133634,20611.783370540717,102587.61391187707,102587.61391187707,102587.61391187707,130295.82470287634,125774.35375586066,4521.470947015682,0.0,94736.16162621368,50395.3328947561,49267.587479397305,27708.210790999277,76975.79827039658,20993.165269014797,1569.3685014526313,0.0,0.8766157106188445,2.6896494572308227,0.0014957518510113484,1.0,1.0,-6.8867675764144,329316.8184330245,1558344.9003446014,4.732053794760965,1558344.9003446014,4.732053794760965,0.7576514206335621,0.09224756123980961,3.601630687711589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601630687711589,1.2847920584642727,1.2850853671023594,2.803279070713327,5939.811966573923,14597.711359318226,6453.757708668087,0.000423870204374138,26303.685702546954,2682.2294771962856,19290.713676674775,1967.105349602033,0.7333844349731901,0.7333844349731901,32543.61120070524,32395.05729023726,1.0057354029585912,0.8,4307.561130414716,4287.898129693729,1.0057354029585912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1103523719557,3099.015535412006,7.639340382212512,5.028752865024482,-2.352921311677097,7.381674176701579,2.7783991400419623,3.5,0.7938283257262749,0.6,0.0002282808077779715,1.0000360166935962,0.00022827258615417957,199.0995554492166,0.0,1.6428373974170856e-06,4.655801184280021,0.05169508285795405,7.721380904246667e-05,0.00015106699873550483,0.000544087538546282,0.09224756143449309,0.09224756143449309,0.09224756143449309,0.09224400741316308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.13800997834,595.7136769890237,0.0,0.09224756143449309,0.09224756123980961,0.09224756123980961,0.3695992762420739,0.3695992762420739,0.5,10.054444410751534,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27708.210790999277,20993.165269014797,0.7576514206335621,0.7568052103399188,0.4890355498274455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452779742288224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.68979250473,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54832233194514,260.54832233194514,-12.601677668054833,244.69814483327622,276.39849983135224,114734.70276945956,114762.80063643564,-28.097866976067415,0.0,nan,276.39849983135224,3.2484998313522624,270.0584288313043,-3.0915711686956797,263.718357831475,-9.431642168525002,257.37828683183574,-15.77171316816424,251.03821583242706,-22.11178416757292,244.69814483327622,-28.45185516672376,1.0,1.0,25762.5980482374,25762.5980482374,275.82220841391495,2.672208413914973,275.82220841391495,275.82220841391495,81975.21818443184,81975.83054133634,-0.6123569045012118,0.0,8575.796259387458,8575.796259387458,0.9064482822983314,3619.638841150147,275.82220841391495,2.672208413914973,1.0,0.002,0.12762970005169608,0.004849463512961647,0.00019699052427261254,0.0018030094857994729,0.09849526213630627,0.09849526213630627,0.0,1.007208552672445e-11,0.9999612861654323,0.9999612861654323,0.0,0.0922439899829845,3.5712568251081436e-06,0.0,0.0,0.0,1599683.1674645138,266.2632324235856,0.0,1.0,1285699.3206352151,2593.3137715248536,,,,,,,,,,,,,,,,,,,2.0,14597.711359318226,1569.3685014526313,0.3695992762420739,6.1796691888313084,2.7783991400419623
3403.0,-30.214911098589734,5.028655010378807,35.04415823832079,27.656939543690555,5.0095422436304275,-26.692465764352384,-40.18608721727503,1.4870969093142712,-6.886781514957818,-6.886781514963922,40.088321713275406,37643.64090670059,20611.74266458413,20611.74266458413,58255.38357128472,81984.83670810485,81975.85912779666,20611.74266458413,102587.6017923808,102587.6017923808,102587.6017923808,130295.83589052386,125774.4112894157,4521.424601108158,0.0,94736.28454327809,50395.17257134851,49267.90219103287,27708.234098143064,76976.13628917593,20993.180886027258,1569.36998900411,0.0,0.8766156312841801,2.6896480558685987,0.0014957518510113484,1.0,1.0,-6.886781514957818,329316.6366522906,1558344.9314539752,4.732056501291661,1558344.9314539752,4.732056501291661,0.7576513469486735,0.09224757922752885,3.601625732824508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601625732824508,1.2847923051648689,1.2850856032956468,2.803274675872483,5939.802654433542,14597.697298438037,6453.756084299399,0.0004238714590775994,26303.75601769785,2682.2366473462243,19290.708821328066,1967.104854494457,0.7333822899037223,0.7333822899037223,32543.57538360907,32395.05729023726,1.0057340193338427,0.8,4307.556389566187,4287.898129693729,1.0057340193338427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.121110205873,3099.015535412006,7.639294836180058,5.028655010378807,-2.3529555353445826,7.381610545723389,2.7784176033318975,3.5,0.7938336009519708,0.6,0.00022827258615417957,1.0000358793685256,0.00022826439617178805,199.09984009196322,0.0,1.6369216420433807e-06,4.639035933550941,0.0516967197795961,7.721116427973869e-05,0.0001510614218744409,0.0005440667042600453,0.09224757942313426,0.09224757942313426,0.09224757942313426,0.09224403843890676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.65353408566,595.7135094250692,0.0,0.09224757942313426,0.09224757922752885,0.09224757922752885,0.36959936828568657,0.36959936828568657,0.5,10.054338183207664,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27708.234098143064,20993.180886027258,0.7576513469486735,0.7567979685605024,0.48903001269490687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452781815266017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.673027254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5481392849786,260.5481392849786,-12.60186071502136,244.69781151294256,276.3984670577563,114735.66077039801,114763.66255546971,-28.00178507171266,0.0,nan,276.3984670577563,3.2484670577563293,270.0583359483474,-3.0916640516525717,263.718204839185,-9.431795160815,257.3780737301988,-15.771926269801156,251.03794262144194,-22.112057378558035,244.69781151294256,-28.452188487057413,1.0,1.0,25762.5980482374,25762.5980482374,275.8221978087417,2.672197808741714,275.8221978087417,275.8221978087417,81975.23744972415,81975.85912779666,-0.6216780725080753,0.0,8575.796259387458,8575.796259387458,0.9064485872250316,3619.6338614886304,275.8221978087417,2.672197808741714,1.0,0.002,0.1276332581174441,0.004849446230096758,0.00019699601034975999,0.001803003999507179,0.09849800517487999,0.09849800517487999,0.0,9.85693904970164e-12,0.999961429052612,0.999961429052612,0.0,0.0922440211510038,3.5580765250569377e-06,0.0,0.0,0.0,1599683.1510495374,266.26321848504216,0.0,1.0,1285699.3681144903,2593.313579912872,,,,,,,,,,,,,,,,,,,2.0,14597.697298438037,1569.36998900411,0.36959936828568657,6.1796691888313084,2.7784176033318975
3404.0,-30.21525404075717,5.028557491519027,35.0441584406167,27.656957075838022,5.009527027524988,-26.69277593392725,-40.18638540348036,1.4870489205649728,-6.886795554022967,-6.886795554028511,40.08832230830305,37643.37459885171,20611.70236467243,20611.70236467243,58255.076963524145,81984.85160640234,81975.88536652645,20611.70236467243,102587.58773119887,102587.58773119887,102587.58773119887,130295.84466452367,125774.4662557779,4521.378408745777,0.0,94736.40196481136,50395.00849813544,49268.214962973245,27708.256933324796,76976.47189629804,20993.196157398863,1569.3714564302604,0.0,0.8766155518786729,2.689646644400616,0.0014957518510113484,1.0,1.0,-6.886795554022967,329316.4535606716,1558344.957155182,4.732059210239492,1558344.957155182,4.732059210239492,0.7576512736948924,0.0922475972575051,3.6016212356397306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016212356397306,1.2847925465756371,1.2850858342385492,2.803270648821202,5939.7941215951105,14597.683252447763,6453.754084766844,0.00042387253140289917,26303.821464442248,2682.2433210568593,19290.70284459145,1967.1042450369343,0.7333802379501703,0.7333802379501703,32543.542875069656,32395.05729023726,1.005732763519925,0.8,4307.552086647254,4287.898129693729,1.005732763519925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1318322750026,3099.015535412006,7.639249542263144,5.028557491519027,-2.3529897324313858,7.381547223950413,2.7784360052888264,3.5,0.7938388586539504,0.6,0.00022826439617178805,1.0000357572485283,0.00022825623435688799,199.10012376582642,0.0,1.6306241845070097e-06,4.621188938892866,0.0516983504037806,7.720855474849772e-05,0.00015105584142329035,0.0005440459262375501,0.09224759745237496,0.09224759745237496,0.09224759745237496,0.09224406792758988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.1667976883,595.7133425898132,0.0,0.09224759745237496,0.0922475972575051,0.0922475972575051,0.36959946088201784,0.36959946088201784,0.5,10.054232299155256,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27708.256933324796,20993.196157398863,0.7576512736948924,0.7567906858865242,0.489024420988851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452783880339851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.655180259346,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5479569594399,260.5479569594399,-12.60204304056009,244.6974794225036,276.39843449710446,114736.6402900376,114764.53171492262,-27.891424885030563,0.0,nan,276.39843449710446,3.2484344971044834,270.058243481749,-3.0917565182509748,263.7180524666302,-9.431947533369794,257.3778614516828,-15.772138548317173,251.0376704369694,-22.112329563030585,244.6974794225036,-28.452520577496387,1.0,1.0,25762.5980482374,25762.5980482374,275.8221868293031,2.6721868293031434,275.8221868293031,275.8221868293031,81975.2536666409,81975.88536652645,-0.6316998855472775,0.0,8575.796259387458,8575.796259387458,0.9064488639843256,3619.6293418179293,275.8221868293031,2.6721868293031434,1.0,0.002,0.12763680470304198,0.004849428975815921,0.00019700147866689535,0.0018029985306109756,0.09850073933344768,0.09850073933344768,0.0,9.277871006185823e-12,0.9999615535062091,0.9999615535062091,0.0,0.09224405066082991,3.546596675188176e-06,0.0,0.0,0.0,1599683.1345161782,266.263204445977,0.0,1.0,1285699.4159361718,2593.313386919058,,,,,,,,,,,,,,,,,,,2.0,14597.683252447763,1569.3714564302604,0.36959946088201784,6.1796691888313084,2.7784360052888264
3405.0,-30.215595747148697,5.028460301511154,35.04415865308508,27.656994305457943,5.009511422483413,-26.69308503018498,-40.1866834499873,1.4870007053808205,-6.8868099594079695,-6.886809959502604,40.08832300628211,37643.09210238548,20611.662916193654,20611.662916193654,58254.75501857913,81984.8948874625,81975.91187088471,20611.662916193654,102587.57478707837,102587.57478707837,102587.57478707837,130295.85523616514,125774.52283673099,4521.332399434149,0.0,94736.5402903208,50394.82074216553,49268.57727572808,27708.28044908678,76976.85772481485,20993.211894674154,1569.3729649032707,0.0,0.8766154700647963,2.689645196103896,0.0014957518510113484,1.0,1.0,-6.8868099594079695,329316.2656917376,1558344.9873063685,4.73206200135005,1558344.9873063685,4.73206200135005,0.7576511986461454,0.0922476157622518,3.601614792170455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601614792170455,1.2847927889876196,1.2850860662190817,2.803265104724339,5939.782374319131,14597.669218469722,6453.753664932148,0.0004238743608226051,26303.906929821707,2682.2520361001675,19290.701589677446,1967.1041170713188,0.7333778073783734,0.7333778073783734,32543.49629752195,32395.05729023726,1.0057309642168508,0.8,4307.545921516015,4287.898129693729,1.0057309642168508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.142518310058,3099.015535412006,7.639204666291485,5.028460301511154,-2.3530240705934338,7.3814843721045875,2.7784543454500907,3.5,0.7938440987000259,0.6,0.00022825623435688799,1.0000356284966747,0.00022824810222013702,199.10040641819546,0.0,1.6250183567568335e-06,4.605302023048866,0.05169997542213736,7.720594652129014e-05,0.00015105028783559784,0.0005440249510302942,0.09224761595031657,0.09224761595031657,0.09224761595031657,0.09224409831230919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.67883776524,595.7131761573164,0.0,0.09224761595031657,0.0922476157622518,0.0922476157622518,0.36959955384389537,0.36959955384389537,0.5,10.054126772221782,9.464429240324534e-11,9.464429240324534e-11,9.464429240324534e-11,9.464429240324534e-11,9.464429240324534e-11,9.464429240324534e-11,27708.28044908678,20993.211894674154,0.7576511986461454,0.7567827102898185,0.4890182999799246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452785938384855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.6392933435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5477753011394,260.5477753011394,-12.602224698860596,244.6971485482712,276.3984020547255,114737.54835920836,114765.33771241888,-27.789353210498305,0.0,nan,276.3984020547255,3.2484020547255454,270.05815135301845,-3.091848646981532,263.7179006515147,-9.43209934848528,257.37764995019995,-15.772350049800025,251.03739924910656,-22.11260075089342,244.6971485482712,-28.452851451728776,1.0,1.0,25762.5980482374,25762.5980482374,275.8221755144293,2.672175514429341,275.8221755144293,275.8221755144293,81975.30214454509,81975.91187088471,-0.6097263396222843,0.0,8575.796259387458,8575.796259387458,0.9064492605188454,3619.6228661313075,275.8221755144293,2.672175514429341,1.0,0.002,0.12764033940782568,0.004849411709927998,0.00019700692849819858,0.0018029930820815628,0.09850346424909928,0.09850346424909928,0.0,1.0579761459267312e-11,0.9999616823106338,0.9999616823106338,0.0,0.09224408104676624,3.534715485554293e-06,0.0,0.0,0.0,1599683.117551412,266.263190040592,0.0,1.0,1285699.4650056611,2593.3131888894986,,,,,,,,,,,,,,,,,,,2.0,14597.669218469722,1569.3729649032707,0.36959955384389537,6.1796691888313084,2.7784543454500907
3406.0,-30.215936139860624,5.028363445458353,35.04415887750003,27.657013513986044,5.0094952828244494,-26.693392997592014,-40.18698132187126,1.4869521404012371,-6.886823874189531,-6.88682387420215,40.08832377564686,37642.83207335471,20611.622836526014,20611.622836526014,58254.45490988072,81984.91436152557,81975.94035664093,20611.622836526014,102587.56319316695,102587.56319316695,102587.56319316695,130295.86701308169,125774.58045294159,4521.286560140095,0.0,94736.66025297288,50394.660878840274,49268.88819348068,27708.303819914745,76977.19201339543,20993.2275619211,1569.3744543510484,0.0,0.876615390671437,2.6896437971324167,0.0014957518510113484,1.0,1.0,-6.886823874189531,329316.0842211369,1558345.020540057,4.732064709884085,1558345.020540057,4.732064709884085,0.7576511250332354,0.09224763428393457,3.601610075239656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601610075239656,1.2847930329747979,1.285086299813298,2.8032609010188367,5939.7734671716025,14597.655197816988,6453.7518598562965,0.00042387552288013404,26303.974687395603,2682.258945449833,19290.696194184933,1967.1035668841994,0.7333757131171774,0.7333757131171774,32543.46220049626,32395.05729023726,1.0057296470400745,0.8,4307.541408340707,4287.898129693729,1.0057296470400745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.153167418634,3099.015535412006,7.639159661289904,5.028363445458353,-2.353058017828749,7.381421463287102,2.7784726222835805,3.5,0.7938493206524516,0.6,0.00022824810222013702,1.0000354916208456,0.000228240001612538,199.10068798462186,0.0,1.6191117321659148e-06,4.588562648958202,0.05170159453386953,7.72033399036119e-05,0.00015104476231652512,0.0005440043377713759,0.09224763446705983,0.09224763446705983,0.09224763446705983,0.09224412952503307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.1893963447,595.7130102098967,0.0,0.09224763446705983,0.09224763428393457,0.09224763428393457,0.3695996472292303,0.3695996472292303,0.5,10.054021624264127,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27708.303819914745,20993.2275619211,0.7576511250332354,0.7567755251418289,0.4890127983208867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527879890193351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.62255396941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54759425958247,260.54759425958247,-12.60240574041751,244.69681889115836,276.3983696287185,114738.50155140231,114766.19655693801,-27.695005535705146,0.0,nan,276.3983696287185,3.2483696287185353,270.0580594808062,-3.09194051919377,263.7177493330659,-9.432250666934067,257.37743918553116,-15.772560814468818,251.03712903821506,-22.11287096178492,244.69681889115836,-28.45318110884162,1.0,1.0,25762.5980482374,25762.5980482374,275.8221649213754,2.6721649213754404,275.8221649213754,275.8221649213754,81975.31881471018,81975.94035664093,-0.6215419307554839,0.0,8575.796259387458,8575.796259387458,0.906449550801105,3619.6181256158543,275.8221649213754,2.6721649213754404,1.0,0.002,0.1276438613425583,0.004849394578398565,0.00019701235881746317,0.00180298765043539,0.09850617940873159,0.09850617940873159,0.0,9.252853257896154e-12,0.9999618207389424,0.9999618207389424,0.0,0.09224411233742329,3.521946511276687e-06,0.0,0.0,0.0,1599683.1011644104,266.26317612581045,0.0,1.0,1285699.5124039846,2593.3129976042783,,,,,,,,,,,,,,,,,,,2.0,14597.655197816988,1569.3744543510484,0.3695996472292303,6.1796691888313084,2.7784726222835805
3407.0,-30.216275362937694,5.028266919661866,35.04415910792842,27.657048298884206,5.009480170065061,-26.693699809638044,-40.18727898420764,1.4869046166254283,-6.886837915535693,-6.886837915525324,40.088324397876825,37642.5609081342,20611.583199104967,20611.583199104967,58254.14410723916,81984.95375532129,81975.96615782399,20611.583199104967,102587.54935692895,102587.54935692895,102587.54935692895,130295.87596434462,125774.63510056419,4521.240863780428,0.0,94736.79500782886,50394.48478699139,49269.2335787083,27708.326607415667,76977.56018612397,20993.242802581455,1569.3759188275399,0.0,0.8766153111484208,2.6896423854368887,0.0014957518510113484,1.0,1.0,-6.886837915535693,329315.90110001375,1558345.0474191413,4.732067422841721,1558345.0474191413,4.732067422841721,0.7576510519752199,0.09224765280039593,3.6016039246028635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016039246028635,1.2847932720260449,1.2850865285109627,2.803255592180477,5939.762218380161,14597.641192091422,6453.751208256548,0.00042387723687046776,26304.05702322616,2682.267341367966,19290.69424650968,1967.103368276596,0.733373343491319,0.733373343491319,32543.41773970324,32395.05729023726,1.005727929508848,0.8,4307.53552338889,4287.898129693729,1.005727929508848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1637808173346,3099.015535412006,7.6391149216528484,5.028266919661866,-2.353091956702647,7.381358876364513,2.7784908378768374,3.5,0.7938545251076679,0.6,0.000228240001612538,1.000035369763267,0.00022823192910323566,199.1009685842491,0.0,1.6128365460565164e-06,4.570778771524168,0.05170320737041559,7.720073520092058e-05,0.00015103926641161743,0.0005439836146772188,0.09224765299248586,0.09224765299248586,0.09224765299248586,0.09224415881987796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.69767538627,595.7128449962885,0.0,0.09224765299248586,0.09224765280039593,0.09224765280039593,0.3695997411290593,0.3695997411290593,0.5,10.053916801655967,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27708.326607415667,20993.242802581455,0.7576510519752199,0.7567678680174653,0.48900693678934853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527900317757156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.60477009197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5474139223188,260.5474139223188,-12.602586077681167,244.69649044122605,276.39833740411393,114739.41529203996,114767.00255690758,-27.587264867626835,0.0,nan,276.39833740411393,3.248337404113954,270.05796801115207,-3.092031988847907,263.7175986183402,-9.432401381659758,257.37722922572766,-15.772770774272317,251.0368598333529,-22.11314016664707,244.69649044122605,-28.45350955877393,1.0,1.0,25762.5980482374,25762.5980482374,275.82215388865717,2.672153888657192,275.82215388865717,275.82215388865717,81975.36338011106,81975.96615782399,-0.6027777129347669,0.0,8575.796259387458,8575.796259387458,0.906449929314131,3619.611944225878,275.82215388865717,2.672153888657192,1.0,0.002,0.12764737240220517,0.004849377474413965,0.00019701777230008138,0.0018029822375541147,0.09850888615004069,0.09850888615004069,0.0,9.854196018205252e-12,0.999961938653067,0.999961938653067,0.0,0.09224414173047894,3.5110699169871532e-06,0.0,0.0,0.0,1599683.0846283564,266.2631620844643,0.0,1.0,1285699.5602334219,2593.3128045792214,,,,,,,,,,,,,,,,,,,2.0,14597.641192091422,1569.3759188275399,0.3695997411290593,6.1796691888313084,2.7784908378768374
3408.0,-30.216613319867964,5.028170724767517,35.04415935245154,27.65706576118248,5.009464322300709,-26.694005555654417,-40.1875727349892,1.486856557937961,-6.8868517948012595,-6.886851794815844,40.08832526516431,37642.29725619913,20611.543502565026,20611.543502565026,58253.840758764156,81984.97056211974,81975.99555370865,20611.543502565026,102587.53905627367,102587.53905627367,102587.53905627367,130295.88932901656,125774.69396324294,4521.195365773621,0.0,94736.91229817958,50394.32130739333,49269.545545318055,27708.350272742893,76977.89581806095,20993.258686064557,1569.3774210216231,0.0,0.8766152315734977,2.689640990037235,0.0014957518510113484,1.0,1.0,-6.8868517948012595,329315.72009274864,1558345.08488342,4.732070137570496,1558345.08488342,4.732070137570496,0.7576509781138406,0.09224767174553326,3.601599425245842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601599425245842,1.284793513521751,1.285086759689743,2.803251563259755,5939.753681580609,14597.627198451115,6453.749233644858,0.0004238783135660057,26304.12245018418,2682.2740130609513,19290.688344263195,1967.1027664149528,0.7333712949670413,0.7333712949670413,32543.38521542207,32395.05729023726,1.0057266730883432,0.8,4307.531218386335,4287.898129693729,1.0057266730883432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.1743581806227,3099.015535412006,7.63907026248051,5.028170724767517,-2.3531257084980473,7.381296433265565,2.778508991670661,3.5,0.7938597119059032,0.6,0.00022823192910323566,1.0000352378414785,0.00022822388698608443,199.1012481372366,0.0,1.6072444210022736e-06,4.554930689120443,0.05170481461483659,7.719816480605405e-05,0.0001510337642971816,0.0005439631186854452,0.09224767193030904,0.09224767193030904,0.09224767193030904,0.0922441908849969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.2052427657,595.7126800259996,0.0,0.09224767193030904,0.09224767174553326,0.09224767174553326,0.36959983533197577,0.36959983533197577,0.5,10.053812372514672,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27708.350272742893,20993.258686064557,0.7576509781138406,0.7567606277060166,0.4890013796319865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452792067518375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.58892200957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54723420958726,260.54723420958726,-12.602765790412718,244.69616319101138,276.3983052288656,114740.36902170978,114767.86074865756,-27.49172694779483,0.0,nan,276.3983052288656,3.248305228865604,270.0578768209108,-3.092123179089185,263.7174484130968,-9.432551586903173,257.3770200055019,-15.772979994498087,251.03659159813714,-22.11340840186284,244.69616319101138,-28.453836808988598,1.0,1.0,25762.5980482374,25762.5980482374,275.82214343713986,2.67214343713988,275.82214343713986,275.82214343713986,81975.37759713437,81975.99555370865,-0.6179565742786508,0.0,8575.796259387458,8575.796259387458,0.906450206206487,3619.607422372071,275.82214343713986,2.67214343713988,1.0,0.002,0.1276508702706931,0.004849360454732868,0.00019702316548795255,0.0018029768450871422,0.09851158274397627,0.09851158274397627,0.0,1.0575094619436065e-11,0.9999620816560714,0.9999620816560714,0.0,0.0922441738665894,3.4978789438628144e-06,0.0,0.0,0.0,1599683.0682831765,266.2631482051987,0.0,1.0,1285699.6075107632,2593.312613782296,,,,,,,,,,,,,,,,,,,2.0,14597.627198451115,1569.3774210216231,0.36959983533197577,6.1796691888313084,2.778508991670661
3409.0,-30.216950084323802,5.028074856880252,35.04415960337456,27.657099009398394,5.009449397859283,-26.69431013609911,-40.18786627622319,1.486809449485816,-6.886865805952766,-6.88686580594764,40.088325938751915,37642.02216439885,20611.50425276664,20611.50425276664,58253.526417165485,81985.00791164288,81976.02157548458,20611.50425276664,102587.52582825122,102587.52582825122,102587.52582825122,130295.89901122719,125774.74900420636,4521.150007020834,0.0,94737.04482649031,50394.14110114078,49269.89302816614,27708.37318297596,76978.2662111421,20993.274018603825,1569.3788902937827,0.0,0.8766151520188392,2.689639581378592,0.0014957518510113484,1.0,1.0,-6.886865805952766,329315.5373655694,1558345.1139803918,4.732072851608246,1558345.1139803918,4.732072851608246,0.7576509050160369,0.0922476906403359,3.601593455045409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601593455045409,1.2847937505094336,1.285086986398517,2.803246399367479,5939.742739912526,14597.613218868513,6453.748443085138,0.000423879957011418,26304.202850484093,2682.2822116098864,19290.68598122729,1967.1025254523502,0.7333689635408309,0.7333689635408309,32543.3420589148,32395.05729023726,1.0057250059429697,0.8,4307.525506073339,4287.898129693729,1.0057250059429697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.184899943001,3099.015535412006,7.639025870021753,5.028074856880252,-2.3531594562781146,7.381234313158367,2.7785270844103023,3.5,0.7938648812600864,0.6,0.00022822388698608443,1.0000351136003869,0.0002282158735051002,199.1015267045175,0.0,1.6011955624754474e-06,4.537788224055418,0.051706415810399066,7.71955963238225e-05,0.00015102829066226194,0.0005439425031758982,0.09224769082527556,0.09224769082527556,0.09224769082527556,0.0922442205623478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.7103164194,595.7125158568709,0.0,0.09224769082527556,0.0922476906403359,0.0922476906403359,0.36959993011419645,0.36959993011419645,0.5,10.053708266450638,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27708.37318297596,20993.274018603825,0.7576509050160369,0.7567529029217558,0.48899545309518044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527940956680676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.57177954451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5470552001746,260.5470552001746,-12.602944799825366,244.69583713674857,276.39827326429764,114741.2810344376,114768.66516966294,-27.384135225342582,0.0,nan,276.39827326429764,3.2482732642976657,270.05778603839593,-3.0922139616040454,263.71729881265816,-9.43270118734182,257.3768115871268,-15.773188412873196,251.03632436182068,-22.113675638179302,244.69583713674857,-28.454162863251412,1.0,1.0,25762.5980482374,25762.5980482374,275.82213246033575,2.6721324603357743,275.82213246033575,275.82213246033575,81975.42003903673,81976.02157548458,-0.6015364478516858,0.0,8575.796259387458,8575.796259387458,0.9064505736149785,3619.601422320636,275.82213246033575,2.6721324603357743,1.0,0.002,0.12765435734923103,0.004849343451779691,0.00019702854196843064,0.0018029714677219892,0.09851427098421532,0.09851427098421532,0.0,9.690419907476544e-12,0.9999621986302702,0.9999621986302702,0.0,0.09224420355127529,3.4870890606110086e-06,0.0,0.0,0.0,1599683.0517826763,266.2631341940472,0.0,1.0,1285699.6552373413,2593.3124211723916,,,,,,,,,,,,,,,,,,,2.0,14597.613218868513,1569.3788902937827,0.36959993011419645,6.1796691888313084,2.7785270844103023
3410.0,-30.21734772669854,5.027979322708546,35.04415987306817,27.657121675461553,5.009431850430866,-26.694669768461793,-40.188213252089895,1.4867538925517807,-6.8868792320047305,-6.886879231932668,40.08832698182316,37641.71332559048,20611.464217493973,20611.464217493973,58253.17754308445,81985.02364090752,81976.05403716156,20611.464217493973,102587.51825465553,102587.51825465553,102587.51825465553,130295.91535992091,125774.81049370719,4521.104866213712,0.0,94737.17796318207,50393.96449546873,49270.23718634815,27708.397105265383,76978.63429161353,20993.2901201438,1569.3803931823165,0.0,0.8766150742575058,2.6896382315454463,0.0014957518510113484,1.0,1.0,-6.8868792320047305,329315.3622690695,1558345.159037916,4.73207550446632,1558345.159037916,4.73207550446632,0.7576508319983071,0.09224770993332837,3.60158780680474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60158780680474,1.2847940269613922,1.2850872526173633,2.8032413999640795,5939.732146776634,14597.59925190992,6453.74748735306,0.0004238815192811403,26304.281068529905,2682.290187630833,19290.68312448015,1967.1022341452128,0.7333666742011539,0.7333666742011539,32543.301229729776,32395.05729023726,1.0057234287030754,0.8,4307.520101811061,4287.898129693729,1.0057234287030754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.195405741463,3099.015535412006,7.638981288617955,5.027979322708546,-2.353192753711446,7.381172076419992,2.778545115472257,3.5,0.7938700329920734,0.6,0.0002282158735051002,1.0000414614474709,0.00022820641173694746,199.1018556301274,0.0,1.595496298176421e-06,4.5216365090319774,0.05170801130669724,7.719256039109457e-05,0.00015102331311400564,0.0005439237230546571,0.09224771011751418,0.09224771011751418,0.09224771011751418,0.09224425442168378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.2150646939,595.7123518115804,0.0,0.09224771011751418,0.09224770993332837,0.09224770993332837,0.36960002519723983,0.36960002519723983,0.5,10.053604598520709,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,27708.397105265383,20993.2901201438,0.7576508319983071,0.7567447523478715,0.48898910291126546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452796116666858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.55562782948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54687099341174,260.54687099341174,-12.603129006588233,244.69550152189478,276.39824046561955,114741.94174432171,114770.12095023766,-28.17920591594121,0.0,nan,276.39824046561955,3.248240465619574,270.05769267649333,-3.0923073235066454,263.71714488751,-9.43285511248996,257.37659709874885,-15.773402901251131,251.03604931020394,-22.11395068979604,244.69550152189478,-28.454498478105194,1.0,1.0,25762.5980482374,25762.5980482374,275.82212281961756,2.6721228196175844,275.82212281961756,275.82212281961756,81975.42891312615,81976.05403716156,-0.6251240354176844,0.0,8575.796259387458,8575.796259387458,0.9064509212097319,3619.595745838764,275.82212281961756,2.6721228196175844,1.0,0.002,0.12765782965785963,0.004849326621561985,0.00019703389588841044,0.0018029661151408175,0.09851694794420522,0.09851694794420522,0.0,1.1029227878212033e-11,0.9999623587571597,0.9999623587571597,0.0,0.09224423761487731,3.4723184510652977e-06,0.0,0.0,0.0,1599683.0359712255,266.26312076799525,0.0,1.0,1285699.7009708777,2593.312236605822,,,,,,,,,,,,,,,,,,,2.0,14597.59925190992,1569.3803931823165,0.36960002519723983,6.1796691888313084,2.778545115472257
3411.0,-30.217738800764977,5.027884123649667,35.044160144453784,27.65714256037029,5.009416826973881,-26.69502323750241,-40.18855610685421,1.4867012640913573,-6.886892395355346,-6.886892395345628,40.08832756993253,37641.420260009865,20611.423971721702,20611.423971721702,58252.844231731564,81985.03593617222,81976.08037081493,20611.423971721702,102587.50434253663,102587.50434253663,102587.50434253663,130295.92321871067,125774.8633939424,4521.059824768266,0.0,94737.3080796012,50393.78764766323,49270.57825770885,27708.41887617403,76978.99713388288,20993.304692569014,1569.3817872519423,0.0,0.8766149996885141,2.6896369081244016,0.0014957518510113484,1.0,1.0,-6.886892395355346,329315.19059867575,1558345.1844421555,4.732078048416701,1558345.1844421555,4.732078048416701,0.7576507626214926,0.09224772863086428,3.6015826987453425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015826987453425,1.2847942927043248,1.2850875062638871,2.803236844370222,5939.722494019906,14597.584054138202,6453.745529582745,0.0004238827783172305,26304.35450298119,2682.2976758608893,19290.677272573663,1967.1016374168207,0.7333644043759889,0.7333644043759889,32543.264305317953,32395.05729023726,1.0057220023058064,0.8,4307.515214395213,4287.898129693729,1.0057220023058064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2058770729577,3099.015535412006,7.63893672712669,5.027884123649667,-2.3532257984780625,7.381109922127729,2.7785630874252596,3.5,0.7938751678357885,0.6,0.00022820641173694746,1.000040776699784,0.00022819710661203953,199.102179123439,0.0,1.883855596753976e-06,5.3388467612007675,0.051709895162293996,7.718956062518249e-05,0.00015101685111176496,0.000543899678183134,0.09224772882454016,0.09224772882454016,0.09224772882454016,0.09224428312658157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.71617098805,595.7121889279471,0.0,0.09224772882454016,0.09224772863086428,0.09224772863086428,0.36960012104550605,0.36960012104550605,0.5,10.053501229824858,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27708.41887617403,20993.304692569014,0.7576507626214926,0.7567368555142054,0.4889829909649695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527985030145694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.372838081654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54668336084427,260.54668336084427,-12.603316639155707,244.69515924221045,276.39820748017434,114742.741988718,114771.44526216896,-28.703273450944014,0.0,nan,276.39820748017434,3.248207480174358,270.0575978321997,-3.0924021678002873,263.7169881843704,-9.433011815629584,257.3763785367488,-15.773621463251175,251.0357688893621,-22.11423111063789,244.69515924221045,-28.454840757789526,1.0,1.0,25762.5980482374,25762.5980482374,275.82211272689943,2.6721127268994564,275.82211272689943,275.82211272689943,81975.44271461217,81976.08037081493,-0.6376562027580803,0.0,8575.796259387458,8575.796259387458,0.9064512355613632,3619.5906122390693,275.82211272689943,2.6721127268994564,1.0,0.002,0.1276612918941623,0.004849309869318081,0.00019703923436810843,0.001802960773839741,0.0985196171840542,0.0985196171840542,0.0,8.20784933075469e-12,0.9999624679508906,0.9999624679508906,0.0,0.09224426638458308,3.462246281203281e-06,0.0,0.0,0.0,1599683.020469148,266.26310760464463,0.0,1.0,1285699.745809562,2593.3120556506183,,,,,,,,,,,,,,,,,,,2.0,14597.584054138202,1569.3817872519423,0.36960012104550605,6.1796691888313084,2.7785630874252596
3412.0,-30.218067765109122,5.027789242043725,35.04416042192553,27.657176996022486,5.0094030133992,-26.69532068726808,-40.188845387287415,1.4866559354187117,-6.886906693521382,-6.8869066935047725,40.088328288348364,37641.16077498027,20611.38590768017,20611.38590768017,58252.54668266044,81985.07655091098,81976.10540509486,20611.38590768017,102587.49131277503,102587.49131277503,102587.49131277503,130295.93343221582,125774.91846854272,4521.014963673108,0.0,94737.44193231694,50393.60626952355,49270.92851421487,27708.442119440788,76979.37063365566,20993.32024726421,1569.3832789418793,0.0,0.8766149183847239,2.6896354706114685,0.0014957518510113484,1.0,1.0,-6.886906693521382,329315.004128613,1558345.215475907,4.7320808221276796,1558345.215475907,4.7320808221276796,0.7576506884353085,0.09224774820271713,3.6015768730501403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015768730501403,1.2847945239743057,1.2850877256308522,2.8032318054323895,5939.711817115295,14597.568974696847,6453.7441254626165,0.0004238842861839076,26304.43421636166,2682.305804363535,19290.67307556464,1967.1012094410057,0.7333620224215132,0.7333620224215132,32543.222193349906,32395.05729023726,1.0057203755127173,0.8,4307.509640340276,4287.898129693729,1.0057203755127173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2163145074055,3099.015535412006,7.6388930705294635,5.027789242043725,-2.353259462305724,7.381048704349449,2.778581001247012,3.5,0.7938802860705748,0.6,0.00022819710661203953,1.000034300603427,0.00022818927958205432,199.1024512408095,0.0,1.852670646184816e-06,5.2504686112877685,0.051711747832940184,7.718702968517269e-05,0.00015101007692686685,0.0005438744006573263,0.0922477483730755,0.0922477483730755,0.0922477483730755,0.0922443129476554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.2164304646,595.7120263259455,0.0,0.0922477483730755,0.09224774820271713,0.09224774820271713,0.3696002171062448,0.3696002171062448,0.5,10.053398167533791,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27708.442119440788,20993.32024726421,0.7576506884353085,0.7567293185583959,0.48897724760721045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528008499515894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.28445993174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5464986816554,260.5464986816554,-12.60350131834457,244.69482224850108,276.3981751155138,114743.80890633567,114772.06038359703,-28.251477261378863,0.0,nan,276.3981751155138,3.2481751155138454,270.0575045417242,-3.0924954582757778,263.716833968087,-9.433166031913004,257.3761633946479,-15.773836605352074,251.03549282145838,-22.1145071785416,244.69482224850108,-28.455177751498894,1.0,1.0,25762.5980482374,25762.5980482374,275.82210134791876,2.672101347918783,275.82210134791876,275.82210134791876,81975.49285553285,81976.10540509486,-0.6125495620071888,0.0,8575.796259387458,8575.796259387458,0.9064515940763336,3619.584757415391,275.82210134791876,2.672101347918783,1.0,0.002,0.1276647440919024,0.004849292965804432,0.00019704455689479222,0.0018029554527714132,0.09852227844739611,0.09852227844739611,0.0,9.666205336156253e-12,0.9999625767671776,0.9999625767671776,0.0,0.09224429599375879,3.4522089583332345e-06,0.0,0.0,0.0,1599683.0036306314,266.2630933064786,0.0,1.0,1285699.7945137965,2593.3118590952527,,,,,,,,,,,,,,,,,,,2.0,14597.568974696847,1569.3832789418793,0.3696002171062448,6.1796691888313084,2.778581001247012
3413.0,-30.21839952881453,5.027694676907627,35.04416071465388,27.6572112570517,5.009386909192103,-26.69562088502464,-40.18913442324845,1.4866082652610537,-6.886920941317669,-6.886920941378087,40.088329283240206,37640.88663565973,20611.34794672515,20611.34794672515,58252.234582384874,81985.11822368362,81976.13431154765,20611.34794672515,102587.4822582728,102587.4822582728,102587.4822582728,130295.94861204727,125774.97831520632,4520.970296840957,0.0,94737.57598541211,50393.42518955643,49271.27866206187,27708.466353774475,76979.74501583635,20993.33652119396,1569.3848159574252,0.0,0.8766148362945784,2.6896340381632755,0.0014957518510113484,1.0,1.0,-6.886920941317669,329314.8183155376,1558345.2584521235,4.732083622665814,1558345.2584521235,4.732083622665814,0.7576506131070739,0.09224776824659117,3.601570743398653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601570743398653,1.2847947631459287,1.2850879548004057,2.803226512676548,5939.70060240078,14597.555126484462,6453.7435263533425,0.0004238860025694226,26304.516205618715,2682.314164941006,19290.671284786924,1967.101026832499,0.7333596685069002,0.7333596685069002,32543.177884170615,32395.05729023726,1.005718663841521,0.8,4307.5037754564655,4287.898129693729,1.005718663841521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2267152665077,3099.015535412006,7.638849556305479,5.027694676907627,-2.3532930144545254,7.380987691362153,2.7785988521686353,3.5,0.7938853863338958,0.6,0.00022818927958205432,1.0000345925872514,0.00022818138619754315,199.10272567446154,0.0,1.5583808559914964e-06,4.416451345879901,0.051713306213796176,7.718450096069857e-05,0.00015100477862135575,0.0005438543927960653,0.09224776841940614,0.09224776841940614,0.09224776841940614,0.09224434552370442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.7162008855,595.7118638964358,0.0,0.09224776841940614,0.09224776824659117,0.09224776824659117,0.36960031341105704,0.36960031341105704,0.5,10.053295484041175,6.042455424903892e-11,6.042455424903892e-11,6.042455424903892e-11,6.042455424903892e-11,6.042455424903892e-11,6.042455424903892e-11,27708.466353774475,20993.33652119396,0.7576506131070739,0.7567215839751245,0.4889713083346302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528028241576505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.45044266633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54631595613637,260.54631595613637,-12.603684043863609,244.6944890753235,276.39814283765645,114744.79132754267,114772.74393904278,-27.952611500103146,0.0,nan,276.39814283765645,3.2481428376564736,270.05741208479617,-3.092587915203808,263.7166813321021,-9.433318667897879,257.3759505795976,-15.774049420402378,251.03521982734244,-22.114780172657532,244.6944890753235,-28.455510924676474,1.0,1.0,25762.5980482374,25762.5980482374,275.82209047074736,2.672090470747378,275.82209047074736,275.82209047074736,81975.53554988765,81976.13431154765,-0.5987616600032197,0.0,8575.796259387458,8575.796259387458,0.9064519712966306,3619.578597115646,275.82209047074736,2.672090470747378,1.0,0.002,0.12766818360966015,0.004849276127143049,0.00019704985987056454,0.001802950152414261,0.09852492993528227,0.09852492993528227,0.0,1.2284825500613605e-11,0.9999627142485064,0.9999627142485064,0.0,0.09224432871922848,3.4395273626855798e-06,0.0,0.0,0.0,1599682.98685143,266.2630790586823,0.0,1.0,1285699.8430464517,2593.3116632323613,,,,,,,,,,,,,,,,,,,2.0,14597.555126484462,1569.3848159574252,0.36960031341105704,6.1796691888313084,2.7785988521686353
3414.0,-30.21872977524891,5.027600436442859,35.04416101301274,27.65724342260512,5.009371510327552,-26.69591964668856,-40.189423284586496,1.486561381666501,-6.886934476140823,-6.886934476238061,40.08833003093765,37640.620624920906,20611.308957903984,20611.308957903984,58251.92958282489,81985.15601906893,81976.16123205918,20611.308957903984,102587.47018996316,102587.47018996316,102587.47018996316,130295.95914231513,125775.03340326512,4520.925739050009,0.0,94737.70686350844,50393.251889496474,49271.61663779108,27708.488952351963,76980.10559014304,20993.35166714132,1569.3862577689617,0.0,0.8766147590712752,2.689632677396667,0.0014957518510113484,1.0,1.0,-6.886934476140823,329314.6418007959,1558345.2907504006,4.732086257169979,1558345.2907504006,4.732086257169979,0.7576505417975654,0.09224778773884999,3.601564895704324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601564895704324,1.2847949987749863,1.2850881803413252,2.803221447108923,5939.689869070834,14597.54121122606,6453.742661958426,0.00042388760121603514,26304.59525427529,2682.322225660678,19290.668701052673,1967.1007633649283,0.7333573664440762,0.7333573664440762,32543.135613150273,32395.05729023726,1.0057170309052976,0.8,4307.498180348934,4287.898129693729,1.0057170309052976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.237079486024,3099.015535412006,7.638805764921941,5.027600436442859,-2.3533260411021706,7.38092647754503,2.7786166404226518,3.5,0.7938904686921863,0.6,0.00022818138619754315,1.0000344344740186,0.00022817352916208147,199.10299885369736,0.0,1.5715943709712154e-06,4.453898447332424,0.051714877808167144,7.718197384049444e-05,0.0001509994123570487,0.0005438341828171283,0.09224778791708146,0.09224778791708146,0.09224778791708146,0.09224437547434872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2132744223,595.7117023315159,0.0,0.09224778791708146,0.09224778773884999,0.09224778773884999,0.36960041025312507,0.36960041025312507,0.5,10.053193112114801,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,27708.488952351963,20993.35166714132,0.7576505417975654,0.7567140774392986,0.4889655624185143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528048151686481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.487889767785,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5461350311408,260.5461350311408,-12.60386496885917,244.69415929652214,276.3981107664588,114745.768369704,114773.44554509524,-27.677175391235437,0.0,nan,276.3981107664588,3.248110766458808,270.0573204720889,-3.0926795279110593,263.71653017786986,-9.433469822130121,257.37573988384474,-15.774260116155233,251.03494959006022,-22.115050409939755,244.69415929652214,-28.455840703477833,1.0,1.0,25762.5980482374,25762.5980482374,275.8220800750141,2.6720800750141507,275.8220800750141,275.8220800750141,81975.57463739005,81976.16123205918,-0.586594669133774,0.0,8575.796259387458,8575.796259387458,0.9064523311649921,3619.5727201828454,275.8220800750141,2.6720800750141507,1.0,0.002,0.1276716125657069,0.004849259445259774,0.0001970551468327097,0.001802944862290842,0.09852757341635485,0.09852757341635485,0.0,9.123551740486402e-12,0.9999628287405569,0.9999628287405569,0.0,0.0922443587723989,3.428966451096147e-06,0.0,0.0,0.0,1599682.9709118733,266.26306552385915,0.0,1.0,1285699.8891504835,2593.3114771706623,,,,,,,,,,,,,,,,,,,2.0,14597.54121122606,1569.3862577689617,0.36960041025312507,6.1796691888313084,2.7786166404226518
