time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3415.0,-30.21905882501149,5.027506519974757,35.04416132171525,27.657254773098998,5.009356532786429,-26.696217289237545,-40.18971197130156,1.4865149968758118,-6.886947950680849,-6.886947950685266,40.088330925925796,37640.38023320921,20611.270085986915,20611.270085986915,58251.650319196124,81985.16425731957,81976.19010074707,20611.270085986915,102587.46018673398,102587.46018673398,102587.46018673398,130295.97229130982,125775.09093631589,4520.881354993942,0.0,94737.81524080767,50393.1113426743,49271.89322014819,27708.512104575835,76980.40532472402,20993.367215766022,1569.3877243722304,0.0,0.8766146816126554,2.6896313226913406,0.0014957518510113484,1.0,1.0,-6.886947950680849,329314.46607230965,1558345.3294121851,4.732088899702358,1558345.3294121851,4.732088899702358,0.7576504698821103,0.09224780754716777,3.6015611199119943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015611199119943,1.284795231995576,1.285088403519927,2.803217999430119,5939.682563853159,14597.527315304864,6453.7401270484615,0.000423888394565353,26304.65292315312,2682.328106249649,19290.661124037153,1967.099990724371,0.733355470623134,0.733355470623134,32543.108319207055,32395.05729023726,1.0057159765362218,0.8,4307.494567648174,4287.898129693729,1.0057159765362218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.247408915072,3099.015535412006,7.6387621156928756,5.027506519974757,-2.3533589448905454,7.380865464865303,2.7786343690106263,3.5,0.7938955340030361,0.6,0.00022817352916208147,1.000034309788812,0.00022816570084507133,199.10327104370793,0.0,1.5643593225184833e-06,4.433394320017381,0.05171644216748966,7.717944832441859e-05,0.0001509940808376629,0.0005438144108817754,0.09224780771718726,0.09224780771718726,0.09224780771718726,0.09224440706520981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.70936018246,595.7115410948909,0.0,0.09224780771718726,0.09224780754716777,0.09224780754716777,0.3696005073664873,0.3696005073664873,0.5,10.05309109287061,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27708.512104575835,20993.367215766022,0.7576504698821103,0.7567075033377003,0.48896053579390725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528067970792389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.46738564047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5459557263737,260.5459557263737,-12.6040442736263,244.69383250545937,276.39807894798355,114746.79511330937,114774.22443006965,-27.42931676026,0.0,nan,276.39807894798355,3.248078947983572,270.057229659087,-3.0927703409129776,263.7163803703695,-9.43361962963047,257.3755310818194,-15.77446891818056,251.0346817935233,-22.115318206476672,244.69383250545937,-28.45616749454061,1.0,1.0,25762.5980482374,25762.5980482374,275.8220699668652,2.6720699668651946,275.8220699668652,275.8220699668652,81975.5801151828,81976.19010074707,-0.6099855642678449,0.0,8575.796259387458,8575.796259387458,0.9064525635279461,3619.5689255115544,275.8220699668652,2.6720699668651946,1.0,0.002,0.12767502970323383,0.0048492428319983575,0.00019706041557759844,0.0018029395936125004,0.09853020778879922,0.09853020778879922,0.0,9.190098768790955e-12,0.9999629568573857,0.9999629568573857,0.0,0.09224439039847694,3.4171486908284144e-06,0.0,0.0,0.0,1599682.955043306,266.2630520493191,0.0,1.0,1285699.9350491734,2593.3112919376963,,,,,,,,,,,,,,,,,,,2.0,14597.527315304864,1569.3877243722304,0.3696005073664873,6.1796691888313084,2.7786343690106263
3416.0,-30.219387016257617,5.027412951773405,35.04416166332457,27.6573033182882,5.00935471619449,-26.69651284298824,-40.18999653691424,1.4864805426950218,-6.886959585229988,-6.886959585228778,40.08833249198617,37640.1005063175,20611.228296460784,20611.228296460784,58251.328802778284,81985.19964689277,81976.23277885582,20611.228296460784,102587.4610753166,102587.4610753166,102587.4610753166,130295.9975655784,125775.16031467702,4520.837250901375,0.0,94737.94592050652,50392.92669385114,49272.24358517264,27708.536490261784,76980.78007543442,20993.383778075804,1569.3892045000935,0.0,0.8766146116812372,2.6896301529757487,0.0014957518510113484,1.0,1.0,-6.886959585229988,329314.3143401649,1558345.3970602178,4.732091285441442,1558345.3970602178,4.732091285441442,0.7576504008233697,0.09224782762337003,3.6015547167736424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015547167736424,1.2847954093435496,1.2850885708500595,2.803212628704684,5939.671183930432,14597.513432348778,6453.739593518407,0.00042389014747081655,26304.735973961546,2682.3365750752346,19290.659529280118,1967.0998281044106,0.7333530946053022,0.7333530946053022,32543.06203304279,32395.05729023726,1.0057141884953344,0.8,4307.488441085242,4287.898129693729,1.0057141884953344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.257703750614,3099.015535412006,7.638717483437888,5.027412951773405,-2.353390613997263,7.380803565770668,2.7786520382701534,3.5,0.793900582362901,0.6,0.00022816570084507133,1.000034220362571,0.00022815789319924264,199.10354252420925,0.0,1.5586435234868402e-06,4.417195745561705,0.05171800081101315,7.71769589357311e-05,0.00015098874190934024,0.0005437942156033025,0.092247827806033,0.092247827806033,0.092247827806033,0.09224444658745792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2058693893,595.7113797534435,0.0,0.092247827806033,0.09224782762337003,0.09224782762337003,0.36960060491896646,0.36960060491896646,0.5,10.052989658917436,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27708.536490261784,20993.383778075804,0.7576504008233697,0.7566996430238442,0.4889545217576842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528087718133742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.45118706601,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5457790217677,260.5457790217677,-12.604220978232263,244.69350842685753,276.39804961737286,114747.85316332211,114774.8847197745,-27.031556452396973,0.0,nan,276.39804961737286,3.2480496173728852,270.05714137887276,-3.0928586211272204,263.7162331405645,-9.43376685943548,257.37532490241796,-15.77467509758202,251.03441666452048,-22.1155833354795,244.69350842685753,-28.456491573142443,1.0,1.0,25762.5980482374,25762.5980482374,275.82206330889846,2.672063308898487,275.82206330889846,275.82206330889846,81975.651128168,81976.23277885582,-0.5816506878181826,0.0,8575.796259387458,8575.796259387458,0.9064529575780517,3619.562490357511,275.82206330889846,2.672063308898487,1.0,0.002,0.1276784269098913,0.004849226636540877,0.00019706565430361057,0.001802934356263854,0.09853282715180528,0.09853282715180528,0.0,1.0567464438226981e-11,0.9999631729404556,0.9999631729404556,0.0,0.09224443040712929,3.3972162407312684e-06,0.0,0.0,0.0,1599682.9413416414,266.26304041477,0.0,1.0,1285699.9746802407,2593.3111319989093,,,,,,,,,,,,,,,,,,,2.0,14597.513432348778,1569.3892045000935,0.36960060491896646,6.1796691888313084,2.7786520382701534
3417.0,-30.219713446500535,5.027319674459328,35.04416208364218,27.657327346410625,5.009328603014861,-26.696809241543217,-40.190281242225296,1.4864243978067466,-6.88697516737642,-6.886975167386083,40.0883354453969,37639.833893900795,20611.193546647624,20611.193546647624,58251.02744054842,81985.24695814616,81976.28429007145,20611.193546647624,102587.47783671907,102587.47783671907,102587.47783671907,130296.04775530662,125775.25397746812,4520.793777838497,0.0,94738.08108079154,50392.74749895959,49272.592868702166,27708.569918587535,76981.16278728971,20993.40657765441,1569.391210662237,0.0,0.8766145147306499,2.689628586376812,0.0014957518510113484,1.0,1.0,-6.88697516737642,329314.1111254575,1558345.5246392381,4.732094592950988,1558345.5246392381,4.732094592950988,0.7576503096095031,0.09224785226072205,3.601548876218295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601548876218295,1.2847956881216753,1.2850888396600442,2.8032074745546733,5939.66026290504,14597.499555623315,6453.7388379529075,0.00042389179280836494,26304.816160170674,2682.344751792985,19290.657270844276,1967.0995978080464,0.7333507732341861,0.7333507732341861,32543.019813590196,32395.05729023726,1.0057125575526324,0.8,4307.482852803357,4287.898129693729,1.0057125575526324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2679685733133,3099.015535412006,7.638675545463197,5.027319674459328,-2.353424650590072,7.3807443250494,2.7786696560627036,3.5,0.7939056160179153,0.6,0.00022815789319924264,1.0000340368317215,0.00022815012769173914,199.10381254865447,0.0,1.5545299432664325e-06,4.40553785921707,0.051719555340956416,7.717446839924859e-05,0.00015098342479999405,0.000543774183916008,0.09224785236317819,0.09224785236317819,0.09224785236317819,0.09224450057364172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.7048168178,595.7112176872843,0.0,0.09224785236317819,0.09224785226072205,0.09224785226072205,0.369600703846572,0.369600703846572,0.5,10.052889110733267,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27708.569918587535,20993.40657765441,0.7576503096095031,0.75669196633863,0.4889486275740625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528107414003857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.43952917967,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5456023958674,260.5456023958674,-12.6043976041326,244.69318665083088,276.39801814159705,114748.65139096127,114775.67090689435,-27.019515933048766,0.0,nan,276.39801814159705,3.248018141597072,270.0570518430394,-3.092948156960574,263.7160855446957,-9.433914455304262,257.3751192464946,-15.774880753505386,251.03415294854653,-22.115847051453443,244.69318665083088,-28.456813349169096,1.0,1.0,25762.5980482374,25762.5980482374,275.82205373332226,2.6720537333222865,275.82205373332226,275.82205373332226,81975.66094765863,81976.28429007145,-0.6233424128149636,0.0,8575.796259387458,8575.796259387458,0.9064533170064881,3619.5566205993864,275.82205373332226,2.6720537333222865,1.0,0.002,0.12768179527552354,0.004849209881502551,0.0001970708469188366,0.0018029291769007037,0.0985354234594183,0.0985354234594183,0.0,2.3819540090341818e-11,0.9999634855999868,0.9999634855999868,0.0,0.09224448388574424,3.3683749778044352e-06,0.0,0.0,0.0,1599682.922991005,266.26302483262356,0.0,1.0,1285700.0277581122,2593.3109177930037,,,,,,,,,,,,,,,,,,,2.0,14597.499555623315,1569.391210662237,0.369600703846572,6.1796691888313084,2.7786696560627036
3418.0,-30.220099182423166,5.02722674112544,35.04416245493908,27.657336461730324,5.009314114286548,-26.69715785228965,-40.190618963073916,1.4863727845669983,-6.886986712144164,-6.886986712155689,40.08833487166582,37639.55391016906,20611.15202012012,20611.15202012012,58250.70593028918,81985.24009090655,81976.29595465236,20611.15202012012,102587.44797477248,102587.44797477248,102587.44797477248,130296.03286188701,125775.28297922938,4520.749882657635,0.0,94738.19425261379,50392.601993871154,49272.88028749181,27708.584887114524,76981.46517460633,20993.416380462462,1569.392239157944,0.0,0.8766144535196744,2.689627425688579,0.0014957518510113484,1.0,1.0,-6.886986712144164,329313.9605643218,1558345.4998556564,4.7320966811890735,1558345.4998556564,4.7320966811890735,0.757650254099593,0.09224787004001667,3.6015448751731203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015448751731203,1.284795945613072,1.2850890872325806,2.803203798603641,5939.652474005904,14597.485703236907,6453.736559058507,0.00042389270282390973,26304.876805973403,2682.350935943814,19290.65045907641,1967.098903201033,0.7333488235419456,0.7333488235419456,32542.99089134338,32395.05729023726,1.0057114402829481,0.8,4307.479024575892,4287.898129693729,1.0057114402829481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2781936364386,3099.015535412006,7.638631208868312,5.02722674112544,-2.3534560984092874,7.380682839534727,2.7786872056592458,3.5,0.793910630188356,0.6,0.00022815012769173914,1.0000402208677168,0.00022814095166470146,199.10413163183796,0.0,1.5461421503216486e-06,4.381766854011552,0.05172110148310674,7.717151419140528e-05,0.00015097861350033386,0.0005437562517128707,0.09224787027351894,0.09224787027351894,0.09224787027351894,0.0922445147772535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.1872664245,595.7110608116614,0.0,0.09224787027351894,0.09224787004001667,0.09224787004001667,0.36960080535965184,0.36960080535965184,0.5,10.05278844729096,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27708.584887114524,20993.416380462462,0.757650254099593,0.7566848175488375,0.48894306992983966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528127004240832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.415758174466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54542149970524,260.54542149970524,-12.604578500294735,244.6928566207096,276.3979863793931,114749.40664985127,114777.07941179296,-27.672761941695462,0.0,nan,276.3979863793931,3.247986379393126,270.056960427257,-3.0930395727429527,263.7159344753226,-9.43406552467735,257.3749085235425,-15.775091476457476,251.03388257200658,-22.1161174279934,244.6928566207096,-28.457143379290386,1.0,1.0,25762.5980482374,25762.5980482374,275.8220435487273,2.672043548727345,275.8220435487273,275.8220435487273,81975.65546860242,81976.29595465236,-0.6404860499460483,0.0,8575.796259387458,8575.796259387458,0.9064535632311363,3619.5525995489857,275.8220435487273,2.672043548727345,1.0,0.002,0.12768516665614463,0.004849193742406188,0.00019707604581932993,0.0018029239544459313,0.09853802290966497,0.09853802290966497,0.0,2.652613372011725e-13,0.9999634529300048,0.9999634529300048,0.0,0.0922444986506534,3.371389363263344e-06,0.0,0.0,0.0,1599682.9093950675,266.2630132878558,0.0,1.0,1285700.067083356,2593.31075908848,,,,,,,,,,,,,,,,,,,2.0,14597.485703236907,1569.392239157944,0.36960080535965184,6.1796691888313084,2.7786872056592458
3419.0,-30.220419348708884,5.027134112516703,35.044162827991265,27.657386438827984,5.009300450174467,-26.69744736881699,-40.1908994075842,1.4863284701352095,-6.887001045769921,-6.88700104580858,40.08833566538945,37639.28085387503,20611.115551481507,20611.115551481507,58250.39640535654,81985.30375183355,81976.31969930744,20611.115551481507,102587.43525078894,102587.43525078894,102587.43525078894,130296.04336681319,125775.33708987257,4520.706276940624,0.0,94738.34292379668,50392.397977850145,49273.272162162815,27708.608116024243,76981.88027818706,20993.431930632076,1569.3937294119862,0.0,0.8766143717312813,2.689625984614609,0.0014957518510113484,1.0,1.0,-6.887001045769921,329313.7736323592,1558345.5341418434,4.732099471434669,1558345.5341418434,4.732099471434669,0.7576501801435239,0.0922478911202834,3.601537609839697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601537609839697,1.2847961718722227,1.2850893017534168,2.8031976500922218,5939.639446048009,14597.470651879039,6453.736318646398,0.00042389476562690575,26304.97115036748,2682.3605563946385,19290.64974046853,1967.0988299234223,0.7333461660230347,0.7333461660230347,32542.93837260816,32395.05729023726,1.005709411478867,0.8,4307.472073052872,4287.898129693729,1.005709411478867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.2883885544684,3099.015535412006,7.638588832427706,5.027134112516703,-2.353489190765301,7.380623303282004,2.7787047035609556,3.5,0.7939156295888444,0.6,0.00022814095166470146,1.0000333838730382,0.00022813333569038702,199.104396476092,0.0,1.8269848951673038e-06,5.177675192904139,0.05172292846800191,7.71690610868961e-05,0.00015097189057780536,0.0005437309419445694,0.09224789128120015,0.09224789128120015,0.09224789128120015,0.09224454434011656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.6750891475,595.710902256196,0.0,0.09224789128120015,0.0922478911202834,0.0922478911202834,0.3696009054529997,0.3696009054529997,0.5,10.052688040793136,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,27708.608116024243,20993.431930632076,0.7576501801435239,0.7566767165839399,0.4889368864187146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528150153687143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.21166651336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5452431455431,260.5452431455431,-12.604756854456866,244.69253117040807,276.3979551213649,114750.36803017788,114777.65192900687,-27.28389882898829,0.0,nan,276.3979551213649,3.247955121364896,270.0568703307817,-3.0931296692182855,263.71578554038325,-9.434214459616726,257.374700750159,-15.775299249840998,251.0336159601616,-22.11638403983838,244.69253117040807,-28.457468829591903,1.0,1.0,25762.5980482374,25762.5980482374,275.82203198387333,2.672031983873353,275.82203198387333,275.82203198387333,81975.73245117444,81976.31969930744,-0.5872481330006849,0.0,8575.796259387458,8575.796259387458,0.9064540103400929,3619.545297888895,275.82203198387333,2.672031983873353,1.0,0.002,0.1276885299543758,0.004849177225268124,0.00019708123111736653,0.0018029187793802306,0.09854061555868326,0.09854061555868326,0.0,1.0497597149189408e-11,0.9999635405409137,0.9999635405409137,0.0,0.09224452781207132,3.3633082120935275e-06,0.0,0.0,0.0,1599682.89251477,266.26299895423006,0.0,1.0,1285700.115908356,2593.3105620459014,,,,,,,,,,,,,,,,,,,2.0,14597.470651879039,1569.3937294119862,0.3696009054529997,6.1796691888313084,2.7787047035609556
3420.0,-30.22074246946209,5.0270417951325665,35.04416321568626,27.65741794081407,5.009284139088187,-26.69773980860574,-40.19118348425252,1.4862814781019016,-6.887014773624173,-6.887014773619901,40.08833683367973,37639.02495075824,20611.07821551291,20611.07821551291,58250.10316627115,81985.34336205032,81976.35019359899,20611.07821551291,102587.4284091119,102587.4284091119,102587.4284091119,130296.06070568155,125775.39785447677,4520.662851204774,0.0,94738.4728533516,50392.23311091835,49273.59971381472,27708.632296569645,76982.23201038437,20993.448209230603,1569.3952496142083,0.0,0.8766142918302696,2.689624604444313,0.0014957518510113484,1.0,1.0,-6.887014773624173,329313.59460065037,1558345.58460779,4.732102197291773,1558345.58460779,4.732102197291773,0.7576501064554388,0.09224791246305583,3.601531802230893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601531802230893,1.284796407436203,1.285089527585656,2.8031926158773355,5939.628779150754,14597.456901241701,6453.735494028812,0.00042389635953263543,26305.049644339626,2682.3685605522405,19290.64727563138,1967.0985785799821,0.7333438840242745,0.7333438840242745,32542.896391275444,32395.05729023726,1.0057077897363045,0.8,4307.466516289182,4287.898129693729,1.0057077897363045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.298546762135,3099.015535412006,7.638546238793883,5.0270417951325665,-2.3535218293040137,7.38056362443658,2.778722138499196,3.5,0.7939206109997702,0.6,0.00022813333569038702,1.0000336920306494,0.00022812564967400627,199.10466376493838,0.0,1.5163739694548558e-06,4.297403829435061,0.05172444484197136,7.716657628467138e-05,0.00015096675940571566,0.0005437115850794247,0.09224791261787707,0.09224791261787707,0.09224791261787707,0.09224457795053291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.1629510441,595.7107437063049,0.0,0.09224791261787707,0.09224791246305583,0.09224791246305583,0.36960100561787307,0.36960100561787307,0.5,10.052588001896806,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27708.632296569645,20993.448209230603,0.7576501064554388,0.7566694501455039,0.4889313282795048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528169368109407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.331395149886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5450663619674,260.5450663619674,-12.604933638032605,244.69220893283034,276.39792379178755,114751.30255892534,114778.34619553384,-27.043636608517488,0.0,nan,276.39792379178755,3.2479237917875707,270.0567808196136,-3.0932191803863702,263.7156378476111,-9.434362152388871,257.37449487578147,-15.775505124218512,251.03335190417997,-22.11664809582001,244.69220893283034,-28.457791067169637,1.0,1.0,25762.5980482374,25762.5980482374,275.8220218119174,2.672021811917432,275.8220218119174,275.8220218119174,81975.76931403433,81976.35019359899,-0.5808795646589715,0.0,8575.796259387458,8575.796259387458,0.9064543677403691,3619.5394612420473,275.8220218119174,2.672021811917432,1.0,0.002,0.12769188087128103,0.004849160842672177,0.00019708639755000143,0.0018029136135065656,0.09854319877500071,0.09854319877500071,0.0,1.1056567120193428e-11,0.9999636747626489,0.9999636747626489,0.0,0.09224456153574047,3.350927315362795e-06,0.0,0.0,0.0,1599682.8763478715,266.2629852263758,0.0,1.0,1285700.1626698887,2593.310373330838,,,,,,,,,,,,,,,,,,,2.0,14597.456901241701,1569.3952496142083,0.36960100561787307,6.1796691888313084,2.778722138499196
3421.0,-30.221064172384175,5.026949795421297,35.04416360494588,27.65744406441229,5.0092696357332995,-26.69803079155566,-40.19146354459224,1.486236254807389,-6.88702791063622,-6.887027910625339,40.08833765408214,37638.76688969456,20611.04006334641,20611.04006334641,58249.80695304097,81985.37256721524,81976.37699673227,20611.04006334641,102587.41706007867,102587.41706007867,102587.41706007867,130296.07154175363,125775.45203220473,4520.619509548888,0.0,94738.59491262925,50392.067556354494,49273.91928474973,27708.654481674952,76982.57376642468,20993.463093697974,1569.3966603127767,0.0,0.8766142165122048,2.68962328367651,0.0014957518510113484,1.0,1.0,-6.88702791063622,329313.42327446555,1558345.6200483164,4.732104766799975,1558345.6200483164,4.732104766799975,0.7576500370157615,0.09224793313324237,3.6015266711532044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015266711532044,1.2847966348704303,1.285089745196289,2.8031881259685996,5939.619265572916,14597.44308074432,6453.734073810825,0.00042389767741991764,26305.121011999636,2682.3758380282397,19290.643030504776,1967.0981456975396,0.7333417330300417,0.7333417330300417,32542.859300356897,32395.05729023726,1.0057063569113054,0.8,4307.461606834051,4287.898129693729,1.0057063569113054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3086696979694,3099.015535412006,7.638503442844987,5.026949795421297,-2.3535540193288185,7.380503814750115,2.7787395129425088,3.5,0.793925575126431,0.6,0.00022812564967400627,1.0000335442785846,0.00022811799762034393,199.1049298815706,0.0,1.530321707180664e-06,4.336931718150002,0.05172597516367854,7.716412668545287e-05,0.00015096152298855342,0.0005436919513611828,0.09224793330457716,0.09224793330457716,0.09224793330457716,0.0922446076440932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.64782480185,595.7105861107618,0.0,0.09224793330457716,0.09224793313324237,0.09224793313324237,0.36960110630040105,0.36960110630040105,0.5,10.052488233987395,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27708.654481674952,20993.463093697974,0.7576500370157615,0.7566622431951755,0.48892580551925374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452818875989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.3709230386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5448911566504,260.5448911566504,-12.60510884334957,244.69188958517572,276.397892728805,114752.26049959897,114779.06270041094,-26.802200811953057,0.0,nan,276.397892728805,3.247892728805027,270.0566920997026,-3.0933079002973614,263.715491470755,-9.434508529244965,257.37429084199914,-15.775709158000836,251.03309021346507,-22.116909786534904,244.69188958517572,-28.45811041482426,1.0,1.0,25762.5980482374,25762.5980482374,275.82201180035156,2.6720118003515836,275.82201180035156,275.82201180035156,81975.7996376498,81976.37699673227,-0.5773590824683197,0.0,8575.796259387458,8575.796259387458,0.9064546835067397,3619.5343045089703,275.82201180035156,2.6720118003515836,1.0,0.002,0.12769522259644317,0.004849144597775566,0.00019709155003418968,0.001802908459005436,0.09854577501709484,0.09854577501709484,0.0,9.039625818718644e-12,0.9999637744219468,0.9999637744219468,0.0,0.09224459139854041,3.3417347019611157e-06,0.0,0.0,0.0,1599682.8608767872,266.26297208936376,0.0,1.0,1285700.2074188269,2593.3101927380153,,,,,,,,,,,,,,,,,,,2.0,14597.44308074432,1569.3966603127767,0.36960110630040105,6.1796691888313084,2.7787395129425088
3422.0,-30.22138470426231,5.0268581078848165,35.04416400442889,27.65746955936777,5.009255185739296,-26.698320715274672,-40.19174346523357,1.4861911966099641,-6.887041337164021,-6.887041337188695,40.08833872745641,37638.51351919618,20611.00262243569,20611.00262243569,58249.51614163187,81985.40095845584,81976.40637660865,20611.00262243569,102587.40899904433,102587.40899904433,102587.40899904433,130296.08696992256,125775.51061945273,4520.576350469831,0.0,94738.71602117641,50391.90661538593,49274.23267310053,27708.67797087823,76982.91064397876,20993.47889647122,1569.3981400976331,0.0,0.876614138631328,2.689621933802028,0.0014957518510113484,1.0,1.0,-6.887041337164021,329313.24817265023,1558345.6664137,4.7321074237399054,1558345.6664137,4.7321074237399054,0.7576499650591533,0.09224795442498593,3.6015216155299545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015216155299545,1.2847968614622463,1.2850899620079528,2.8031836966281265,5939.60988033196,14597.429277880132,6453.7325984822255,0.00042389896627471175,26305.191564770284,2682.38303240865,19290.638620648864,1967.0976960173825,0.7333395985028374,0.7333395985028374,32542.822754864006,32395.05729023726,1.00570494515654,0.8,4307.456769572946,4287.898129693729,1.00570494515654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3187587978023,3099.015535412006,7.638461006593095,5.0268581078848165,-2.3535863067468785,7.380444414631695,2.77875682935483,3.5,0.7939305226728086,0.6,0.00022811799762034393,1.0000334222586444,0.00022811037365643612,199.10519503012665,0.0,1.5235616078904602e-06,4.3177735967615645,0.05172749872528643,7.716167837997298e-05,0.00015095631924037095,0.0005436724467450364,0.0922479545873519,0.0922479545873519,0.0922479545873519,0.09224464013031804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.13229944726,595.710428657317,0.0,0.0922479545873519,0.09224795442498593,0.09224795442498593,0.36960120711670613,0.36960120711670613,0.5,10.052388802639701,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27708.67797087823,20993.47889647122,0.7576499650591533,0.7566551544279376,0.48892037472137445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528208066629975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.35176491721,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5447173539404,260.5447173539404,-12.60528264605955,244.69157280475838,276.3978619037971,114753.20376617591,114779.79140068588,-26.587634509970208,0.0,nan,276.3978619037971,3.2478619037971157,270.05660408361496,-3.0933959163850204,263.7153462635841,-9.434653736415896,257.37408844375426,-15.775911556245717,251.03283062413385,-22.117169375866126,244.69157280475838,-28.458427195241597,1.0,1.0,25762.5980482374,25762.5980482374,275.82200179969476,2.672001799694783,275.82200179969476,275.82200179969476,81975.82916009998,81976.40637660865,-0.577216508667334,0.0,8575.796259387458,8575.796259387458,0.906454994629484,3619.5292236076043,275.82200179969476,2.672001799694783,1.0,0.002,0.12769855311354045,0.0048491283574077495,0.00019709668510193347,0.0018029033256937823,0.09854834255096674,0.09854834255096674,0.0,1.0795715883749057e-11,0.9999638959308095,0.9999638959308095,0.0,0.09224462389845668,3.3305265292439456e-06,0.0,0.0,0.0,1599682.8450647476,266.26295866283596,0.0,1.0,1285700.2531539362,2593.310008165315,,,,,,,,,,,,,,,,,,,2.0,14597.429277880132,1569.3981400976331,0.36960120711670613,6.1796691888313084,2.77875682935483
3423.0,-30.221704071466064,5.02676673070943,35.04416441374784,27.657494495529704,5.009240772889669,-26.69860958702071,-40.19202321125192,1.486146288295723,-6.887054762258515,-6.887054762215762,40.08833981004418,37638.264736404904,20610.965379685113,20610.965379685113,58249.23011609002,81985.4286872232,81976.4356372797,20610.965379685113,102587.40101696481,102587.40101696481,102587.40101696481,130296.10246028367,125775.56911506817,4520.533345215507,0.0,94738.83629594967,50391.75009253832,49274.540226012614,27708.701443318867,76983.24166933147,20993.49468852654,1569.399618805815,0.0,0.8766140607227225,2.6896205840721135,0.0014957518510113484,1.0,1.0,-6.887054762258515,329313.07308959035,1558345.7131785254,4.732110081626106,1558345.7131785254,4.732110081626106,0.7576498931742073,0.0922479758620088,3.601516626681693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601516626681693,1.2847970872949508,1.28509017809642,2.803179320918629,5939.600608728606,14597.415487752427,6453.731073088756,0.00042390022922942353,26305.26139851216,2682.39015346853,19290.6340611457,1967.0972310774528,0.7333374783432789,0.7333374783432789,32542.786692056212,32395.05729023726,1.00570355204832,0.8,4307.451996201357,4287.898129693729,1.00570355204832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3288134040204,3099.015535412006,7.638418741741032,5.02676673070943,-2.3536185126299136,7.380385243339344,2.7787740866070276,3.5,0.7939354533162936,0.6,0.00022811037365643612,1.0000333009019318,0.00022810277762820794,199.1054592158686,0.0,1.517970820766405e-06,4.301929306051992,0.051729016696107195,7.715923167357229e-05,0.00015095114198286383,0.0005436530476678731,0.09224797602298464,0.09224797602298464,0.09224797602298464,0.09224467255520494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6152290669,595.7102717065678,0.0,0.09224797602298464,0.0922479758620088,0.0922479758620088,0.3696013083322929,0.3696013083322929,0.5,10.052289701081813,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27708.701443318867,20993.49468852654,0.7576498931742073,0.756648185410141,0.4889150407315104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528227303139485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.3359206265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5445448080779,260.5445448080779,-12.60545519192209,244.69125832632298,276.3978312905044,114754.1343356422,114780.52970220869,-26.3953665664885,0.0,nan,276.3978312905044,3.2478312905044504,270.0565166972944,-3.093483302705579,263.71520210423677,-9.43479789576321,257.37388751137803,-15.776112488621948,251.03257291873084,-22.117427081269142,244.69125832632298,-28.458741673676997,1.0,1.0,25762.5980482374,25762.5980482374,275.821991786674,2.6719917866740275,275.821991786674,275.821991786674,81975.85803767685,81976.4356372797,-0.5775996028532973,0.0,8575.796259387458,8575.796259387458,0.9064553016427415,3619.5242098151016,275.821991786674,2.6719917866740275,1.0,0.002,0.12770187259772342,0.004849112158661289,0.00019710180314119204,0.0018028982077548871,0.09855090157059603,0.09855090157059603,0.0,1.0896079177813434e-11,0.9999640155402729,0.9999640155402729,0.0,0.09224465636843648,3.319493572310978e-06,0.0,0.0,0.0,1599682.8292543907,266.26294523774146,0.0,1.0,1285700.2988841692,2593.309823612333,,,,,,,,,,,,,,,,,,,2.0,14597.415487752427,1569.399618805815,0.3696013083322929,6.1796691888313084,2.7787740866070276
3424.0,-30.22202229579076,5.026675662201202,35.044164832374435,27.657537976652407,5.009226381467095,-26.69889742805571,-40.192302817571885,1.4861015136039952,-6.887068190196942,-6.887068190236733,40.08834089707057,37638.00095011548,20610.928339865688,20610.928339865688,58248.92928998117,81985.48238424488,81976.46470139151,20610.928339865688,102587.3930412572,102587.3930412572,102587.3930412572,130296.1179245209,125775.62743419965,4520.490490321256,0.0,94738.97575580436,50391.57178841287,49274.89329710166,27708.724883263712,76983.61818036537,20993.510458232227,1569.4010957969163,0.0,0.8766139827813293,2.6896192340568623,0.0014957518510113484,1.0,1.0,-6.887068190196942,329312.8979695216,1558345.7601357477,4.732112740631177,1558345.7601357477,4.732112740631177,0.7576498213713354,0.09224799743685533,3.6015098368988223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015098368988223,1.2847973124449317,1.285090393537898,2.8031735449736073,5939.588370194199,14597.401710272638,6453.73100631544,0.00042390219107382184,26305.349713380743,2682.399159078864,19290.633861555794,1967.0972107249463,0.7333350087242226,0.7333350087242226,32542.737610845114,32395.05729023726,1.0057016560390943,0.8,4307.445499678403,4287.898129693729,1.0057016560390943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3388335012423,3099.015535412006,7.6383766500969354,5.026675662201202,-2.3536506404435036,7.380326302644706,2.7787912846722604,3.5,0.7939403670492172,0.6,0.00022810277762820794,1.0000331818169563,0.00022809520901473382,199.10572245681922,0.0,1.5124106885894523e-06,4.286171891462508,0.051730529106795785,7.715678626067283e-05,0.00015094599136753511,0.0005436334727506225,0.09224799759955121,0.09224799759955121,0.09224799759955121,0.09224470486583623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.0966236587,595.7101152550274,0.0,0.09224799759955121,0.09224799743685533,0.09224799743685533,0.3696014099232145,0.3696014099232145,0.5,10.05219092245049,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27708.724883263712,20993.510458232227,0.7576498213713354,0.7566405771356369,0.48890922302369816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528246469800252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.320163211916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5443733963929,260.5443733963929,-12.60562660360705,244.69094592892498,276.39780086452765,114754.9944764432,114781.21634092428,-26.22186448106828,0.0,nan,276.39780086452765,3.247800864527676,270.05642987703,-3.093570122969993,263.7150588897007,-9.434941110299292,257.37368790255164,-15.77631209744834,251.0323169156225,-22.11768308437749,244.69094592892498,-28.459054071075002,1.0,1.0,25762.5980482374,25762.5980482374,275.82198174773913,2.671981747739153,275.82198174773913,275.82198174773913,81975.91687560042,81976.46470139151,-0.5478257910872344,0.0,8575.796259387458,8575.796259387458,0.9064557194850947,3619.5173860833165,275.82198174773913,2.671981747739153,1.0,0.002,0.12770518127380512,0.004849096005260966,0.00019710690449722664,0.0018028931068618027,0.09855345224861331,0.09855345224861331,0.0,1.1359029168656054e-11,0.9999641327199572,0.9999641327199572,0.0,0.09224468875209788,3.3086847574542175e-06,0.0,0.0,0.0,1599682.8134406833,266.26293180980304,0.0,1.0,1285700.3446240793,2593.3096390203023,,,,,,,,,,,,,,,,,,,2.0,14597.401710272638,1569.4010957969163,0.3696014099232145,6.1796691888313084,2.7787912846722604
3425.0,-30.22239793628966,5.026584914299088,35.044165269890335,27.657548838201933,5.009209987471531,-26.699237143444883,-40.19262775601817,1.4860491949630756,-6.8870806632231165,-6.887080663176073,40.088342278908414,37637.71029365489,20610.889866192945,20610.889866192945,58248.60015984783,81985.48332345058,81976.50004989999,20610.889866192945,102587.38991609293,102587.38991609293,102587.38991609293,130296.13868020615,125775.69084743479,4520.447832771364,0.0,94739.09153908544,50391.40995170978,49275.20176375073,27708.74876411322,76983.95052786396,20993.526610131023,1569.402570447006,0.0,0.8766139089520314,2.6896179800468563,0.0014957518510113484,1.0,1.0,-6.8870806632231165,329312.73530297924,1558345.819825705,4.732115259350575,1558345.819825705,4.732115259350575,0.7576497513060074,0.09224801913583734,3.6015055947391637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6015055947391637,1.2847975728303451,1.2850906442580665,2.803169675052566,5939.58017029589,14597.38794504295,6453.728966974137,0.00042390320351288037,26305.41284663667,2682.405596879329,19290.627765828165,1967.096589133717,0.733333016983788,0.733333016983788,32542.70694559389,32395.05729023726,1.0057004714395272,0.8,4307.441440742123,4287.898129693729,1.0057004714395272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3488190933754,3099.015535412006,7.638334125058765,5.026584914299088,-2.353682092130607,7.380267006429695,2.778808423556794,3.5,0.7939452638733696,0.6,0.00022809520901473382,1.0000391689323413,0.0002280862751188557,199.10603319426596,0.0,1.5069542537619276e-06,4.270708355161303,0.05173203606104955,7.715394446690635e-05,0.00015094126454782747,0.0005436158087460048,0.09224801929082227,0.09224801929082227,0.09224801929082227,0.09224474076413816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.5774015607,595.7099590183747,0.0,0.09224801929082227,0.09224801913583734,0.09224801913583734,0.3696015118650935,0.3696015118650935,0.5,10.052092567485689,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,27708.74876411322,20993.526610131023,0.7576497513060074,0.7566330353333198,0.4889033368069636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528265567919798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.30469967561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54419751097527,260.54419751097527,-12.605802489024711,244.6906252986661,276.39776972394503,114755.68737379093,114782.59361199943,-26.906238208491242,0.0,nan,276.39776972394503,3.247769723945055,270.0563408385151,-3.0936591614848794,263.7149119532586,-9.435088046741384,257.3734830681632,-15.776516931836795,251.03205418330361,-22.117945816696363,244.6906252986661,-28.45937470133387,1.0,1.0,25762.5980482374,25762.5980482374,275.8219733966921,2.671973396692124,275.8219733966921,275.8219733966921,81975.90696194474,81976.50004989999,-0.5930879552470287,0.0,8575.796259387458,8575.796259387458,0.9064559805468998,3619.5131227128595,275.8219733966921,2.671973396692124,1.0,0.002,0.12770847559922377,0.004849080078628093,0.00019711198408950393,0.001802888025922094,0.09855599204475196,0.09855599204475196,0.0,1.0011597887521484e-11,0.9999642882785847,0.9999642882785847,0.0,0.09224472480027686,3.294335560488107e-06,0.0,0.0,0.0,1599682.7987515475,266.26291933677686,0.0,1.0,1285700.3871112487,2593.309467555349,,,,,,,,,,,,,,,,,,,2.0,14597.38794504295,1569.402570447006,0.3696015118650935,6.1796691888313084,2.778808423556794
3426.0,-30.222709765416592,5.026494474976301,35.044165703388394,27.65758935073393,5.009198358852804,-26.699518952969864,-40.19290324123574,1.4860075463144697,-6.8870938299538125,-6.8870938300174265,40.088343038115234,37637.462799666944,20610.852813924037,20610.852813924037,58248.31561359098,81985.53131048757,81976.52451326909,20610.852813924037,102587.37732719313,102587.37732719313,102587.37732719313,130296.14786211106,125775.74261687943,4520.4052452316255,0.0,94739.22628728878,50391.23368126674,49275.54734002449,27708.77053491793,76984.31787494241,20993.541198711733,1569.4039613510658,0.0,0.8766138337059235,2.689616656293811,0.0014957518510113484,1.0,1.0,-6.8870938299538125,329312.56358957523,1558345.8526214748,4.732117826405351,1558345.8526214748,4.732117826405351,0.7576496825168109,0.0922480404334295,3.601499467328028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601499467328028,1.2847977861189992,1.285090846116526,2.8031644405359004,5939.569078983201,14597.373018968428,6453.72783304597,0.0004239048189117153,26305.4950158236,2682.4139758045408,19290.624376440992,1967.0962435124118,0.7333305974602289,0.7333305974602289,32542.66265243402,32395.05729023726,1.0056987603939365,0.8,4307.4355779786865,4287.898129693729,1.0056987603939365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3587725787793,3099.015535412006,7.638292217986478,5.026494474976301,-2.3537138911822018,7.380208366158503,2.778825507376658,3.5,0.7939501449647594,0.6,0.0002280862751188557,1.000032515151586,0.00022807885910017847,199.10629114630203,0.0,1.778792569264714e-06,5.0410981412961995,0.05173381485361882,7.715153524893756e-05,0.00015093473986991813,0.0005435913852428046,0.0922480406010351,0.0922480406010351,0.0922480406010351,0.09224476919897649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.05413022084,595.709804067574,0.0,0.0922480406010351,0.0922480404334295,0.0922480404334295,0.36960161456492463,0.36960161456492463,0.5,10.051994428059972,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,27708.77053491793,20993.541198711733,0.7576496825168109,0.7566257287388423,0.48889778903811715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528288111912357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.075089461745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5440241994724,260.5440241994724,-12.605975800527574,244.69030899772298,276.39773940188496,114756.66690519651,114783.17939639732,-26.512491200797125,0.0,nan,276.39773940188496,3.247739401884985,270.05625332067956,-3.093746679320418,263.7147672396367,-9.435232760363249,257.37328115877017,-15.776718841229808,251.03179507814022,-22.118204921859757,244.69030899772298,-28.459691002276998,1.0,1.0,25762.5980482374,25762.5980482374,275.8219630824569,2.671963082456898,275.8219630824569,275.8219630824569,81975.96835266362,81976.52451326909,-0.5561606054689037,0.0,8575.796259387458,8575.796259387458,0.906456357626569,3619.506964664668,275.8219630824569,2.671963082456898,1.0,0.002,0.127711762822276,0.004849064057858615,0.00019711705243886826,0.0018028829567272578,0.09855852621943413,0.09855852621943413,0.0,9.166126191395563e-12,0.9999643652938163,0.9999643652938163,0.0,0.09224475320161263,3.287231816870033e-06,0.0,0.0,0.0,1599682.7832454524,266.26290617004616,0.0,1.0,1285700.431961398,2593.309286554154,,,,,,,,,,,,,,,,,,,2.0,14597.373018968428,1569.4039613510658,0.36960161456492463,6.1796691888313084,2.778825507376658
3427.0,-30.223082778622732,5.026404343463862,35.04416616616036,27.657618931867205,5.009181563525183,-26.699856343961198,-40.19322398873044,1.4859551291705673,-6.887106977543851,-6.887106977588388,40.0883447493015,37637.147494803365,20610.815930447276,20610.815930447276,58247.96342525064,81985.55935769457,81976.56225335524,20610.815930447276,102587.37818380252,102587.37818380252,102587.37818380252,130296.17445484112,125775.81149569314,4520.362959147977,0.0,94739.36154515251,50391.04047873167,49275.912296023154,27708.79627103861,76984.70856706177,20993.55864122732,1569.4055402860618,0.0,0.8766137549045322,2.6896153344656897,0.0014957518510113484,1.0,1.0,-6.887106977543851,329312.3921258703,1558345.926540398,4.732120514750519,1558345.926540398,4.732120514750519,0.7576496083003759,0.09224806323464954,3.6014933783253085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014933783253085,1.2847980466502968,1.285091097178668,2.8031591328419743,5939.557832616677,14597.359358727042,6453.727331869115,0.0004239065550901638,26305.5770462658,2682.422340581728,19290.622878389833,1967.0960907537064,0.7333282537182825,0.7333282537182825,32542.618636901778,32395.05729023726,1.005697060073683,0.8,4307.429751962802,4287.898129693729,1.005697060073683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.3686921552057,3099.015535412006,7.6382504697626326,5.026404343463862,-2.353745598043342,7.380149941507204,2.778842533038116,3.5,0.7939550094394617,0.6,0.00022807885910017847,1.0000388951917505,0.000228069988274252,199.106599711955,0.0,1.4765759738926833e-06,4.184616310011864,0.05173529142959271,7.714873028360114e-05,0.00015093012881657733,0.000543573859522689,0.09224806337442194,0.09224806337442194,0.09224806337442194,0.09224480837750666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.53309392155,595.7096484367695,0.0,0.09224806337442194,0.09224806323464954,0.09224806323464954,0.36960171719225093,0.36960171719225093,0.5,10.051896779856968,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,27708.79627103861,20993.55864122732,0.7576496083003759,0.7566173141320727,0.48889121223362764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528306826328459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.218607630464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5438469620185,260.5438469620185,-12.606153037981471,244.68998562380511,276.3977083009013,114757.33297495736,114784.44604260239,-27.1130676450159,0.0,nan,276.3977083009013,3.2477083009013086,270.0561637650986,-3.093836234901403,263.714619229468,-9.435380770531992,257.3730746940276,-15.776925305972384,251.03153015881043,-22.11846984118955,244.68998562380511,-28.460014376194863,1.0,1.0,25762.5980482374,25762.5980482374,275.8219543356535,2.6719543356535382,275.8219543356535,275.8219543356535,81975.98939562401,81976.56225335524,-0.5728577312256675,0.0,8575.796259387458,8575.796259387458,0.9064567323423571,3619.500845216935,275.8219543356535,2.6719543356535382,1.0,0.002,0.12771503362459727,0.004849048120756941,0.00019712209545107889,0.0018028779173448542,0.09856104772553945,0.09856104772553945,0.0,1.2795933149872818e-11,0.999964543296621,0.999964543296621,0.0,0.09224479242243414,3.270812215399216e-06,0.0,0.0,0.0,1599682.7677618957,266.2628930224561,0.0,1.0,1285700.4767463428,2593.3091058161285,,,,,,,,,,,,,,,,,,,2.0,14597.359358727042,1569.4055402860618,0.36960171719225093,6.1796691888313084,2.778842533038116
