time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3428.0,-30.223392079540005,5.026314523606506,35.04416662549101,27.657660107966535,5.009169370121694,-26.700135934554385,-40.19349912470204,1.4859132250520166,-6.887119672023971,-6.887119671982393,40.08834557549026,37636.90755506792,20610.77847334842,20610.77847334842,58247.68602841634,81985.60974013772,81976.58830504572,20610.77847334842,102587.36677839413,102587.36677839413,102587.36677839413,130296.18460217293,125775.86390276554,4520.320699407388,0.0,94739.4972575232,50390.87035666792,49276.25211206142,27708.817823778794,76985.0699358402,20993.57310753025,1569.406908820407,0.0,0.8766136819950783,2.6896140581926713,0.0014957518510113484,1.0,1.0,-6.887119672023971,329312.22657144396,1558345.9622281524,4.732123002089844,1558345.9622281524,4.732123002089844,0.7576495410610502,0.09224808471858696,3.601487162738438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601487162738438,1.2847982610039927,1.285091300183441,2.8031538273752736,5939.546590969377,14597.344462370298,6453.726284599682,0.00042390820781160925,26305.660127769766,2682.4308125373873,19290.619748031415,1967.095771545983,0.7333258186388232,0.7333258186388232,32542.5737063162,32395.05729023726,1.0056953244055071,0.8,4307.423804827961,4287.898129693729,1.0056953244055071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.378577987391,3099.015535412006,7.638208604784117,5.026314523606506,-2.3537769422759576,7.3800914658824635,2.778859500823491,3.5,0.7939598573781402,0.6,0.000228069988274252,1.0000322517057756,0.0002280626328653184,199.10685557388493,0.0,1.766239986855884e-06,5.005524122749575,0.05173705766957957,7.714632427021426e-05,0.00015092366400403775,0.0005435496384639913,0.09224808488110056,0.09224808488110056,0.09224808488110056,0.09224483737163337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.00669867644,595.7094945047457,0.0,0.09224808488110056,0.09224808471858696,0.09224808471858696,0.3696018208544852,0.3696018208544852,0.5,10.051799355734707,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,27708.817823778794,20993.57310753025,0.7576495410610502,0.7566101593069967,0.4888858006680351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528329212765856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.039515443204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5436727228011,260.5436727228011,-12.606327277198886,244.68966750959643,276.3976779366731,114758.3320689814,114784.9864793904,-26.654410408972737,0.0,nan,276.3976779366731,3.247677936673142,270.0560758508641,-3.093924149135887,263.7144737652619,-9.435526234738063,257.372871679818,-15.777128320181987,251.03126959459328,-22.118730405406694,244.68966750959643,-28.460332490403545,1.0,1.0,25762.5980482374,25762.5980482374,275.8219446790754,2.671944679075409,275.8219446790754,275.8219446790754,81976.04928835675,81976.58830504572,-0.5390166889701504,0.0,8575.796259387458,8575.796259387458,0.9064571148478626,3619.4945985521304,275.8219446790754,2.671944679075409,1.0,0.002,0.1277182968282902,0.004849032274377006,0.00019712712691811245,0.0018028728811518885,0.09856356345905623,0.09856356345905623,0.0,8.0700008307788e-12,0.9999646256810631,0.9999646256810631,0.0,0.09224482150541681,3.2632131701492075e-06,0.0,0.0,0.0,1599682.7528119513,266.262880327976,0.0,1.0,1285700.519987848,2593.308931306969,,,,,,,,,,,,,,,,,,,2.0,14597.344462370298,1569.406908820407,0.3696018208544852,6.1796691888313084,2.778859500823491
3429.0,-30.2237043128232,5.02622500764933,35.04416710801282,27.657681656442605,5.00915498679974,-26.700418382840635,-40.19377027926964,1.4858690566877024,-6.887132848398608,-6.88713284837733,40.08834716298141,37636.658386403746,20610.742056585103,20610.742056585103,58247.400442988845,81985.63372953355,81976.62364956077,20610.742056585103,102587.36570614588,102587.36570614588,102587.36570614588,130296.20865196847,125775.92993891326,4520.278713055195,0.0,94739.61256633863,50390.713218639066,49276.5548307773,27708.842945822584,76985.39777659989,20993.59010908737,1569.4084587220723,0.0,0.8766136035111288,2.6896127334715616,0.0014957518510113484,1.0,1.0,-6.887132848398608,329312.0547324765,1558346.030803344,4.732125679605925,1558346.030803344,4.732125679605925,0.7576494677217256,0.09224810766587098,3.6014825524999594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014825524999594,1.2847984828209609,1.2850915126002913,2.8031497551214284,5939.537962352136,14597.330829949302,6453.724513594925,0.0004239093299174447,26305.725818545307,2682.4375111322734,19290.61445437968,1967.0952317437332,0.7333237861386043,0.7333237861386043,32542.5403802955,32395.05729023726,1.0056940370219702,0.8,4307.419393704976,4287.898129693729,1.0056940370219702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.388431050218,3099.015535412006,7.638167218410197,5.02622500764933,-2.353808505095068,7.380033512744398,2.778876412405628,3.5,0.793964689258751,0.6,0.0002280626328653184,1.0000325575600304,0.0002280552079441955,199.1071138621357,0.0,1.464512344228121e-06,4.150427983542495,0.0517385221819238,7.714395314134707e-05,0.00015091867972397133,0.0005435309918722122,0.09224810781320232,0.09224810781320232,0.09224810781320232,0.09224487477766943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.48187905,595.7093400977534,0.0,0.09224810781320232,0.09224810766587098,0.09224810766587098,0.3696019244851936,0.3696019244851936,0.5,10.05170236838014,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27708.842945822584,20993.59010908737,0.7576494677217256,0.7566032276927904,0.48888048218728053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528347775551735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.184419303994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.543500471014,260.543500471014,-12.606499528985978,244.68935317235716,276.39764777033713,114759.30742417838,114785.65780430236,-26.350380123962772,0.0,nan,276.39764777033713,3.247647770337153,270.0559888503375,-3.0940111496624922,263.7143299305634,-9.435670069436583,257.37267101094864,-15.777328989051341,251.03101209154005,-22.11898790845993,244.68935317235716,-28.46064682764282,1.0,1.0,25762.5980482374,25762.5980482374,275.8219356241071,2.671935624107107,275.8219356241071,275.8219356241071,81976.07041635149,81976.62364956077,-0.5532332092843717,0.0,8575.796259387458,8575.796259387458,0.9064573985605126,3619.489965262459,275.8219356241071,2.671935624107107,1.0,0.002,0.12772154550912723,0.004849016428096618,0.0001971321357746855,0.0018028678774662803,0.09856606788734275,0.09856606788734275,0.0,1.3240965615612943e-11,0.999964783135176,0.999964783135176,0.0,0.09224485897673304,3.2486891379382946e-06,0.0,0.0,0.0,1599682.7372944918,266.26286715160137,0.0,1.0,1285700.5648708385,2593.308750173291,,,,,,,,,,,,,,,,,,,2.0,14597.330829949302,1569.4084587220723,0.3696019244851936,6.1796691888313084,2.778876412405628
3430.0,-30.22401514922709,5.0261357960275905,35.044167599056166,27.65771906068551,5.009141671048464,-26.700699467215347,-40.19404122428966,1.4858259889037237,-6.887145836788591,-6.887145836779013,40.08834837369171,37636.398787185215,20610.705511512377,20610.705511512377,58247.104298697595,81985.67826312357,81976.6538247349,20610.705511512377,102587.35933624727,102587.35933624727,102587.35933624727,130296.2255977506,125775.98875682731,4520.236840923285,0.0,94739.74315031325,50390.53932740986,49276.89313655932,27708.86626150333,76985.75939806266,20993.605825667953,1569.4099178307051,0.0,0.8766135275085152,2.689611427650501,0.0014957518510113484,1.0,1.0,-6.887145836788591,329311.88534517225,1558346.0831024132,4.732128272470378,1558346.0831024132,4.732128272470378,0.7576493974000997,0.09224813017445956,3.6014764886819974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014764886819974,1.2847986996328198,1.285091719921574,2.8031445624215348,5939.5269596441685,14597.317128473209,6453.72387489294,0.0004239110059844832,26305.806368038895,2682.445724894729,19290.612545256707,1967.0950370673684,0.733321468095898,0.733321468095898,32542.496546774997,32395.05729023726,1.0056923437344205,0.8,4307.413591780661,4287.898129693729,1.0056923437344205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.398250283575,3099.015535412006,7.638125880546503,5.0261357960275905,-2.353839872434654,7.379975668462245,2.7788932659645575,3.5,0.7939695045613021,0.6,0.0002280552079441955,1.0000324119834063,0.0002280478164621525,199.10737099543698,0.0,1.47835461543337e-06,4.18965698013817,0.05174000053653923,7.714158391218386e-05,0.00015091362403201164,0.0005435118687730844,0.09224813033044783,0.09224813033044783,0.09224813033044783,0.09224490775640071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.95372603345,595.7091867559399,0.0,0.09224813033044783,0.09224813017445956,0.09224813017445956,0.3696020289392837,0.3696020289392837,0.5,10.051605694653237,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27708.86626150333,20993.605825667953,0.7576493974000997,0.7565958269960689,0.48887481375071473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528366514370408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.22364830059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5433300693516,260.5433300693516,-12.606669930648366,244.68904217635472,276.3976179630115,114760.22487828584,114786.29223338915,-26.067355103313037,0.0,nan,276.3976179630115,3.247617963011521,270.05590280527935,-3.094097194720632,263.71418764777525,-9.43581235222473,257.37247249041553,-15.777527509584445,251.03075733327324,-22.119242666726734,244.68904217635472,-28.46095782364526,1.0,1.0,25762.5980482374,25762.5980482374,275.8219261543494,2.6719261543494213,275.8219261543494,275.8219261543494,81976.11992993495,81976.6538247349,-0.5338947999407537,0.0,8575.796259387458,8575.796259387458,0.9064577717257898,3619.4838711254074,275.8219261543494,2.6719261543494213,1.0,0.002,0.1277247836619564,0.004849000640120884,0.00019713712845752492,0.0018028628827846446,0.09856856422876246,0.09856856422876246,0.0,1.1242169521696876e-11,0.9999648972710243,0.9999648972710243,0.0,0.09224489201334753,3.238161112026074e-06,0.0,0.0,0.0,1599682.721998414,266.2628541632114,0.0,1.0,1285700.6091134865,2593.3085716238497,,,,,,,,,,,,,,,,,,,2.0,14597.317128473209,1569.4099178307051,0.3696020289392837,6.1796691888313084,2.7788932659645575
3431.0,-30.224324791479507,5.026046889650549,35.04416810693792,27.65775810638445,5.009127639292426,-26.70097954840814,-40.1943120296113,1.4857823960561054,-6.887158666206744,-6.887158666200256,40.08834984130927,37636.14109031857,20610.66889351587,20610.66889351587,58246.809983834435,81985.72657364032,81976.68774950953,20610.66889351587,102587.3566430254,102587.3566430254,102587.3566430254,130296.24714002732,125776.05197485139,4520.19516517593,0.0,94739.87610204578,50390.36597862692,49277.23347046539,27708.89049700193,76986.12396746731,20993.6222153022,1569.4114166831093,0.0,0.8766134513913834,2.689610137812592,0.0014957518510113484,1.0,1.0,-6.887158666206744,329311.7180311587,1558346.1464983495,4.732130869241957,1558346.1464983495,4.732130869241957,0.7576493262180124,0.09224815314020585,3.6014702220031776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014702220031776,1.284798918832044,1.2850919296737275,2.8031392066216254,5939.515611346838,14597.30344457349,6453.72341315053,0.0004239127645193886,26305.889056983626,2682.454156820487,19290.611165077742,1967.0948963282817,0.7333191105341682,0.7333191105341682,32542.45124681872,32395.05729023726,1.0056905937991012,0.8,4307.407595754908,4287.898129693729,1.0056905937991012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.408036059305,3099.015535412006,7.6380846106637135,5.026046889650549,-2.353871061517591,7.37991795116814,2.7789100621380816,3.5,0.7939743034680233,0.6,0.0002280478164621525,1.000032287545233,0.00022804045359569209,199.107627141484,0.0,1.4716985573455884e-06,4.170793711517398,0.05174147223509658,7.71392159718089e-05,0.0001509086004903436,0.0005434928309101466,0.09224815328613963,0.09224815328613963,0.09224815328613963,0.09224494360717228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.42495631136,595.7090336271652,0.0,0.09224815328613963,0.09224815314020585,0.09224815314020585,0.3696021337271823,0.3696021337271823,0.5,10.051509406575692,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27708.89049700193,20993.6222153022,0.7576493262180124,0.7565884211607833,0.4888691513580135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838516940065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.20478503197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5431612249008,260.5431612249008,-12.606838775099163,244.68873411385016,276.3975883365998,114761.10723703775,114786.93637671568,-25.829139677912295,0.0,nan,276.3975883365998,3.247588336599847,270.0558174916601,-3.094182508339884,263.71404664693694,-9.435953353063042,257.372275802364,-15.777724197635962,251.0305049579937,-22.119495042006264,244.68873411385016,-28.461265886149818,1.0,1.0,25762.5980482374,25762.5980482374,275.8219172808028,2.671917280802802,275.8219172808028,275.8219172808028,81976.16938384817,81976.68774950953,-0.5183656613517087,0.0,8575.796259387458,8575.796259387458,0.906458157374811,3619.4775731131936,275.8219172808028,2.671917280802802,1.0,0.002,0.1277280088795775,0.004848984940595922,0.00019714210123950618,0.0018028579102706771,0.09857105061975309,0.09857105061975309,0.0,1.1510183431373555e-11,0.999965037494913,0.999965037494913,0.0,0.09224492791368241,3.225226523435876e-06,0.0,0.0,0.0,1599682.7068895507,266.26284133379323,0.0,1.0,1285700.6528146237,2593.308395259803,,,,,,,,,,,,,,,,,,,2.0,14597.30344457349,1569.4114166831093,0.3696021337271823,6.1796691888313084,2.7789100621380816
3432.0,-30.224633259956,5.025958292173455,35.04416862983777,27.657775848079496,5.009114225525906,-26.701258511392187,-40.194582695234544,1.4857394768386676,-6.887171107509857,-6.887171107524272,40.08835129006592,37635.90964051538,20610.631816961544,20610.631816961544,58246.541457476924,81985.74420346523,81976.72206998871,20610.631816961544,102587.35388695025,102587.35388695025,102587.35388695025,130296.26815652335,125776.11450047017,4520.153656053176,0.0,94739.98574907798,50390.22625819557,49277.5105454249,27708.914269573103,76986.424814998,20993.638299758706,1569.412883777155,0.0,0.8766133774785935,2.6896088869952797,0.0014957518510113484,1.0,1.0,-6.887171107509857,329311.5557787872,1558346.2090809338,4.732133390811655,1558346.2090809338,4.732133390811655,0.7576492566802454,0.09224817607651782,3.6014660949015775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014660949015775,1.2847991348208734,1.2850921362515184,2.80313552312883,5939.507806467613,14597.289774235393,6453.721222013253,0.00042391369025800396,26305.949647338573,2682.460335317216,19290.604615621793,1967.0942284696398,0.7333171725117121,0.7333171725117121,32542.421413220836,32395.05729023726,1.005689441328859,0.8,4307.40364689853,4287.898129693729,1.005689441328859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4177888329755,3099.015535412006,7.638043264558869,5.025958292173455,-2.353901928526854,7.3798602207003094,2.77892680170772,3.5,0.7939790862022057,0.6,0.00022804045359569209,1.0000321652308042,0.00022803311885779304,199.10788231712542,0.0,1.4660028698909564e-06,4.154652133270971,0.05174293823796647,7.713684932011698e-05,0.0001509036042755751,0.0005434742143969284,0.09224817622561561,0.09224817622561561,0.09224817622561561,0.09224497916144068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.89427125716,595.708881120103,0.0,0.09224817622561561,0.09224817607651782,0.09224817607651782,0.36960223914064905,0.36960223914064905,0.5,10.051413496949088,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27708.914269573103,20993.638299758706,0.7576492566802454,0.7565819765945243,0.4888642345836457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528403752808716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.18864345372,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5429938174184,260.5429938174184,-12.607006182581586,244.68842865984269,276.3975589756299,114762.04677097611,114787.65608922753,-25.60931825142004,0.0,nan,276.3975589756299,3.247558975629943,270.0557329120912,-3.094267087908804,263.7139068487647,-9.436093151235298,257.37208078558547,-15.77791921441451,251.0302547225965,-22.119745277403467,244.68842865984269,-28.461571340157292,1.0,1.0,25762.5980482374,25762.5980482374,275.8219088414954,2.6719088414953944,275.8219088414954,275.8219088414954,81976.1843094778,81976.72206998871,-0.5377605109097203,0.0,8575.796259387458,8575.796259387458,0.9064584113549317,3619.4734253760853,275.8219088414954,2.6719088414953944,1.0,0.002,0.12773122135641815,0.004848969361426507,0.00019714705451338995,0.0018028529563446586,0.09857352725669498,0.09857352725669498,0.0,1.0858048401368725e-11,0.9999651756196973,0.9999651756196973,0.0,0.09224496359095191,3.2124855659160536e-06,0.0,0.0,0.0,1599682.6922377588,266.2628288924901,0.0,1.0,1285700.6951937103,2593.308224231145,,,,,,,,,,,,,,,,,,,2.0,14597.289774235393,1569.412883777155,0.36960223914064905,6.1796691888313084,2.77892680170772
3433.0,-30.22494068329701,5.025869995272414,35.0441691656681,27.657810144033306,5.009101495416374,-26.701536465416797,-40.19485315131021,1.485697277389254,-6.887184014998127,-6.887184015010984,40.088352708771836,37635.66529387733,20610.595754510665,20610.595754510665,58246.261048388,81985.78387266643,81976.75444507504,20610.595754510665,102587.35019958571,102587.35019958571,102587.35019958571,130296.2884634503,125776.17614274568,4520.112320704619,0.0,94740.11176510202,50390.06800160905,49277.826403881074,27708.938263864587,76986.76466774567,20993.654512879446,1569.4143726099444,0.0,0.8766133011204769,2.6896075893093645,0.0014957518510113484,1.0,1.0,-6.887184014998127,329311.3874467599,1558346.270365335,4.732135995805108,1558346.270365335,4.732135995805108,0.7576491857234895,0.09224819939920205,3.601460403437602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601460403437602,1.2847993473844694,1.2850923394394331,2.8031306295175784,5939.497437492588,14597.27611709053,6453.720292398421,0.00042391522013872395,26306.02620944336,2682.468142479171,19290.60183694085,1967.093945123039,0.7333149326071868,0.7333149326071868,32542.3802712984,32395.05729023726,1.005687852019096,0.8,4307.398201241475,4287.898129693729,1.005687852019096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4275095436587,3099.015535412006,7.638002385321146,5.025869995272414,-2.353933004802945,7.379803000075359,2.7789434862848807,3.5,0.7939838532242517,0.6,0.00022803311885779304,1.000032056329586,0.00022802580918729963,199.10813662877075,0.0,1.4604041304308621e-06,4.138785305641063,0.0517443986420969,7.713448456772438e-05,0.00015089863429006866,0.0005434554563284939,0.09224819954025333,0.09224819954025333,0.09224819954025333,0.09224501412859004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.36175892944,595.7087292055759,0.0,0.09224819954025333,0.09224819939920205,0.09224819939920205,0.3696023451544945,0.3696023451544945,0.5,10.051317936281379,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27708.938263864587,20993.654512879446,0.7576491857234895,0.7565749944131738,0.488858902647784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842226581694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.172776626096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5428277427948,260.5428277427948,-12.60717225720515,244.68812552679447,276.39752995941853,114762.92730762198,114788.33272965095,-25.405422028960956,0.0,nan,276.39752995941853,3.247529959418557,270.05564907252904,-3.0943509274709413,263.71376818583013,-9.436231814169844,257.3718872992772,-15.778112700722772,251.03000641291948,-22.1199935870805,244.68812552679447,-28.461874473205512,1.0,1.0,25762.5980482374,25762.5980482374,275.8218997091784,2.671899709178433,275.8218997091784,275.8218997091784,81976.22891978397,81976.75444507504,-0.5255252910719719,0.0,8575.796259387458,8575.796259387458,0.906458761605088,3619.4677054547897,275.8218997091784,2.671899709178433,1.0,0.002,0.1277344222421944,0.004848953748664235,0.0001971519897082385,0.0018028480213402574,0.09857599485411925,0.09857599485411925,0.0,1.1048495885540577e-11,0.999965301275508,0.999965301275508,0.0,0.09224499850434621,3.2008948558379847e-06,0.0,0.0,0.0,1599682.6770369494,266.26281598500185,0.0,1.0,1285700.7391607747,2593.3080467939403,,,,,,,,,,,,,,,,,,,2.0,14597.27611709053,1569.4143726099444,0.3696023451544945,6.1796691888313084,2.7789434862848807
3434.0,-30.22524689104211,5.02578199897264,35.04416971983652,27.65784681485968,5.009087820594299,-26.701813419865548,-40.19511969583107,1.485654349311036,-6.887196807782118,-6.887196807779789,40.088354309201925,37635.40803188073,20610.559689964975,20610.559689964975,58245.96772184571,81985.8287540933,81976.78941388284,20610.559689964975,102587.34910384781,102587.34910384781,102587.34910384781,130296.3119444618,125776.24076369219,4520.071180769618,0.0,94740.24118955138,50389.894984629755,49278.16244991292,27708.962840614004,76987.12529052692,20993.671154719108,1569.4158859601,0.0,0.8766132246937446,2.6896063031560007,0.0014957518510113484,1.0,1.0,-6.887196807782118,329311.2206107055,1558346.3394989744,4.732138603139703,1558346.3394989744,4.732138603139703,0.7576491143128585,0.09224822310123419,3.601454423433241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601454423433241,1.2847995633050353,1.2850925460172882,2.8031255040037624,5939.486577143856,14597.262470600934,6453.719608094865,0.0004239168663263256,26306.10582577807,2682.4762610859034,19290.599791511726,1967.093736547315,0.7333126354493845,0.7333126354493845,32542.337043588206,32395.05729023726,1.00568618213603,0.8,4307.392479503865,4287.898129693729,1.00568618213603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4371970285647,3099.015535412006,7.637961599647636,5.02578199897264,-2.35396393175271,7.37974593072535,2.7789601138733557,3.5,0.7939886039638159,0.6,0.00022802580918729963,1.0000319296525673,0.0002280185286349014,199.10838993540258,0.0,1.4554148713123035e-06,4.124645745299068,0.051745854056968216,7.713215408187486e-05,0.00015089365510542478,0.0005434366216474419,0.09224822324088523,0.09224822324088523,0.09224822324088523,0.0922450509250067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.82822755043,595.7085776312052,0.0,0.09224822324088523,0.09224822310123419,0.09224822310123419,0.36960245165407396,0.36960245165407396,0.5,10.051222769320322,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27708.962840614004,20993.671154719108,0.7576491143128585,0.7565676403949678,0.4888532711132634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528440716145306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.15863706575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54266278331903,260.54266278331903,-12.607337216680946,244.6878244940949,276.39750107316297,114763.7749560057,114789.00978654041,-25.234830534707243,0.0,nan,276.39750107316297,3.2475010731629936,270.05556575698665,-3.0944342430133247,263.7136304409995,-9.436369559000468,257.3716951251568,-15.778304874843172,251.02975980951348,-22.1202401904865,244.6878244940949,-28.462175505905066,1.0,1.0,25762.5980482374,25762.5980482374,275.82189099402603,2.6718909940260573,275.82189099402603,275.82189099402603,81976.27499074391,81976.78941388284,-0.5144231389276683,0.0,8575.796259387458,8575.796259387458,0.9064591296116706,3619.461695550407,275.82189099402603,2.6718909940260573,1.0,0.002,0.12773760993281122,0.004848938213507923,0.00019715690458311524,0.0018028431074548462,0.09857845229155762,0.09857845229155762,0.0,1.2037961339556036e-11,0.9999654443279862,0.9999654443279862,0.0,0.09224503540189284,3.1876993413444168e-06,0.0,0.0,0.0,1599682.6619712221,266.26280319221786,0.0,1.0,1285700.7827371145,2593.307870933585,,,,,,,,,,,,,,,,,,,2.0,14597.262470600934,1569.4158859601,0.36960245165407396,6.1796691888313084,2.7789601138733557
3435.0,-30.225551994871097,5.025694306815119,35.04417028851486,27.657881599757843,5.0090746292309065,-26.70208933244301,-40.19538603080434,1.4856119666819234,-6.887209225402671,-6.887209225356013,40.088355835877124,37635.15680089509,20610.52318169198,20610.52318169198,58245.67998258707,81985.870308387,81976.82395567685,20610.52318169198,102587.34713736884,102587.34713736884,102587.34713736884,130296.3338925018,125776.30369268975,4520.030199812061,0.0,94740.36786672,50389.72860552531,49278.4880679941,27708.986755132966,76987.47482312706,20993.68734667216,1569.4173584829048,0.0,0.8766131506114211,2.6896050547210706,0.0014957518510113484,1.0,1.0,-6.887209225402671,329311.0586673794,1558346.40544641,4.732141130493943,1558346.40544641,4.732141130493943,0.7576490447736481,0.09224824671789587,3.601448670428339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601448670428339,1.284799776613821,1.2850927500201772,2.8031205608707426,5939.476103238147,14597.24883821633,6453.718740724015,0.0004239184225201474,26306.183021470646,2682.4841328558323,19290.59719888221,1967.0934721726799,0.7333103849820235,0.7333103849820235,32542.29545677745,32395.05729023726,1.0056845756413042,0.8,4307.386974960179,4287.898129693729,1.0056845756413042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4468515842304,3099.015535412006,7.637920743034741,5.025694306815119,-2.353994546349952,7.379688853165071,2.778976684981711,3.5,0.7939933385662031,0.6,0.0002280185286349014,1.0000318146201972,0.00022801127454280114,199.1086423294003,0.0,1.4496190658531924e-06,4.108220432627947,0.05174730367603407,7.712982549319099e-05,0.0001508887031417104,0.0005434179193123692,0.09224824685858089,0.09224824685858089,0.09224824685858089,0.09224508686196048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.29256275,595.7084267467584,0.0,0.09224824685858089,0.09224824671789587,0.09224824671789587,0.369602558822128,0.369602558822128,0.5,10.051127970992047,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27708.986755132966,20993.68734667216,0.7576490447736481,0.756560468003427,0.4888477883884234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528459093562958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.14221175308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54249888055193,260.54249888055193,-12.607501119448045,244.68752537493222,276.3974723867792,114764.62334383484,114789.6965241808,-25.07318034597915,0.0,nan,276.3974723867792,3.2474723867792363,270.0554829840644,-3.094517015935594,263.71349358150655,-9.436506418493423,257.371504179116,-15.778495820883961,251.02951477691323,-22.120485223086746,244.68752537493222,-28.462474625067756,1.0,1.0,25762.5980482374,25762.5980482374,275.82188260427336,2.671882604273378,275.82188260427336,275.82188260427336,81976.31770971163,81976.82395567685,-0.5062459652253892,0.0,8575.796259387458,8575.796259387458,0.9064594836486032,3619.455913780481,275.82188260427336,2.671882604273378,1.0,0.002,0.1277407852156462,0.00484892279123538,0.00019716180045864105,0.001802838210252515,0.09858090022932052,0.09858090022932052,0.0,1.071115592055083e-11,0.9999655788364198,0.9999655788364198,0.0,0.09224507142590561,3.1752919902644147e-06,0.0,0.0,0.0,1599682.6473473131,266.2627907745973,0.0,1.0,1285700.8250355215,2593.3077002305727,,,,,,,,,,,,,,,,,,,2.0,14597.24883821633,1569.4173584829048,0.369602558822128,6.1796691888313084,2.778976684981711
3436.0,-30.22585594463268,5.025606917667627,35.044170874492615,27.65789598869162,5.0090617273499705,-26.70236417741504,-40.19565226100383,1.4855699600372316,-6.887221607926506,-6.887221607962206,40.08835747205745,37634.930508137826,20610.486825235974,20610.486825235974,58245.4173333738,81985.8831630651,81976.85981009346,20610.486825235974,102587.34663532944,102587.34663532944,102587.34663532944,130296.3576738481,125776.36826280557,4519.989411042535,0.0,94740.47268085337,50389.593989236804,49278.754101796185,27709.01103851867,76987.76514031485,20993.703807749192,1569.4188474126427,0.0,0.8766130763007647,2.689603809815114,0.0014957518510113484,1.0,1.0,-6.887221607926506,329310.8971818231,1558346.4761245782,4.7321436656381435,1558346.4761245782,4.7321436656381435,0.7576489748611223,0.09224827067169848,3.6014449361672853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014449361672853,1.2847999881091015,1.2850929522431425,2.8031171929474374,5939.468967012803,14597.235217739923,6453.716244020305,0.0004239191942163987,26306.23940114372,2682.489881982504,19290.58973606774,1967.092711177389,0.7333085296573801,0.7333085296573801,32542.268462875774,32395.05729023726,1.005683532869607,0.8,4307.383401973736,4287.898129693729,1.005683532869607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.456474125125,3099.015535412006,7.637880033591488,5.025606917667627,-2.3540250587925424,7.379631976460169,2.7789932011791465,3.5,0.7939980574797562,0.6,0.00022801127454280114,1.0000316943573537,0.0002280040481010225,199.1088937692705,0.0,1.4443524294139615e-06,4.093294784959167,0.051748748028463486,7.712749788550978e-05,0.00015088377665729136,0.0005433996133921977,0.09224827081404748,0.09224827081404748,0.09224827081404748,0.09224512386017611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.75553455437,595.7082763108813,0.0,0.09224827081404748,0.09224827067169848,0.09224827067169848,0.36960266656187196,0.36960266656187196,0.5,10.05103356536731,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27709.01103851867,20993.703807749192,0.7576489748611223,0.7565542034791893,0.4888430056327248,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452847740477199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.12728610541,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54233597358905,260.54233597358905,-12.60766402641093,244.68722802336478,276.3974439244179,114765.52859180821,114790.44943748553,-24.920845677327613,0.0,nan,276.3974439244179,3.2474439244179507,270.05540074385766,-3.094599256142317,263.7133575634605,-9.4366424365395,257.3713143832389,-15.778685616761095,251.0292712031946,-22.120728796805366,244.68722802336478,-28.462771976635196,1.0,1.0,25762.5980482374,25762.5980482374,275.821874402552,2.671874402552021,275.821874402552,275.821874402552,81976.32761021548,81976.85981009346,-0.5321998779836576,0.0,8575.796259387458,8575.796259387458,0.9064597134529764,3619.452160848122,275.821874402552,2.671874402552021,1.0,0.002,0.12774394734537056,0.004848907436310024,0.0001971666760469142,0.0018028333357200006,0.0985833380234571,0.0985833380234571,0.0,1.176691469956248e-11,0.9999657214385484,0.9999657214385484,0.0,0.09224510853368346,3.162138015019091e-06,0.0,0.0,0.0,1599682.6327647327,266.26277839207347,0.0,1.0,1285700.8672143824,2593.3075300100504,,,,,,,,,,,,,,,,,,,2.0,14597.235217739923,1569.4188474126427,0.36960266656187196,6.1796691888313084,2.7789932011791465
3437.0,-30.226158869353355,5.025519822682585,35.044171472994826,27.657946734130405,5.009049297321337,-26.702638052677916,-40.19591450979931,1.4855284805026696,-6.8872344889012425,-6.8872344889083,40.088359005213334,37634.656980992106,20610.45152892693,20610.45152892693,58245.10850991904,81985.94587538643,81976.89261251531,20610.45152892693,102587.34414144224,102587.34414144224,102587.34414144224,130296.37939552529,125776.43060884177,4519.948786683522,0.0,94740.61474549773,50389.39956250943,49279.12798109811,27709.03525408305,76988.16323518116,20993.72018725639,1569.4203450545942,0.0,0.8766129996481187,2.689602514796724,0.0014957518510113484,1.0,1.0,-6.8872344889012425,329310.7291958345,1558346.5423523313,4.732146280680743,1558346.5423523313,4.732146280680743,0.7576489038593601,0.09224829493100918,3.6014376984851832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014376984851832,1.2848001970814213,1.2850931519780955,2.803111103708019,5939.456064645164,14597.221610213202,6453.716576835955,0.00042392132340339744,26306.3317145114,2682.499295326274,19290.59073087599,1967.092812619599,0.7333059941700154,0.7333059941700154,32542.216143732647,32395.05729023726,1.005681511787004,0.8,4307.376476869269,4287.898129693729,1.005681511787004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4660647478117,3099.015535412006,7.637839807651278,5.025519822682585,-2.354055802709725,7.37957562539231,2.7790096626310117,3.5,0.7940027607517176,0.6,0.0002280040481010225,1.0000315875481272,0.00022799684623966905,199.10914436174312,0.0,1.438848828431598e-06,4.0776975797751485,0.051750186877291916,7.71252051500951e-05,0.0001508788429509274,0.0005433807529072953,0.09224829506729891,0.09224829506729891,0.09224829506729891,0.09224515940522839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2163770156,595.7081265621667,0.0,0.09224829506729891,0.09224829493100918,0.09224829493100918,0.3696027749733289,0.3696027749733289,0.5,10.050939498171585,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27709.03525408305,20993.72018725639,0.7576489038593601,0.7565462801339163,0.4888369250481645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528495646762014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.11168890023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54217401745706,260.54217401745706,-12.60782598254292,244.68693229935144,276.3974157361633,114766.31694092386,114791.09233190848,-24.775390984650066,0.0,nan,276.3974157361633,3.2474157361633047,270.0553190484432,-3.094680951556768,263.71322236090424,-9.436777639095737,257.37112567354103,-15.778874326458947,251.02902898633928,-22.120971013660693,244.68693229935144,-28.463067700648537,1.0,1.0,25762.5980482374,25762.5980482374,275.82186534660605,2.6718653466060687,275.82186534660605,275.82186534660605,81976.39934717018,81976.89261251531,-0.4932653451251099,0.0,8575.796259387458,8575.796259387458,0.9064601588557051,3619.4448869776093,275.82186534660605,2.6718653466060687,1.0,0.002,0.12774709824517416,0.004848892035577329,0.00019717153410049896,0.0018028284777418327,0.09858576705024948,0.09858576705024948,0.0,1.1842331802680572e-11,0.9999658431825125,0.9999658431825125,0.0,0.09224514402283569,3.1509081734942756e-06,0.0,0.0,0.0,1599682.61759514,266.26276551109873,0.0,1.0,1285700.9110911165,2593.307352937443,,,,,,,,,,,,,,,,,,,2.0,14597.221610213202,1569.4203450545942,0.3696027749733289,6.1796691888313084,2.7790096626310117
3438.0,-30.2264607102455,5.025433060148249,35.04417211747994,27.657985675055556,5.009047235353103,-26.70290991565984,-40.19618028597904,1.485496440586169,-6.887244567540847,-6.887244567599393,40.088361527758366,37634.42091431371,20610.411636356308,20610.411636356308,58244.83255067002,81985.97279424137,81976.94615725048,20610.411636356308,102587.35779360679,102587.35779360679,102587.35779360679,130296.41904387012,125776.51055317785,4519.9084906922635,0.0,94740.73128479168,50389.25285016024,49279.420482923815,27709.06125026333,76988.48173318715,20993.738039274467,1569.4218588084093,0.0,0.8766129345849386,2.689601501517899,0.0014957518510113484,1.0,1.0,-6.887244567540847,329310.59775627765,1558346.651319511,4.732148500343258,1558346.651319511,4.732148500343258,0.7576488373121971,0.09224831948919383,3.601432411100157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601432411100157,1.284800361842603,1.2850933075234097,2.8031066289046995,5939.446583073892,14597.20801308981,6453.715238957025,0.0004239226484378509,26306.402694879533,2682.5065333094926,19290.586731866337,1967.0924048341012,0.7333038635351383,0.7333038635351383,32542.17792271848,32395.05729023726,1.0056800353140474,0.8,4307.3714178315995,4287.898129693729,1.0056800353140474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.475622191749,3099.015535412006,7.637797972625807,5.025433060148249,-2.3540847202808717,7.37951778042912,2.7790260671733034,3.5,0.7940074477638009,0.6,0.00022799684623966905,1.0000314746079066,0.00022798967035418788,199.10939405818073,0.0,1.4339564518980727e-06,4.063832584679138,0.051751620833743815,7.712288164047232e-05,0.00015087396459919673,0.0005433623860987249,0.0922483196335215,0.0922483196335215,0.0922483196335215,0.09224520677955306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.67870765855,595.7079763780947,0.0,0.0922483196335215,0.09224831948919383,0.09224831948919383,0.3696028838426238,0.3696028838426238,0.5,10.050846114661995,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,27709.06125026333,20993.738039274467,0.7576488373121971,0.7565395659122686,0.48883183649133816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528513827276273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.09782390513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5420138803631,260.5420138803631,-12.607986119636905,244.68663818844232,276.3973895728817,114767.26409342585,114791.76121594632,-24.497122520477806,0.0,nan,276.3973895728817,3.2473895728817297,270.05523929564004,-3.094760704359942,263.7130890185706,-9.436910981429378,257.3709387416838,-15.779061258316176,251.02878846495983,-22.121211535040146,244.68663818844232,-28.46336181155766,1.0,1.0,25762.5980482374,25762.5980482374,275.82186151161915,2.67186151161917,275.82186151161915,275.82186151161915,81976.44876375931,81976.94615725048,-0.49739349116862286,0.0,8575.796259387458,8575.796259387458,0.9064604842380821,3619.439573155658,275.82186151161915,2.67186151161917,1.0,0.002,0.12775022574508688,0.0048488772363774095,0.00019717635717063218,0.0018028236545619288,0.09858817858531609,0.09858817858531609,0.0,1.1732561103205974e-11,0.9999660968490005,0.9999660968490005,0.0,0.09224519198048874,3.1275087050915637e-06,0.0,0.0,0.0,1599682.605725782,266.26275543245913,0.0,1.0,1285700.9454221968,2593.3072143880922,,,,,,,,,,,,,,,,,,,2.0,14597.20801308981,1569.4218588084093,0.3696028838426238,6.1796691888313084,2.7790260671733034
3439.0,-30.22676103236815,5.025346572664338,35.04417283362236,27.658006001170747,5.009025347022162,-26.70318239443006,-40.19644232522694,1.4854467088641692,-6.887258565469949,-6.887258565456146,40.0883648835068,37634.1803040475,20610.37874520629,20610.37874520629,58244.55904925379,81986.01147146155,81977.00066363122,20610.37874520629,102587.3794088375,102587.3794088375,102587.3794088375,130296.47336076923,125776.60460692164,4519.86875384759,0.0,94740.85297762233,50389.09488359457,49279.7312155864,27709.093951931733,76988.82516751814,20993.760449021942,1569.4237868264252,0.0,0.8766128447887628,2.68960009420493,0.0014957518510113484,1.0,1.0,-6.887258565469949,329310.4152037707,1558346.796277038,4.732151563784474,1558346.796277038,4.732151563784474,0.7576487519022024,0.09224834785887076,3.6014274404258084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014274404258084,1.28480060931605,1.2850935458332207,2.8031022201514912,5939.437241454879,14597.194427581626,6453.7138376366975,0.0004239239413071874,26306.47279302698,2682.5136813312374,19290.582543226104,1967.0919777116655,0.7333017502954419,0.7333017502954419,32542.141991106186,32395.05729023726,1.0056786472807917,0.8,4307.366661825404,4287.898129693729,1.0056786472807917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4851534720947,3099.015535412006,7.637758806524195,5.025346572664338,-2.3541159894597916,7.37946256212413,2.779042426846583,3.5,0.7940121219561665,0.6,0.00022798967035418788,1.0000313163122931,0.00022798253078205655,199.10964249877333,0.0,1.4287862099878306e-06,4.049180119105512,0.051753049619953806,7.712059086379255e-05,0.0001508690794903953,0.0005433440427884922,0.0922483479303347,0.0922483479303347,0.0922483479303347,0.09224526238598377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1411186328,595.707826208709,0.0,0.0922483479303347,0.09224834785887076,0.09224834785887076,0.3696029945572965,0.3696029945572965,0.5,10.050753550246947,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27709.093951931733,20993.760449021942,0.7576487519022024,0.7565326386332153,0.4888265306316883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528531942786083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.08317143955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5418535672399,260.5418535672399,-12.608146432760066,244.68634547942787,276.39736165564693,114767.99920744008,114792.52325721805,-24.524049777944885,0.0,nan,276.39736165564693,3.247361655646955,270.05515842005275,-3.0948415799472286,263.7129551846236,-9.437044815376396,257.37075194938603,-15.779248050613944,251.02854871430233,-22.121451285697646,244.68634547942787,-28.463654520572106,1.0,1.0,25762.5980482374,25762.5980482374,275.82185386960145,2.6718538696014775,275.82185386960145,275.82185386960145,81976.45504388612,81977.00066363122,-0.5456197450985201,0.0,8575.796259387458,8575.796259387458,0.9064607901301205,3619.4345776279374,275.82185386960145,2.6718538696014775,1.0,0.002,0.1277533266109111,0.004848861864764116,0.00019718113754691542,0.0018028188826718198,0.0985905687734577,0.0985905687734577,0.0,2.021873510629768e-11,0.9999663855702889,0.9999663855702889,0.0,0.0922452469832657,3.1008756050633917e-06,0.0,0.0,0.0,1599682.5892407745,266.26274143453,0.0,1.0,1285700.9931036322,2593.3070219609604,,,,,,,,,,,,,,,,,,,2.0,14597.194427581626,1569.4237868264252,0.3696029945572965,6.1796691888313084,2.779042426846583
3440.0,-30.227060545807404,5.0252603944499405,35.044173510704674,27.658050739578925,5.009014491350375,-26.703453042099284,-40.19670408507807,1.4854069875545375,-6.887269893253517,-6.887269893300625,40.0883651890121,37633.92571349415,20610.34141978851,20610.34141978851,58244.26713328266,81986.06343380116,81977.01863096771,20610.34141978851,102587.36005075622,102587.36005075622,102587.36005075622,130296.47132825875,125776.6426403877,4519.828687871053,0.0,94740.9862136872,50388.92136824673,49280.072050489405,27709.111277502518,76989.18332799192,20993.771988407338,1569.4249169258592,0.0,0.876612781388298,2.6895989553414275,0.0014957518510113484,1.0,1.0,-6.887269893253517,329310.26747374405,1558346.8094740633,4.732153726723114,1558346.8094740633,4.732153726723114,0.7576486946173739,0.09224837075597378,3.6014209329359854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014209329359854,1.2848008098838337,1.2850937372733287,2.803096717585048,5939.425582176876,14597.180862438094,6453.713580261522,0.00042392578081079484,26306.557322209912,2682.5223009090682,19290.58177391448,1967.091899263712,0.733299364779593,0.733299364779593,32542.09495027039,32395.05729023726,1.0056768301003347,0.8,4307.360435372089,4287.898129693729,1.0056768301003347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.4946488235823,3099.015535412006,7.637718099153415,5.0252603944499405,-2.3541455260088,7.3794059204587406,2.779058724889184,3.5,0.7940167785397668,0.6,0.00022798253078205655,1.0000312320617282,0.00022797541063995894,199.10989027093115,0.0,1.4215576546640387e-06,4.028694393317886,0.05175447117760847,7.711830259243952e-05,0.000150864228189617,0.0005433255894333179,0.09224837092442194,0.09224837092442194,0.09224837092442194,0.09224528307805956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5891171064,595.7076805753366,0.0,0.09224837092442194,0.09224837075597378,0.09224837075597378,0.3696031076667815,0.3696031076667815,0.5,10.050660916292987,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,27709.111277502518,20993.771988407338,0.7576486946173739,0.7565253275274847,0.4888209497321829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528549967187137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.06268571377,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54169418658194,260.54169418658194,-12.608305813418042,244.6860541573993,276.3973342163478,114768.80342958946,114793.18483449219,-24.3814049026971,0.0,nan,276.3973342163478,3.247334216347838,270.05507820421207,-3.0949217957879114,263.71282219224844,-9.437177807751539,257.3705661804608,-15.779433819539179,251.02831016882317,-22.12168983117681,244.6860541573993,-28.46394584260068,1.0,1.0,25762.5980482374,25762.5980482374,275.8218446368786,2.6718446368786317,275.8218446368786,275.8218446368786,81976.52020775677,81977.01863096771,-0.49842321094183717,0.0,8575.796259387458,8575.796259387458,0.9064611905965394,3619.4280376006654,275.8218446368786,2.6718446368786317,1.0,0.002,0.12775642924018488,0.004848846900007799,0.0001971859217247278,0.0018028140821079348,0.0985929608623639,0.0985929608623639,0.0,3.8326624859919e-12,0.9999663664851732,0.9999663664851732,0.0,0.09224526811902821,3.102636945566391e-06,0.0,0.0,0.0,1599682.5759003286,266.26273010674646,0.0,1.0,1285701.0316896914,2593.306866239894,,,,,,,,,,,,,,,,,,,2.0,14597.180862438094,1569.4249169258592,0.3696031076667815,6.1796691888313084,2.779058724889184
