time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3441.0,-30.227358806819954,5.025174508143461,35.04417421192009,27.658085070457332,5.009000527999405,-26.703722873337497,-40.196965740155406,1.4853645943860123,-6.887282490799464,-6.887282490799531,40.08836723931221,37633.68371367431,20610.306507196336,20610.306507196336,58243.99022087065,81986.10702747697,81977.05783576652,20610.306507196336,102587.36434296286,102587.36434296286,102587.36434296286,130296.50150690116,125776.71251772414,4519.788989177012,0.0,94741.11229012167,50388.761544101435,49280.389717800266,27709.137163938303,76989.52688173857,20993.789595120375,1569.4264859192879,0.0,0.8766127043039806,2.689597688819991,0.0014957518510113484,1.0,1.0,-6.887282490799464,329310.103184309,1558346.8980411622,4.732156356493513,1558346.8980411622,4.732156356493513,0.757648622218467,0.09224839681216584,3.601415212238552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601415212238552,1.2848010229110607,1.2850939412006825,2.803091800221782,5939.415162874183,14597.167303484448,6453.71271835058,0.0004239273289784535,26306.634116545785,2682.530131752004,19290.579197604995,1967.0916365532569,0.7332971261979889,0.7332971261979889,32542.05359692411,32395.05729023726,1.0056752326272904,0.8,4307.354961730399,4287.898129693729,1.0056752326272904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.50411452763,3099.015535412006,7.637678370115863,5.025174508143461,-2.354175770228551,7.379350278372012,2.7790749720822814,3.5,0.7940214205949375,0.6,0.00022797541063995894,1.000031101537871,0.00022796832047460635,199.11013700756243,0.0,1.4176907117679477e-06,4.017735477150364,0.05175588886832024,7.71160152997417e-05,0.00015085939534021726,0.0005433073212873682,0.09224839692645141,0.09224839692645141,0.09224839692645141,0.09224532374847419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.043434079,595.7075329732696,0.0,0.09224839692645141,0.09224839681216584,0.09224839681216584,0.36960321961588277,0.36960321961588277,0.5,10.050568721648306,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27709.137163938303,20993.789595120375,0.757648622218467,0.7565183548969926,0.48881562516265814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528567943096105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.0517267976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54153540018973,260.54153540018973,-12.608464599810247,244.6857641582563,276.3973066427058,114769.5926534066,114793.88314956475,-24.290496158159932,0.0,nan,276.3973066427058,3.247306642705837,270.0549981454685,-3.0950018545314606,263.71268964840846,-9.43731035159152,257.3703811515184,-15.779618848481562,251.0280726547809,-22.121927345219063,244.6857641582563,-28.464235841743687,1.0,1.0,25762.5980482374,25762.5980482374,275.8218366109434,2.671836610943444,275.8218366109434,275.8218366109434,81976.56079640811,81977.05783576652,-0.4970393584080739,0.0,8575.796259387458,8575.796259387458,0.9064615426440784,3619.4222882997447,275.8218366109434,2.671836610943444,1.0,0.002,0.12775951740609845,0.0048488318333630995,0.00019719068306521794,0.0018028093292253807,0.09859534153260897,0.09859534153260897,0.0,1.2290598660341656e-11,0.9999665232627062,0.9999665232627062,0.0,0.09224530863681998,3.08817534585637e-06,0.0,0.0,0.0,1599682.5610645132,266.2627175092005,0.0,1.0,1285701.0746009639,2593.306693063642,,,,,,,,,,,,,,,,,,,2.0,14597.167303484448,1569.4264859192879,0.36960321961588277,6.1796691888313084,2.7790749720822814
3442.0,-30.227655924906003,5.025088919070309,35.044174921090224,27.658114162646257,5.00898820837069,-26.703991511567825,-40.19722337890414,1.4853237949281748,-6.887294517751684,-6.887294517755398,40.0883688710265,37633.438215677714,20610.270806154316,20610.270806154316,58243.70902183203,81986.14033871183,81977.09231479974,20610.270806154316,102587.36312095405,102587.36312095405,102587.36312095405,130296.52379817865,125776.77440927748,4519.749388901164,0.0,94741.23056849757,50388.60073309549,49280.699817113426,27709.160677224598,76989.86049433802,20993.805536885015,1569.4279275025822,0.0,0.8766126319635291,2.6895964796648633,0.0014957518510113484,1.0,1.0,-6.887294517751684,329309.94633626525,1558346.968526015,4.7321588244248005,1558346.968526015,4.7321588244248005,0.7576485546218932,0.09224842214189923,3.601410141786694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601410141786694,1.2848012284207404,1.2850941376472884,2.803087405367363,5939.405850705037,14597.153759637304,6453.71132088964,0.0004239286176596461,26306.70399608958,2682.53725748238,19290.575020500728,1967.0912106071623,0.7332950195268939,0.7332950195268939,32542.016944013052,32395.05729023726,1.0056738167317185,0.8,4307.350110251133,4287.898129693729,1.0056738167317185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.513547833412,3099.015535412006,7.637638440874951,5.025088919070309,-2.354205583127646,7.379294502197955,2.7790911637039097,3.5,0.7940260467725456,0.6,0.00022796832047460635,1.000030982431569,0.0002279612576805399,199.1103827992448,0.0,1.411723794760355e-06,4.000825234350846,0.051757300592115,7.711376317760003e-05,0.0001508545572970063,0.0005432891325841804,0.09224842227709246,0.09224842227709246,0.09224842227709246,0.09224535939677353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.4942295433,595.7073864955015,0.0,0.09224842227709246,0.09224842214189923,0.09224842214189923,0.36960333244417687,0.36960333244417687,0.5,10.0504768377227,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27709.160677224598,20993.805536885015,0.7576485546218932,0.7565114243337976,0.4888103183203631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528585843880386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.034816554806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54137735335166,260.54137735335166,-12.608622646648314,244.68547545383487,276.3972792534376,114770.41534227491,114794.59270502224,-24.177362747337725,0.0,nan,276.3972792534376,3.2472792534376254,270.054918493197,-3.0950815068029556,263.71255773308235,-9.437442266917628,257.3701969731618,-15.77980302683818,251.02783621339626,-22.12216378660372,244.68547545383487,-28.46452454616511,1.0,1.0,25762.5980482374,25762.5980482374,275.82182860449274,2.6718286044927595,275.82182860449274,275.82182860449274,81976.59531553864,81977.09231479974,-0.49699926110042725,0.0,8575.796259387458,8575.796259387458,0.9064618546758073,3619.417192495627,275.82182860449274,2.6718286044927595,1.0,0.002,0.1277625950732775,0.0048488168860307615,0.0001971954284319708,0.001802804582247089,0.0985977142159854,0.0985977142159854,0.0,1.0679059633117438e-11,0.9999666370975329,0.9999666370975329,0.0,0.09224534446678856,3.077675110667539e-06,0.0,0.0,0.0,1599682.5469006689,266.2627054822483,0.0,1.0,1285701.1155686155,2593.306527731267,,,,,,,,,,,,,,,,,,,2.0,14597.153759637304,1569.4279275025822,0.36960333244417687,6.1796691888313084,2.7790911637039097
3443.0,-30.227951981781107,5.025003621522347,35.04417564517601,27.658143010363005,5.008975817893283,-26.70425920181695,-40.19748091287909,1.485283037789762,-6.887306853466782,-6.887306853495388,40.0883707195053,37633.196510779664,20610.235840003752,20610.235840003752,58243.43235078342,81986.17365684523,81977.12876387464,20610.235840003752,102587.36460387839,102587.36460387839,102587.36460387839,130296.54996103502,125776.83997813358,4519.709982901441,0.0,94741.34852785018,50388.44340894881,49281.00568766818,27709.18535715663,76990.19104482481,20993.82229680692,1569.4294320970716,0.0,0.8766125570934292,2.68959523946803,0.0014957518510113484,1.0,1.0,-6.887306853466782,329309.78546158684,1558347.0483750117,4.732161378656599,1558347.0483750117,4.732161378656599,0.7576484846525706,0.09224844811720294,3.601405094875439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601405094875439,1.2848014336759799,1.2850943338745615,2.803083029391835,5939.396578537996,14597.140228744753,6453.709909525097,0.00042392989778103715,26306.77361529278,2682.5443566654035,19290.57080183766,1967.0907804232497,0.7332929185441264,0.7332929185441264,32541.98046126032,32395.05729023726,1.0056724074097294,0.8,4307.345281294486,4287.898129693729,1.0056724074097294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5229499605484,3099.015535412006,7.637598872488768,5.025003621522347,-2.354235510269185,7.3792391317915325,2.7791073018470813,3.5,0.7940306576705947,0.6,0.0002279612576805399,1.0000308718455762,0.00022795422031305195,199.11062771357163,0.0,1.4062756302018258e-06,3.9853851359919745,0.051758706867745204,7.711151203209965e-05,0.00015084974564844026,0.0005432710425389567,0.09224844824030601,0.09224844824030601,0.09224844824030601,0.09224539741772546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.94433281996,595.7072402533498,0.0,0.09224844824030601,0.09224844811720294,0.09224844811720294,0.36960344564026226,0.36960344564026226,0.5,10.050385314838989,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,27709.18535715663,20993.82229680692,0.7576484846525706,0.7565045827314969,0.4888050802324814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452860367611137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.01937645645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5412200016323,260.5412200016323,-12.608779998367652,244.68518799139076,276.39725201243704,114771.23169276059,114795.30271889843,-24.071026137812034,0.0,nan,276.39725201243704,3.247252012437059,270.0548392079071,-3.0951607920928836,263.71242640351437,-9.437573596485606,257.37001359930207,-15.779986400697908,251.02760079524245,-22.122399204757528,244.68518799139076,-28.464812008609215,1.0,1.0,25762.5980482374,25762.5980482374,275.82182051897905,2.671820518979075,275.82182051897905,275.82182051897905,81976.6296964607,81977.12876387464,-0.4990674139407929,0.0,8575.796259387458,8575.796259387458,0.9064621652587044,3619.412120349816,275.82182051897905,2.671820518979075,1.0,0.002,0.12776566071781695,0.004848801939833154,0.00019720015511722814,0.0018027998564932644,0.09860007755861407,0.09860007755861407,0.0,1.1610492515329307e-11,0.9999667674302797,0.9999667674302797,0.0,0.09224538246421929,3.0656529836463267e-06,0.0,0.0,0.0,1599682.5323732013,266.2626931465332,0.0,1.0,1285701.157588005,2593.306358154406,,,,,,,,,,,,,,,,,,,2.0,14597.140228744753,1569.4294320970716,0.36960344564026226,6.1796691888313084,2.7791073018470813
3444.0,-30.228246922528882,5.024918613592301,35.04417638270871,27.658171543758385,5.008963393298948,-26.704525890957584,-40.19774204408748,1.4852423615999668,-6.887319201334208,-6.8873192013357585,40.08837255541748,37632.97295812108,20610.201085215518,20610.201085215518,58243.17404333659,81986.20676511287,81977.16473035552,20610.201085215518,102587.36581557104,102587.36581557104,102587.36581557104,130296.57573593389,125776.9049977626,4519.670738171293,0.0,94741.46599673374,50388.30394327052,49281.29117051468,27709.209920362846,76990.50109087753,20993.83897363532,1569.4309311041739,0.0,0.8766124822048713,2.689593998049957,0.0014957518510113484,1.0,1.0,-6.887319201334208,329309.62442849483,1558347.1276810055,4.732163933518377,1558347.1276810055,4.732163933518377,0.7576484148762193,0.0922484742542296,3.6014000862513433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6014000862513433,1.2848016385000798,1.2850945297032639,2.803078684158387,5939.387371509733,14597.126709207858,6453.708471244145,0.0004239311633221267,26306.84281882968,2682.551413462261,19290.566502719645,1967.0903420352154,0.733290826100653,0.733290826100653,32541.94425526497,32395.05729023726,1.0056710087792173,0.8,4307.340488970202,4287.898129693729,1.0056710087792173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.532320194658,3099.015535412006,7.637559472968921,5.024918613592301,-2.354265369364959,7.37918398295726,2.7791233852852297,3.5,0.7940352529386371,0.6,0.00022795422031305195,1.0000307555322012,0.0002279472096753046,199.1108717051073,0.0,1.4012146579783387e-06,3.971042340710612,0.05176010808240318,7.710922950464665e-05,0.00015084499080840529,0.0005432531629079738,0.09224847437533717,0.09224847437533717,0.09224847437533717,0.09224543506635434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.39271143184,595.7070945712363,0.0,0.09224847437533717,0.0922484742542296,0.0922484742542296,0.36960355940886874,0.36960355940886874,0.5,10.05029413716133,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27709.209920362846,20993.83897363532,0.7576484148762193,0.7564981811793627,0.48880020814126307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528621444692935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.00503366116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5410633170114,260.5410633170114,-12.608936682988599,244.68490173757328,276.3972248970047,114772.04337081984,114796.01234683857,-23.968976018705476,0.0,nan,276.3972248970047,3.2472248970047417,270.054760264804,-3.095239735196003,263.7122956327397,-9.437704367260267,257.369831000837,-15.780168999162981,251.02736636910967,-22.122633630890306,244.68490173757328,-28.465098262426693,1.0,1.0,25762.5980482374,25762.5980482374,275.82181236509103,2.671812365091057,275.82181236509103,275.82181236509103,81976.66392854413,81977.16473035552,-0.500801811387646,0.0,8575.796259387458,8575.796259387458,0.9064624734852812,3619.4070866826,275.82181236509103,2.671812365091057,1.0,0.002,0.12776871481357724,0.004848787036483418,0.00019720486397234568,0.0018027951474846424,0.09860243198617284,0.09860243198617284,0.0,1.1456988135982726e-11,0.9999668926296181,0.9999668926296181,0.0,0.09224542014982531,3.054104404297041e-06,0.0,0.0,0.0,1599682.5178314191,266.26268079866577,0.0,1.0,1285701.1996487877,2593.3061884105346,,,,,,,,,,,,,,,,,,,2.0,14597.126709207858,1569.4309311041739,0.36960355940886874,6.1796691888313084,2.7791233852852297
3445.0,-30.228540771315714,5.024833893608636,35.04417713240544,27.658199658058606,5.0089509487032595,-26.704791599302087,-40.19799545696003,1.4852017765760535,-6.887331557161758,-6.887331557066479,40.088374381232114,37632.72546582393,20610.166531121606,20610.166531121606,58242.89199694554,81986.23957330044,81977.20025662171,20610.166531121606,102587.36678774332,102587.36678774332,102587.36678774332,130296.60118522262,125776.96953654443,4519.6316486781925,0.0,94741.58291577043,50388.14029409954,49281.60291296765,27709.234397479308,76990.83731044696,20993.85558914727,1569.432425985578,0.0,0.8766124073114021,2.689592755832004,0.0014957518510113484,1.0,1.0,-6.887331557161758,329309.4632916489,1558347.206550463,4.732166488547983,1558347.206550463,4.732166488547983,0.7576483452410749,0.09224850054977402,3.6013951206267074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013951206267074,1.2848018428425496,1.2850947250845677,2.8030743734448804,5939.378237625084,14597.11320216215,6453.707002626608,0.0004239324124752807,26306.911555787217,2682.5584226812643,19290.562112923548,1967.0898944005903,0.7332887432268668,0.7332887432268668,32541.908360091213,32395.05729023726,1.0056696221560661,0.8,4307.335737787112,4287.898129693729,1.0056696221560661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5416584838276,3099.015535412006,7.637520238505934,5.024833893608636,-2.3542951584974947,7.379129052106131,2.7791394139288697,3.5,0.7940398325511057,0.6,0.0002279472096753046,1.0000306417380183,0.00022794022519064046,199.11111479383763,0.0,1.3958941930851739e-06,3.9559641432033827,0.05176150397659626,7.71070145022861e-05,0.0001508401951730185,0.000543235142890489,0.09224850066724005,0.09224850066724005,0.09224850066724005,0.09224547244445028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.839441272,595.706949424609,0.0,0.09224850066724005,0.09224850054977402,0.09224850054977402,0.36960367368994057,0.36960367368994057,0.5,10.050203291421996,-9.526957001071423e-11,-9.526957001071423e-11,-9.526957001071423e-11,-9.526957001071423e-11,-9.526957001071423e-11,-9.526957001071423e-11,27709.234397479308,20993.85558914727,0.7576483452410749,0.7564912141700075,0.48879485897885555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528639146328683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.98995546366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5409072756522,260.5409072756522,-12.60909272434776,244.6846166610772,276.39719789077105,114772.85097113335,114796.7215440397,-23.870572906323357,0.0,nan,276.39719789077105,3.2471978907710763,270.0546816445297,-3.0953183554702832,263.7121653984139,-9.437834601586076,257.36964915245534,-15.78035084754464,251.02713290666614,-22.122867093333838,244.6846166610772,-28.465383338922777,1.0,1.0,25762.5980482374,25762.5980482374,275.8218041519804,2.6718041519804387,275.8218041519804,275.8218041519804,81976.69771906162,81977.20025662171,-0.5025375600962434,0.0,8575.796259387458,8575.796259387458,0.9064627790655506,3619.402096229841,275.8218041519804,2.6718041519804387,1.0,0.002,0.127771757801547,0.004848772177257406,0.0001972095556796653,0.0018027904554131753,0.09860477783983264,0.09860477783983264,0.0,1.1092840621756972e-11,0.999967013048165,0.999967013048165,0.0,0.09224545755292954,3.0429968444823826e-06,0.0,0.0,0.0,1599682.5032802606,266.2626684428382,0.0,1.0,1285701.24173668,2593.306018557252,,,,,,,,,,,,,,,,,,,2.0,14597.11320216215,1569.432425985578,0.36960367368994057,6.1796691888313084,2.7791394139288697
3446.0,-30.22883354640984,5.024749459750591,35.04417789329145,27.658246526867174,5.008938471024317,-26.70505634466047,-40.19825253691522,1.4851612691546359,-6.887343932904571,-6.887343932978636,40.08837620326914,37632.476521483855,20610.13219572981,20610.13219572981,58242.60871721366,81986.29871939096,81977.23543365118,20610.13219572981,102587.36762938098,102587.36762938098,102587.36762938098,130296.62642621745,125777.03371685861,4519.592709358843,0.0,94741.71931210873,50387.96833664014,49281.94552829844,27709.25879683647,76991.20432513491,20993.87214916003,1569.4339173014623,0.0,0.8766123323229954,2.689591511612291,0.0014957518510113484,1.0,1.0,-6.887343932904571,329309.30189514253,1558347.2852570112,4.732169046816705,1558347.2852570112,4.732169046816705,0.7576482757292978,0.09224852699254125,3.6013883309969055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013883309969055,1.2848020467680321,1.2850949200823896,2.8030686439645183,5939.366097543715,14597.099707160703,6453.7070114450335,0.0004239343697007932,26306.999024979665,2682.567342056632,19290.56213928241,1967.0898970884464,0.7332863060877892,0.7332863060877892,32541.85927965542,32395.05729023726,1.0056677261895839,0.8,4307.329241366779,4287.898129693729,1.0056677261895839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5509648157245,3099.015535412006,7.637481175804737,5.024749459750591,-2.354324885985106,7.379074345735697,2.779155387756451,3.5,0.7940443965018432,0.6,0.00022794022519064046,1.0000305298480305,0.00022793326642265546,199.1113569948693,0.0,1.390688527735869e-06,3.941211287603453,0.051762894665124,7.710476750721844e-05,0.00015083545768342202,0.0005432170572016536,0.09224852711768514,0.09224852711768514,0.09224852711768514,0.09224550953424425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.2846024605,595.7068047877324,0.0,0.09224852711768514,0.09224852699254125,0.09224852699254125,0.3696037884335682,0.3696037884335682,0.5,10.050112767338872,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,7.406697477563284e-11,27709.25879683647,20993.87214916003,0.7576482757292978,0.7564839286219543,0.48878929549616335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528656782468563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.97520260805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5407518551919,260.5407518551919,-12.609248144808078,244.68433273298896,276.39717097793545,114773.59511808943,114797.3707075458,-23.77558945637548,0.0,nan,276.39717097793545,3.2471709779354683,270.0546033286483,-3.0953966713516934,263.7120356794767,-9.437964320523292,257.36946803046965,-15.78053196953033,251.0269003816327,-22.12309961836729,244.68433273298896,-28.465667267011014,1.0,1.0,25762.5980482374,25762.5980482374,275.82179587796486,2.6717958779648825,275.82179587796486,275.82179587796486,81976.76187200045,81977.23543365118,-0.47356165072415024,0.0,8575.796259387458,8575.796259387458,0.9064631968932773,3619.39527265189,275.82179587796486,2.6717958779648825,1.0,0.002,0.1277747900234277,0.004848757363331891,0.0001972142307617507,0.001802785781522013,0.09860711538087534,0.09860711538087534,0.0,1.2283763849846308e-11,0.9999671297840037,0.9999671297840037,0.0,0.09224549476353366,3.032229007584842e-06,0.0,0.0,0.0,1599682.4887056448,266.2626560670954,0.0,1.0,1285701.2838924103,2593.3058484302287,,,,,,,,,,,,,,,,,,,2.0,14597.099707160703,1569.4339173014623,0.3696037884335682,6.1796691888313084,2.779155387756451
3447.0,-30.229125371139247,5.024665347587001,35.04417869268251,27.658299123309575,5.008936888429804,-26.705319145175302,-40.19850549576802,1.48513066227833,-6.887353697995536,-6.887353697978973,40.08837883498068,37632.21901860631,20610.09358790361,20610.09358790361,58242.31260650992,81986.34548521356,81977.28830637218,20610.09358790361,102587.3818942758,102587.3818942758,102587.3818942758,130296.66634158019,125777.11228556815,4519.554056012044,0.0,94741.84790470856,50387.792426982676,49282.28386413986,27709.28444730439,76991.56831144425,20993.889786268574,1569.435404521199,0.0,0.8766122685621991,2.689590529859951,0.0014957518510113484,1.0,1.0,-6.887353697995536,329309.17454513157,1558347.3989394614,4.732171222049846,1558347.3989394614,4.732171222049846,0.7576482108801224,0.09224855355855395,3.6013818170054495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013818170054495,1.284802204323589,1.2850950687327556,2.8030632301891734,5939.354626403395,14597.086223873941,6453.706697807839,0.0004239361703093098,26307.08231416752,2682.575835190154,19290.56120179985,1967.0898014918296,0.7332839488403103,0.7332839488403103,32541.81219171884,32395.05729023726,1.0056659071935818,0.8,4307.323008679077,4287.898129693729,1.0056659071935818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.560239150164,3099.015535412006,7.637440620704536,5.024665347587001,-2.3543529084773374,7.379018256064338,2.7791713066986223,3.5,0.7940489447710349,0.6,0.00022793326642265546,1.0000304308178216,0.00022792633043801716,199.11159841022138,0.0,1.3855697365045231e-06,3.9267046332538187,0.05176428023486051,7.710255659154059e-05,0.00015083070983111486,0.0005431989758318021,0.09224855368769602,0.09224855368769602,0.09224855368769602,0.09224555656657889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.7307300159,595.7066598763356,0.0,0.09224855368769602,0.09224855355855395,0.09224855355855395,0.3696039036016866,0.3696039036016866,0.5,10.050022854933824,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27709.28444730439,20993.889786268574,0.7576482108801224,0.7564765062442897,0.48878364013027314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528674354208535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.960695953705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54059801960267,260.54059801960267,-12.609401980397308,244.68405000770525,276.3971460320321,114774.45417322437,114797.98731558079,-23.533142356415894,0.0,nan,276.3971460320321,3.2471460320321057,270.0545268268732,-3.095473173126777,263.71190762182863,-9.438092378171348,257.3692884169476,-15.78071158305238,251.02666921222917,-22.12333078777081,244.68405000770525,-28.465949992294725,1.0,1.0,25762.5980482374,25762.5980482374,275.821792278307,2.6717922783070094,275.821792278307,275.821792278307,81976.83422011642,81977.28830637218,-0.4540862557623768,0.0,8575.796259387458,8575.796259387458,0.9064635977581939,3619.3887260904767,275.821792278307,2.6717922783070094,1.0,0.002,0.12777780129347113,0.0048487430998290755,0.00019721887456156505,0.001802781136348915,0.09860943728078252,0.09860943728078252,0.0,1.0910479984749255e-11,0.9999673569014943,0.9999673569014943,0.0,0.09224554227993313,3.011278620820446e-06,0.0,0.0,0.0,1599682.4772055312,266.26264630200444,0.0,1.0,1285701.317155423,2593.3057141913728,,,,,,,,,,,,,,,,,,,2.0,14597.086223873941,1569.435404521199,0.3696039036016866,6.1796691888313084,2.7791713066986223
3448.0,-30.22941563560935,5.024581505334858,35.04417956491763,27.658313477318757,5.0089156856749915,-26.70558250349303,-40.19876233125103,1.4850825533103518,-6.887366998088055,-6.887366998081604,40.0883825346639,37632.005379550756,20610.061315218736,20610.061315218736,58242.06669476949,81986.3762401174,81977.34651585684,20610.061315218736,102587.40783107557,102587.40783107557,102587.40783107557,130296.72527906927,125777.20930631935,4519.5159727499295,0.0,94741.9608005183,50387.66054700659,49282.555837235224,27709.317447993708,76991.87328522894,20993.912471491767,1569.4373271926252,0.0,0.8766121812764878,2.6895891927098723,0.0014957518510113484,1.0,1.0,-6.887366998088055,329309.00109398,1558347.5587547063,4.732174199848174,1558347.5587547063,4.732174199848174,0.7576481272371374,0.09224858402406161,3.601377556337147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601377556337147,1.2848024437107062,1.285095299262606,2.8030593917114737,5939.346493129754,14597.072749866982,6453.704753678632,0.00042393718621173764,26307.144785140914,2682.5822054565947,19290.55539066755,1967.0892089212473,0.733281986632143,0.733281986632143,32541.781392455414,32395.05729023726,1.0056647174255786,0.8,4307.318932004575,4287.898129693729,1.0056647174255786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5694880164006,3099.015535412006,7.637402485554772,5.024581505334858,-2.3543830458243518,7.37896455115921,2.77918718196219,3.5,0.7940534805606257,0.6,0.00022792633043801716,1.0000302681873028,0.0002279194317299676,199.11183853534465,0.0,1.3810349878817227e-06,3.913853155656802,0.05176566126984839,7.710031185323493e-05,0.00015082601858478221,0.000543181438242924,0.09224858409070838,0.09224858409070838,0.09224858409070838,0.09224561452835807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.17802606494,595.7065146373698,0.0,0.09224858409070838,0.09224858402406161,0.09224858402406161,0.3696040203602086,0.3696040203602086,0.5,10.04993377135836,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27709.317447993708,20993.912471491767,0.7576481272371374,0.7564703157566028,0.48877892917525023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528691868950072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.94784447611,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5404438389167,260.5404438389167,-12.609556161083276,244.68376835767378,276.3971193206864,114775.16843212167,114798.75436560986,-23.585933488169417,0.0,nan,276.3971193206864,3.2471193206864086,270.054449127791,-3.095550872209003,263.7117789350213,-9.438221064978677,257.36910874239123,-15.780891257608744,251.02643854993647,-22.123561450063505,244.68376835767378,-28.466231642326193,1.0,1.0,25762.5980482374,25762.5980482374,275.82178576585216,2.671785765852178,275.82178576585216,275.82178576585216,81976.8294077817,81977.34651585684,-0.5171080751460977,0.0,8575.796259387458,8575.796259387458,0.906463859955575,3619.3844441188326,275.82178576585216,2.671785765852178,1.0,0.002,0.12778078552567715,0.0048487283414743775,0.0001972234751995098,0.0018027765454003354,0.09861173759975489,0.09861173759975489,0.0,2.0599845180352405e-11,0.9999676500137028,0.9999676500137028,0.0,0.09224559978363249,2.9842404291142793e-06,0.0,0.0,0.0,1599682.4615423286,266.2626330019119,0.0,1.0,1285701.3624597723,2593.3055313575583,,,,,,,,,,,,,,,,,,,2.0,14597.072749866982,1569.4373271926252,0.3696040203602086,6.1796691888313084,2.77918718196219
3449.0,-30.229758622853943,5.024497968429173,35.04418040113581,27.6583535009064,5.008904545317217,-26.70589230565244,-40.199059958662815,1.4850382284334036,-6.887377542342961,-6.887377542288872,40.08838324020782,37631.71656515694,20610.02446903195,20610.02446903195,58241.74103418889,81986.41353594202,81977.36912425871,20610.02446903195,102587.39359329066,102587.39359329066,102587.39359329066,130296.72888160445,125777.25130383446,4519.477577769976,0.0,94742.09522241825,50387.48168307068,49282.90393260842,27709.335288313792,76992.2392209222,20993.924446204328,1569.438460345916,0.0,0.8766121206417113,2.6895881326234714,0.0014957518510113484,1.0,1.0,-6.887377542342961,329308.86358271114,1558347.5892317146,4.732176268435942,1558347.5892317146,4.732176268435942,0.7576480715890128,0.09224860910265456,3.601371109922352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601371109922352,1.2848026653181264,1.285095512056599,2.8030538907939038,5939.334837345516,14597.059297389727,6453.704543976957,0.00042393903229104584,26307.229199842433,2682.5908133605703,19290.55476385521,1967.0891450041768,0.733279609848488,0.733279609848488,32541.734792985004,32395.05729023726,1.0056629172999845,0.8,4307.312763971587,4287.898129693729,1.0056629172999845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5787026261487,3099.015535412006,7.637362752835444,5.024497968429173,-2.35441139702942,7.378909365458592,2.7792029984621056,3.5,0.7940579995606016,0.6,0.0002279194317299676,1.0000357662019534,0.00022791128020909217,199.11212227674108,0.0,1.3736144432667612e-06,3.8928233322180015,0.05176703488429166,7.709771066965656e-05,0.00015082172106031105,0.0005431649889753718,0.09224860925479078,0.09224860925479078,0.09224860925479078,0.0922456383921458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.61104380543,595.7063738935552,0.0,0.09224860925479078,0.09224860910265456,0.09224860910265456,0.369604139585634,0.369604139585634,0.5,10.049844646673641,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,27709.335288313792,20993.924446204328,0.7576480715890128,0.7564624905514117,0.4887728548480862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528709290087976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.92681465267,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54028549766326,260.54028549766326,-12.609714502336715,244.68347857222386,276.39709242363233,114775.72570359566,114799.94810282519,-24.222399229549357,0.0,nan,276.39709242363233,3.2470924236323526,270.0543696530505,-3.095630346949463,263.7116468826076,-9.438353117392353,257.36892411229906,-15.781075887700922,251.0262013421664,-22.12379865783359,244.68347857222386,-28.466521427776115,1.0,1.0,25762.5980482374,25762.5980482374,275.82177785794846,2.6717778579484843,275.82177785794846,275.82177785794846,81976.87580218608,81977.36912425871,-0.493322072623414,0.0,8575.796259387458,8575.796259387458,0.9064642566614503,3619.3779654719638,275.82177785794846,2.6717778579484843,1.0,0.002,0.1277837705654463,0.004848714005924161,0.00019722807819853906,0.0018027719259379445,0.09861403909926952,0.09861403909926952,0.0,4.136483690297954e-12,0.9999676412773353,0.9999676412773353,0.0,0.0922456240554964,2.985047158158591e-06,0.0,0.0,0.0,1599682.449124608,266.262622457657,0.0,1.0,1285701.3983768616,2593.305386407718,,,,,,,,,,,,,,,,,,,2.0,14597.059297389727,1569.438460345916,0.369604139585634,6.1796691888313084,2.7792029984621056
3450.0,-30.230043210169832,5.02441471287595,35.04418125301383,27.658383012190484,5.0088927809520145,-26.706149611040352,-40.19930886626241,1.4849991816885222,-6.887389803442488,-6.887389803435533,40.08838536444045,37631.48891521525,20609.990809745184,20609.990809745184,58241.47972496043,81986.45083431505,81977.40725111104,20609.990809745184,102587.39806085623,102587.39806085623,102587.39806085623,130296.75870780548,125777.31920919885,4519.43949860663,0.0,94742.21382610152,50387.321129074015,49283.21410780834,27709.36064694925,76992.57475475759,20993.94170892654,1569.439993519453,0.0,0.8766120451209637,2.689586899931358,0.0014957518510113484,1.0,1.0,-6.887389803442488,329308.7036815442,1558347.6809923206,4.732178844866822,1558347.6809923206,4.732178844866822,0.757648001208499,0.092248637070533,3.6013662371582122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013662371582122,1.2848028648204466,1.2850957011307493,2.8030496629235873,5939.325878995645,14597.044779024074,6453.702544465953,0.00042394017271240247,26307.2977273373,2682.597801220325,19290.54878718301,1967.0885355532225,0.7332774725523094,0.7332774725523094,32541.699569018365,32395.05729023726,1.005661556607612,0.8,4307.308101631301,4287.898129693729,1.005661556607612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5878894693838,3099.015535412006,7.637324279920961,5.02441471287595,-2.354440734937225,7.378855447813176,2.779218767337782,3.5,0.7940625049536519,0.6,0.00022791128020909217,1.0000296763298462,0.00022790451683947702,199.11235770645442,0.0,1.623066621289399e-06,4.599770804734157,0.05176865795091295,7.709553534644253e-05,0.00015081574486264964,0.0005431427315802135,0.09224863718259999,0.09224863718259999,0.09224863718259999,0.09224567828117411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.04918299435,595.7062315542279,0.0,0.09224863718259999,0.092248637070533,0.092248637070533,0.3696042577978158,0.3696042577978158,0.5,10.049755882535786,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27709.36064694925,20993.94170892654,0.757648001208499,0.7564557999323374,0.4887677679968728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528729875600999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.63376212519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54012900467075,260.54012900467075,-12.609870995329231,244.6831922121036,276.3970657977711,114776.60046459133,114800.54012546489,-23.939660873565472,0.0,nan,276.3970657977711,3.2470657977711426,270.05429108033644,-3.0957089196635366,263.7115163630378,-9.43848363696219,257.3687416458773,-15.781258354122656,251.0259669288977,-22.124033071102275,244.6831922121036,-28.466807787896386,1.0,1.0,25762.5980482374,25762.5980482374,275.8217700426691,2.6717700426690953,275.8217700426691,275.8217700426691,81976.91446572456,81977.40725111104,-0.4927853864792269,0.0,8575.796259387458,8575.796259387458,0.9064645565262748,3619.3730683440035,275.8217700426691,2.6717700426690953,1.0,0.002,0.12778674384985367,0.004848699477349371,0.0001972326623589545,0.0018027673503981153,0.09861633117947725,0.09861633117947725,0.0,1.275706970615964e-11,0.9999677687187062,0.9999677687187062,0.0,0.09224566377876262,2.9732917703914224e-06,0.0,0.0,0.0,1599682.4346849988,266.2626101965575,0.0,1.0,1285701.4401420646,2593.305217856789,,,,,,,,,,,,,,,,,,,2.0,14597.044779024074,1569.439993519453,0.3696042577978158,6.1796691888313084,2.779218767337782
3451.0,-30.23033054024818,5.024331735509267,35.04418211494981,27.65842593451964,5.0088807595804585,-26.706409410278415,-40.19956133617086,1.4849596294399081,-6.887402121545222,-6.887402121536669,40.08838735822147,37631.24873447436,20609.957421732564,20609.957421732564,58241.20615620692,81986.50437540447,81977.44317592574,20609.957421732564,102587.4005976583,102587.4005976583,102587.4005976583,130296.7860035506,125777.38445144352,4519.401552107084,0.0,94742.34442348176,50387.158669594624,49283.53972654126,27709.385405892295,76992.92513243356,20993.958538684506,1569.4414991183899,0.0,0.8766119697885991,2.6895856615086964,0.0014957518510113484,1.0,1.0,-6.887402121545222,329308.54303703026,1558347.7671181448,4.732181414871192,1558347.7671181448,4.732181414871192,0.7576479316001077,0.09224866501823618,3.6013599016338724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013599016338724,1.284803063821114,1.2850958914867234,2.8030442976397647,5939.3145106030415,14597.031419170751,6453.702234734662,0.00042394195732250577,26307.380270574693,2682.606218288069,19290.547861375453,1967.0884411471252,0.7332751365955013,0.7332751365955013,32541.65377111782,32395.05729023726,1.0056597874475626,0.8,4307.302039696286,4287.898129693729,1.0056597874475626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.5970446258757,3099.015535412006,7.637285997469052,5.024331735509267,-2.354470036699518,7.378801772208785,2.779234481859942,3.5,0.7940669948171263,0.6,0.00022790451683947702,1.0000299624154638,0.0002278976884742517,199.11259540566436,0.0,1.3466704701118966e-06,3.816464112297115,0.05177000462138306,7.709332894846871e-05,0.0001508111878910083,0.0005431253647884491,0.09224866512799762,0.09224866512799762,0.09224866512799762,0.09224571637266374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.4852284426,595.7060898891526,0.0,0.09224866512799762,0.09224866501823618,0.09224866501823618,0.36960437660681233,0.36960437660681233,0.5,10.04966742192607,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27709.385405892295,20993.958538684506,0.7576479316001077,0.7564488043028331,0.48876242420645544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528746956091627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.85045543275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5399737511758,260.5399737511758,-12.61002624882417,244.68290817842265,276.3970393244651,114777.3901344208,114801.14018117389,-23.750046753084987,0.0,nan,276.3970393244651,3.2470393244651063,270.05421309494807,-3.0957869050519093,263.7113868655874,-9.438613134412606,257.3685606363418,-15.781439363658194,251.02573440729003,-22.124265592709946,244.68290817842265,-28.467091821577327,1.0,1.0,25762.5980482374,25762.5980482374,275.8217619136617,2.671761913661726,275.8217619136617,275.8217619136617,81976.97300182222,81977.44317592574,-0.47017410352418665,0.0,8575.796259387458,8575.796259387458,0.9064649464076127,3619.3667011420416,275.8217619136617,2.671761913661726,1.0,0.002,0.1277897070080389,0.004848684955126735,0.0001972372308667431,0.0018027627810569028,0.09861861543337155,0.09861861543337155,0.0,1.1923646098255247e-11,0.9999678784940733,0.9999678784940733,0.0,0.09224570185219608,2.963166040112099e-06,0.0,0.0,0.0,1599682.420178255,266.26259787845476,0.0,1.0,1285701.482101442,2593.3050485222548,,,,,,,,,,,,,,,,,,,2.0,14597.031419170751,1569.4414991183899,0.36960437660681233,6.1796691888313084,2.779234481859942
3452.0,-30.230669355649464,5.024249047140943,35.04418299398158,27.658453944046073,5.008866692176358,-26.706715750481017,-40.19985463293267,1.484913087266619,-6.887413582014176,-6.88741358192175,40.08838957494817,37630.97029364325,20609.922738375564,20609.922738375564,58240.893032018816,81986.53122086376,81977.48418444864,20609.922738375564,102587.4069228242,102587.4069228242,102587.4069228242,130296.81726008035,125777.45348062218,4519.363779458176,0.0,94742.46930114685,50386.990782763,49283.86502042649,27709.41033725615,76993.27535768264,20993.97555199187,1569.4429917656566,0.0,0.8766118983101813,2.689584509310246,0.0014957518510113484,1.0,1.0,-6.887413582014176,329308.39357726835,1558347.862874237,4.732183853396342,1558347.862874237,4.732183853396342,0.7576478639014856,0.092248693015162,3.6013544362440912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013544362440912,1.2848032956564812,1.2850961146013666,2.8030395379737474,5939.304425441896,14597.017994884509,6453.701268252234,0.00042394343571851913,26307.45486966155,2682.6138252779033,19290.544972494798,1967.0881465632808,0.7332729474617921,0.7332729474617921,32541.61426318663,32395.05729023726,1.0056582612677651,0.8,4307.296810318769,4287.898129693729,1.0056582612677651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.606167812623,3099.015535412006,7.637247325748575,5.024249047140943,-2.354498731908392,7.378747779049335,2.779250141542452,3.5,0.7940714690121292,0.6,0.0002278976884742517,1.0000353314250552,0.00022788963680862794,199.11287569772088,0.0,1.3596135223934502e-06,3.8531447224630377,0.05177136423490545,7.709076582766953e-05,0.00015080692264658215,0.0005431091798895881,0.09224869312770392,0.09224869312770392,0.09224869312770392,0.0922457570656318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9205169232,595.7059484810604,0.0,0.09224869312770392,0.092248693015162,0.092248693015162,0.3696044957874394,0.3696044957874394,0.5,10.049579341996415,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,27709.41033725615,20993.97555199187,0.7576478639014856,0.7564412964827499,0.4887565845046013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528764201237558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.88713604291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53981464533985,260.53981464533985,-12.610185354660132,244.6826171366928,276.3970121545202,114777.97911566045,114802.31847827075,-24.339362610323615,0.0,nan,276.3970121545202,3.2470121545202346,270.05413315064624,-3.0958668493537402,263.7112541469242,-9.438745853075773,257.36837514333365,-15.781624856666326,251.02549613992198,-22.124503860077994,244.6826171366928,-28.467382863307165,1.0,1.0,25762.5980482374,25762.5980482374,275.82175523516764,2.671755235167666,275.82175523516764,275.82175523516764,81976.99281629767,81977.48418444864,-0.4913681509642629,0.0,8575.796259387458,8575.796259387458,0.9064652827416043,3619.361208425312,275.82175523516764,2.671755235167666,1.0,0.002,0.12779265726350184,0.004848670642301976,0.00019724177980656228,0.0018027582317727466,0.09862088990328113,0.09862088990328113,0.0,1.1579308692444279e-11,0.9999680183748504,0.9999680183748504,0.0,0.09224574275204145,2.9502631205526344e-06,0.0,0.0,0.0,1599682.4066815255,266.2625864179858,0.0,1.0,1285701.5211394383,2593.3048909774825,,,,,,,,,,,,,,,,,,,2.0,14597.017994884509,1569.4429917656566,0.3696044957874394,6.1796691888313084,2.779250141542452
3453.0,-30.230950589886447,5.02416664265971,35.04418387191056,27.6584769593552,5.0088566526262515,-26.706969865624423,-40.20010301666332,1.4848759282904012,-6.8874252701752425,-6.8874252701753305,40.08839130122648,37630.76195983223,20609.88865021081,20609.88865021081,58240.65061004304,81986.55676033265,81977.51736574537,20609.88865021081,102587.40601595618,102587.40601595618,102587.40601595618,130296.8393839424,125777.5133042073,4519.326079735094,0.0,94742.57834892288,50386.851948844276,49284.140444531775,27709.43336798621,76993.57381251798,20993.991183368136,1569.4443994455319,0.0,0.8766118274666794,2.689583334220763,0.0014957518510113484,1.0,1.0,-6.8874252701752425,329308.2411481515,1558347.9374451581,4.732186270261234,1558347.9374451581,4.732186270261234,0.7576477982990195,0.09224872057784132,3.601350351559747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601350351559747,1.2848034861213744,1.285096294764322,2.803035943210019,5939.2968085689145,14597.003529597961,6453.698635144761,0.0004239442640269031,26307.51498750734,2682.6199555921075,19290.537101960355,1967.0873439921234,0.7332709726145119,0.7332709726145119,32541.584736020726,32395.05729023726,1.0056571206423064,0.8,4307.292902022565,4287.898129693729,1.0056571206423064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6152612001074,3099.015535412006,7.63720895917758,5.02416664265971,-2.3545274926317816,7.378694135291491,2.779265750110523,3.5,0.7940759286030066,0.6,0.00022788963680862794,1.0000293268893807,0.00022788295371045273,199.11310835509713,0.0,1.603190296502412e-06,4.543441300287836,0.05177296742520195,7.708859526352382e-05,0.0001508010415451041,0.0005430873839840367,0.09224872069932721,0.09224872069932721,0.09224872069932721,0.09224579204617504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.3523603351,595.7058081689007,0.0,0.09224872069932721,0.09224872057784132,0.09224872057784132,0.3696046156519303,0.3696046156519303,0.5,10.049491484843049,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27709.43336798621,20993.991183368136,0.7576477982990195,0.7564352156435944,0.4887519840482329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528784536510218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.57743262074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5396579884047,260.5396579884047,-12.610342011595264,244.6823303435577,276.3969856337966,114778.91962616776,114802.88436674538,-23.964740577635542,0.0,nan,276.3969856337966,3.246985633796612,270.05405457542275,-3.0959454245772235,263.71112351722644,-9.438876482773537,257.36819245915837,-15.781807540841612,251.0252614012666,-22.124738598733387,244.6823303435577,-28.46766965644227,1.0,1.0,25762.5980482374,25762.5980482374,275.82174741609373,2.6717474160937513,275.82174741609373,275.82174741609373,81977.02373204203,81977.51736574537,-0.493633703343221,0.0,8575.796259387458,8575.796259387458,0.9064655341084001,3619.357103317546,275.82174741609373,2.6717474160937513,1.0,0.002,0.1277956000938349,0.004848656316504133,0.00019724631719371573,0.00180275369300447,0.09862315859685786,0.09862315859685786,0.0,1.0198185611959287e-11,0.999968098880306,0.999968098880306,0.0,0.09224577774036455,2.9428374767700288e-06,0.0,0.0,0.0,1599682.392916645,266.26257472982473,0.0,1.0,1285701.560953027,2593.3047303026933,,,,,,,,,,,,,,,,,,,2.0,14597.003529597961,1569.4443994455319,0.3696046156519303,6.1796691888313084,2.779265750110523
