time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3454.0,-30.23128705406925,5.024084512772893,35.04418477020228,27.658521208819025,5.008843062053699,-26.707274042088226,-40.200395964179165,1.4848300502975333,-6.887437536279606,-6.887437536281566,40.08839364434195,37630.47511378263,20609.855740740557,20609.855740740557,58240.330854523185,81986.60560274703,81977.55758234339,20609.855740740557,102587.41332308395,102587.41332308395,102587.41332308395,130296.87276857997,125777.58414680665,4519.288621773313,0.0,94742.71908842873,50386.67043119317,49284.498508039505,27709.45944549602,76993.95795353553,20994.0089675028,1569.4459660085556,0.0,0.8766117510767475,2.689582101027179,0.0014957518510113484,1.0,1.0,-6.887437536279606,329308.0811819472,1558348.0386600257,4.732188876345908,1558348.0386600257,4.732188876345908,0.7576477270802635,0.09224874944266552,3.6013433447603886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013433447603886,1.2848037145497178,1.2850965146578082,2.8030299912563246,5939.284197093251,14596.990206560225,6453.698950275511,0.00042394634351737836,26307.60525132111,2682.629159939542,19290.538043907254,1967.087440043976,0.7332684924994656,0.7332684924994656,32541.53408559749,32395.05729023726,1.0056551640324296,0.8,4307.286197794413,4287.898129693729,1.0056551640324296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6243241708507,3099.015535412006,7.637171115721305,5.024084512772893,-2.3545565398709645,7.378641052643857,2.7792813065039197,3.5,0.7940803732868342,0.6,0.00022788295371045273,1.0000350864154386,0.00022787495839499442,199.1133867033257,0.0,1.3306924511075398e-06,3.7711824064387676,0.05177429811765306,7.708603534007258e-05,0.00015079691837038015,0.0005430714783835442,0.09224874954146405,0.09224874954146405,0.09224874954146405,0.09224583378868945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.7853225034,595.7056675232235,0.0,0.09224874954146405,0.09224874944266552,0.09224874944266552,0.36960473557079154,0.36960473557079154,0.5,10.049404014327953,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27709.45944549602,20994.0089675028,0.7576477270802635,0.7564272886149089,0.4887458199835882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452880141587542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.80517372689,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5394979913946,260.5394979913946,-12.610502008605351,244.6820374545394,276.3969585287919,114779.49254620813,114803.96823829277,-24.475692084649136,0.0,nan,276.3969585287919,3.246958528791936,270.0539743136263,-3.0960256863736504,263.71099009861075,-9.439009901389227,257.3680058837478,-15.781994116252179,251.02502166905157,-22.12497833094841,244.6820374545394,-28.46796254546058,1.0,1.0,25762.5980482374,25762.5980482374,275.82173983953436,2.671739839534382,275.82173983953436,275.82173983953436,81977.07326399368,81977.55758234339,-0.4843183497141581,0.0,8575.796259387458,8575.796259387458,0.9064659652985616,3619.3500614841905,275.82173983953436,2.671739839534382,1.0,0.002,0.12779853010623718,0.0048486419514494105,0.00019725083456295745,0.0018027491785818227,0.09862541728147872,0.09862541728147872,0.0,1.3144779969359588e-11,0.999968237831587,0.999968237831587,0.0,0.09224581942234983,2.9300203156913805e-06,0.0,0.0,0.0,1599682.3784711333,266.26256246372037,0.0,1.0,1285701.6027352705,2593.30456168306,,,,,,,,,,,,,,,,,,,2.0,14596.990206560225,1569.4459660085556,0.36960473557079154,6.1796691888313084,2.7792813065039197
3455.0,-30.23156599504787,5.0240026649308795,35.044185670445714,27.658546494226925,5.008831944379388,-26.707526201087003,-40.20064026173202,1.4847921503249704,-6.887449136994917,-6.8874491369802,40.08839549709882,37630.25749559995,20609.82185855013,20609.82185855013,58240.07935415008,81986.63670187855,81977.59231991426,20609.82185855013,102587.41417846439,102587.41417846439,102587.41417846439,130296.89700081639,125777.64577764062,4519.251223175776,0.0,94742.83146466863,50386.520096753564,49284.79040879452,27709.48282235201,76994.27323114654,20994.024856365875,1569.4473875105543,0.0,0.876611680227266,2.6895809347300332,0.0014957518510113484,1.0,1.0,-6.887449136994917,329307.9298933522,1558348.118693942,4.7321912934153145,1558348.118693942,4.7321912934153145,0.7576476613064365,0.09224877741350919,3.6013389744649666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013389744649666,1.284803908364911,1.2850966982442236,2.8030261668865593,5939.27609371263,14596.9757677081,6453.696567011724,0.0004239472880248185,26307.668380131898,2682.6355972867286,19290.530920172307,1967.0867136251736,0.7332664621369835,0.7332664621369835,32541.502493800526,32395.05729023726,1.005653943651661,0.8,4307.2820162180105,4287.898129693729,1.005653943651661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6333553675454,3099.015535412006,7.637133001990608,5.0240026649308795,-2.354585102114509,7.3785877670453885,2.779296808392496,3.5,0.7940848023978561,0.6,0.00022787495839499442,1.0000290878937463,0.00022786833018521784,199.11361746459795,0.0,1.5919743386653584e-06,4.511655275777626,0.051775890091991725,7.708390060468669e-05,0.00015079105779030775,0.0005430497134210345,0.09224877752841124,0.09224877752841124,0.09224877752841124,0.09224586988240288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.2147429093,595.7055280049191,0.0,0.09224877752841124,0.09224877741350919,0.09224877741350919,0.3696048562031533,0.3696048562031533,0.5,10.04931678673971,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27709.48282235201,20994.024856365875,0.7576476613064365,0.7564209247005425,0.48874099223755463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528821610129616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.54564659623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5393407157786,260.5393407157786,-12.610659284221356,244.68174953628346,276.396931895815,114780.43380889444,114804.4931931254,-24.059384230956653,0.0,nan,276.396931895815,3.2469318958150097,270.0538954236013,-3.096104576398659,263.71085895152356,-9.439141048476415,257.36782247960093,-15.782177520399046,251.02478600784784,-22.12521399215214,244.68174953628346,-28.468250463716515,1.0,1.0,25762.5980482374,25762.5980482374,275.82173228948824,2.6717322894882614,275.82173228948824,275.82173228948824,81977.10583241234,81977.59231991426,-0.4864875019120518,0.0,8575.796259387458,8575.796259387458,0.9064662342412261,3619.3456693372914,275.82173228948824,2.6717322894882614,1.0,0.002,0.12780145185699512,0.004848627724873049,0.00019725533944975202,0.0018027446708033434,0.09862766972487601,0.09862766972487601,0.0,1.025309524782525e-11,0.9999683274037762,0.9999683274037762,0.0,0.09224585565523002,2.9217582791601075e-06,0.0,0.0,0.0,1599682.364809232,266.26255086300506,0.0,1.0,1285701.642250985,2593.304402210422,,,,,,,,,,,,,,,,,,,2.0,14596.9757677081,1569.4473875105543,0.3696048562031533,6.1796691888313084,2.779296808392496
3456.0,-30.231847664157115,5.0239210881299075,35.04418658153546,27.658605167549126,5.008820280996303,-26.707780869646033,-40.200884349737294,1.4847534863502394,-6.887461435645946,-6.887461435651678,40.08839761043859,37629.99279070699,20609.789358899096,20609.789358899096,58239.78214960608,81986.71251740053,81977.62872837203,20609.789358899096,102587.41808727113,102587.41808727113,102587.41808727113,130296.92595686996,125777.71195471703,4519.214002152936,0.0,94742.97720371625,50386.32597672848,49285.1680299864,27709.507869598838,76994.67589958524,20994.041899326916,1569.4489054578883,0.0,0.876611604542001,2.689579698265199,0.0014957518510113484,1.0,1.0,-6.887461435645946,329307.76950281666,1558348.2099827635,4.732193875460428,1558348.2099827635,4.732193875460428,0.7576475915099266,0.09224880622050008,3.6013311667182326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013311667182326,1.2848041029312236,1.2850968843384807,2.8030196654119917,5939.262317868177,14596.962470022025,6453.697463418262,0.00042394964312229426,26307.76588370578,2682.64553988424,19290.533599591436,1967.0869868498862,0.7332638463055275,0.7332638463055275,32541.44605348947,32395.05729023726,1.0056517633816697,0.8,4307.2745456245175,4287.898129693729,1.0056517633816697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6423563664084,3099.015535412006,7.637095486283401,5.0239210881299075,-2.354614026393949,7.3785351145238565,2.7793122584814434,3.5,0.7940892167089838,0.6,0.00022786833018521784,1.0000293724541942,0.00022786163732971276,199.1138504832682,0.0,1.319766825929805e-06,3.740219184685068,0.051777209858817654,7.708176775496875e-05,0.0001507865624302491,0.0005430323468023606,0.09224880632035995,0.09224880632035995,0.09224880632035995,0.09224590872925933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.6439698772,595.7053885622356,0.0,0.09224880632035995,0.09224880622050008,0.09224880622050008,0.3696049769764836,0.3696049769764836,0.5,10.049229860673735,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27709.507869598838,20994.041899326916,0.7576475915099266,0.7564131086876853,0.48873499824563443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883835193753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.77421050514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53918536913744,260.53918536913744,-12.610814630862535,244.68146520882212,276.3969055299893,114781.21199850859,114804.9762960815,-23.764297572892737,0.0,nan,276.3969055299893,3.2469055299893057,270.05381746546317,-3.0961825345368084,263.7107294010412,-9.439270598958785,257.3676413367939,-15.782358663206082,251.02455327271522,-22.125446727284753,244.68146520882212,-28.46853479117786,1.0,1.0,25762.5980482374,25762.5980482374,275.8217242363068,2.6717242363068294,275.8217242363068,275.8217242363068,81977.19047443985,81977.62872837203,-0.4382539321813965,0.0,8575.796259387458,8575.796259387458,0.906466714720163,3619.3378225518236,275.8217242363068,2.6717242363068294,1.0,0.002,0.12780436364865505,0.004848613426634749,0.00019725982868254585,0.0018027401834078503,0.09862991434127293,0.09862991434127293,0.0,1.2090395958702649e-11,0.9999684353696531,0.9999684353696531,0.0,0.09224589442103179,2.9117994682952236e-06,0.0,0.0,0.0,1599682.3503253858,266.26253856435403,0.0,1.0,1285701.684144088,2593.3042331434317,,,,,,,,,,,,,,,,,,,2.0,14596.962470022025,1569.4489054578883,0.3696049769764836,6.1796691888313084,2.7793122584814434
3457.0,-30.23212803552923,5.023839823300154,35.044187532145855,27.658634783607,5.008818506107925,-26.708033381370818,-40.201128158345796,1.4847238517548773,-6.887470742879657,-6.8874707428883495,40.088400571768794,37629.76972170902,20609.751912860935,20609.751912860935,58239.52163456995,81986.72957815503,81977.68442438915,20609.751912860935,102587.43633725008,102587.43633725008,102587.43633725008,130296.97027982064,125777.7932214913,4519.177058329334,0.0,94743.08007506638,50386.18840058975,49285.43519386291,27709.533942570557,76994.96913643347,20994.0598847792,1569.4503989850084,0.0,0.8766115420284871,2.689578762547649,0.0014957518510113484,1.0,1.0,-6.887470742879657,329307.64812432596,1558348.33790526,4.732196008144109,1558348.33790526,4.732196008144109,0.7576475276809229,0.09224883497415898,3.6013269667604626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013269667604626,1.2848042553895764,1.285097028232119,2.8030160638504995,5939.25468659155,14596.949108384368,6453.69532279533,0.0004239505483047156,26307.825129327695,2682.6515812563616,19290.527201126242,1967.0863343880167,0.7332619517689191,0.7332619517689191,32541.415693001352,32395.05729023726,1.005650590566746,0.8,4307.270527027511,4287.898129693729,1.005650590566746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.651325507631,3099.015535412006,7.637056228071305,5.023839823300154,-2.354641013516166,7.37848083681632,2.779327653921368,3.5,0.7940936154061051,0.6,0.00022786163732971276,1.0000292371915613,0.00022785497549014617,199.11408242882823,0.0,1.3326402303443064e-06,3.7767024127957645,0.051778542499048,7.70796374010975e-05,0.00015078199992861526,0.0005430152824449963,0.09224883509153582,0.09224883509153582,0.09224883509153582,0.0922459578416639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.0743538851,595.705248784925,0.0,0.09224883509153582,0.09224883497415898,0.09224883497415898,0.3696050981280356,0.3696050981280356,0.5,10.049143545161058,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27709.533942570557,20994.0598847792,0.7576475276809229,0.7564068443403197,0.4887302396995556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452885525752302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.81069373325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53903261767283,260.53903261767283,-12.610967382327146,244.6811841333332,276.39688110254434,114782.18412455518,114805.55142168682,-23.367297131668256,0.0,nan,276.39688110254434,3.2468811025443642,270.0537417084175,-3.096258291582501,263.7106023143822,-9.439397685617791,257.3674629205201,-15.78253707947988,251.02432352683968,-22.125676473160297,244.6811841333332,-28.468815866666773,1.0,1.0,25762.5980482374,25762.5980482374,275.8217214236294,2.6717214236294353,275.8217214236294,275.8217214236294,81977.22463714778,81977.68442438915,-0.45978724137239624,0.0,8575.796259387458,8575.796259387458,0.9064669731801349,3619.333601594265,275.8217214236294,2.6717214236294353,1.0,0.002,0.127807254451065,0.004848599748150927,0.00019726428672965556,0.0018027357248553485,0.09863214336482778,0.09863214336482778,0.0,1.1585003789615911e-11,0.9999686629112631,0.9999686629112631,0.0,0.09224594416423151,2.8908099274633423e-06,0.0,0.0,0.0,1599682.339364464,266.2625292571203,0.0,1.0,1285701.7158474706,2593.30410519885,,,,,,,,,,,,,,,,,,,2.0,14596.949108384368,1569.4503989850084,0.3696050981280356,6.1796691888313084,2.779327653921368
3458.0,-30.232407073444904,5.0237588118759255,35.04418854386593,27.658677810709946,5.008799014326889,-26.70828646466479,-40.20137580865992,1.484678405329209,-6.887484061116709,-6.887484061093014,40.088404235627564,37629.53844859747,20609.72160750557,20609.72160750557,58239.26005610304,81986.79890143174,81977.73907678259,20609.72160750557,102587.46068428815,102587.46068428815,102587.46068428815,130297.02695417196,125777.886341281,4519.140612890958,0.0,94743.21894339634,50386.02634621805,49285.769552420315,27709.56626988381,76995.33582230413,20994.082096684808,1569.4522876574972,0.0,0.8766114547804726,2.6895774235779384,0.0014957518510113484,1.0,1.0,-6.887484061116709,329307.47443717066,1558348.4961723655,4.732198984659507,1558348.4961723655,4.732198984659507,0.757647445369878,0.0922488673188581,3.6013201214634356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6013201214634356,1.2848044817553057,1.285097246089824,2.803010242105706,5939.242351012924,14596.935763355741,6453.695493059377,0.0004239525613697813,26307.91369496372,2682.660612437858,19290.527710056875,1967.0863862844983,0.7332595025864698,0.7332595025864698,32541.366209974563,32395.05729023726,1.0056486790555,0.8,4307.263977319137,4287.898129693729,1.0056486790555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6602702479004,3099.015535412006,7.6370196851834,5.0237588118759255,-2.3546704153510136,7.378429227226939,2.779343007511276,3.5,0.7940980021460788,0.6,0.00022785497549014617,1.0000290982031252,0.0002278483455127067,199.11431327172133,0.0,1.3264660725896534e-06,3.7592048497190778,0.05177986896512059,7.707747353485293e-05,0.00015077750195529325,0.0005429980516555901,0.0922488673722285,0.0922488673722285,0.0922488673722285,0.09224601374564606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.50471372885,595.7051090498735,0.0,0.0922488673722285,0.0922488673188581,0.0922488673188581,0.36960522089974834,0.36960522089974834,0.5,10.049057939345648,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27709.56626988381,20994.082096684808,0.757647445369878,0.7563998446673728,0.4887249084209707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528872085256574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.79319617017,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53888050014064,260.53888050014064,-12.611119499859342,244.68090578781897,276.39685521298935,114782.85985970164,114806.13018095329,-23.27032125162429,0.0,nan,276.39685521298935,3.2468552129893737,270.05366532767493,-3.0963346723250424,263.7104754424551,-9.439524557544871,257.36728555738796,-15.782714442612019,251.02409567251738,-22.1259043274826,244.68090578781897,-28.469094212181005,1.0,1.0,25762.5980482374,25762.5980482374,275.82171447828995,2.671714478289971,275.82171447828995,275.82171447828995,81977.27086303431,81977.73907678259,-0.4682137482741382,0.0,8575.796259387458,8575.796259387458,0.9064673944306265,3619.3267220707526,275.82171447828995,2.671714478289971,1.0,0.002,0.12781012229037084,0.004848585465594592,0.00019726870771113585,0.0018027313119882463,0.09863435385556793,0.09863435385556793,0.0,1.969938231635715e-11,0.9999689118443948,0.9999689118443948,0.0,0.0922459994717165,2.8678471416077115e-06,0.0,0.0,0.0,1599682.323679872,266.26251593888327,0.0,1.0,1285701.7612135967,2593.303922115877,,,,,,,,,,,,,,,,,,,2.0,14596.935763355741,1569.4522876574972,0.36960522089974834,6.1796691888313084,2.779343007511276
3459.0,-30.232685163379887,5.023678093318974,35.044189524700606,27.658693631552183,5.00878863800311,-26.708537783232913,-40.20161567078901,1.4846412578009875,-6.887494379857571,-6.887494379851082,40.08840536807247,37629.316859218896,20609.68628425312,20609.68628425312,58239.003143472015,81986.81329582029,81977.76540145466,20609.68628425312,102587.45168570778,102587.45168570778,102587.45168570778,130297.0368570221,125777.93296143682,4519.103895585279,0.0,94743.31772493134,50385.88891217008,49286.03201417918,27709.58517131432,76995.6171854935,20994.09486243654,1569.453463322773,0.0,0.8766113937427068,2.689576386167619,0.0014957518510113484,1.0,1.0,-6.887494379857571,329307.3398674007,1558348.545090674,4.732201066997658,1558348.545090674,4.732201066997658,0.7576473892568472,0.09224889474794844,3.601316631719733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601316631719733,1.2848046692311414,1.2850974250897098,2.8030071169299604,5939.235729140529,14596.922435694978,6453.692873081526,0.0004239532313110157,26307.96661711155,2682.6660089950747,19290.519878767747,1967.0855877152492,0.7332577298551296,0.7332577298551296,32541.34098343875,32395.05729023726,1.0056477045639174,0.8,4307.26063826606,4287.898129693729,1.0056477045639174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6691805976466,3099.015535412006,7.636981380462833,5.023678093318974,-2.354697885075935,7.378375978394909,2.779358302103801,3.5,0.7941023720296574,0.6,0.0002278483455127067,1.0000289994120641,0.0002278417382362542,199.11454333083867,0.0,1.3201234048684642e-06,3.7412297293972276,0.051781189088525456,7.707537777209657e-05,0.0001507729677406101,0.000542981196338002,0.09224889488301434,0.09224889488301434,0.09224889488301434,0.09224604084274672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.92290045513,595.7049731482606,0.0,0.09224889488301434,0.09224889474794844,0.09224889474794844,0.3696053456949567,0.3696053456949567,0.5,10.048972319813672,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27709.58517131432,20994.09486243654,0.7576473892568472,0.7563937438564314,0.488720244537614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528888832993812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.77522104985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53872981613216,260.53872981613216,-12.611270183867816,244.6806299225253,276.3968297102571,114783.73031722257,114806.78134334713,-23.051026124605045,0.0,nan,276.3968297102571,3.2468297102571455,270.05358975243576,-3.096410247564222,263.7103497947096,-9.439650205290377,257.36710983712703,-15.782890162872945,251.0238698797385,-22.12613012026148,244.6806299225253,-28.46937007747468,1.0,1.0,25762.5980482374,25762.5980482374,275.8217072291794,2.6717072291794466,275.8217072291794,275.8217072291794,81977.2865349523,81977.76540145466,-0.4788665023515932,0.0,8575.796259387458,8575.796259387458,0.9064676091847073,3619.323214878332,275.8217072291794,2.6717072291794466,1.0,0.002,0.12781298997868537,0.004848571664393161,0.0001972731296730791,0.0018027268759628053,0.09863656483653956,0.09863656483653956,0.0,5.635884120502865e-12,0.9999689135025107,0.9999689135025107,0.0,0.09224602705291346,2.8676950349714605e-06,0.0,0.0,0.0,1599682.3115277153,266.2625056201424,0.0,1.0,1285701.796362495,2593.3037802663603,,,,,,,,,,,,,,,,,,,2.0,14596.922435694978,1569.453463322773,0.3696053456949567,6.1796691888313084,2.779358302103801
3460.0,-30.232962280978043,5.023597640077935,35.04419051661156,27.65874982522803,5.008777348204222,-26.70878831805959,-40.20185913015155,1.4846033851340876,-6.887506653134892,-6.887506653142376,40.08840764939285,37629.07068300758,20609.654536901915,20609.654536901915,58238.725219909495,81986.88591813677,81977.80280117226,20609.654536901915,102587.45733807418,102587.45733807418,102587.45733807418,130297.06801247648,125778.00056008459,4519.067452391893,0.0,94743.45984702668,50385.71199700583,49286.38650002317,27709.610674402298,76995.99717442546,20994.11224022979,1569.4550013004891,0.0,0.87661131755068,2.6895751522554283,0.0014957518510113484,1.0,1.0,-6.887506653134892,329307.1798079989,1558348.6436369668,4.732203666332314,1558348.6436369668,4.732203666332314,0.7576473190806619,0.09224892480436814,3.601309131483606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601309131483606,1.2848048600525184,1.2850976074650646,2.8030008629764964,5939.222477763593,14596.909117724166,6453.6935036495515,0.0004239554616159332,26308.06087118544,2682.6756202358033,19290.521763577774,1967.0857799123835,0.7332551744513485,0.7332551744513485,32541.28676598062,32395.05729023726,1.0056456101645583,0.8,4307.253461895441,4287.898129693729,1.0056456101645583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.678063738347,3099.015535412006,7.6369444780502524,5.023597640077935,-2.3547264941508805,7.378324134228816,2.7793735500255803,3.5,0.7941067285787372,0.6,0.0002278417382362542,1.0000288980804177,0.00022783515423764505,199.11477258602596,0.0,1.3156048334999788e-06,3.72842409813894,0.051782504693358954,7.707325063287853e-05,0.00015076848760337566,0.0005429639311460096,0.0922489248967818,0.0922489248967818,0.0922489248967818,0.0922460809007815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.3451881258,595.7048359696779,0.0,0.0922489248967818,0.09224892480436814,0.09224892480436814,0.3696054696198746,0.3696054696198746,0.5,10.048887001905086,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27709.610674402298,20994.11224022979,0.7576473190806619,0.7563864013342986,0.4887146353564758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452890552387037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.76241541859,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53858031035435,260.53858031035435,-12.61141968964563,244.68035624614777,276.3968043750692,114784.44726466089,114807.31804865763,-22.870783996746574,0.0,nan,276.3968043750692,3.246804375069246,270.0535147490074,-3.0964852509926004,263.71022512305814,-9.43977487694184,257.3669354972377,-15.783064502762272,251.0236458716058,-22.126354128394183,244.68035624614777,-28.46964375385221,1.0,1.0,25762.5980482374,25762.5980482374,275.82169931696626,2.671699316966283,275.82169931696626,275.82169931696626,81977.36786523266,81977.80280117226,-0.4349359396001091,0.0,8575.796259387458,8575.796259387458,0.9064680707387767,3619.315677141024,275.82169931696626,2.671699316966283,1.0,0.002,0.1278158479321557,0.0048485576079723616,0.00019727753581865292,0.0018027224767497752,0.09863876790932646,0.09863876790932646,0.0,1.256842806912628e-11,0.9999690190339701,0.9999690190339701,0.0,0.09224606684356247,2.8579608056622955e-06,0.0,0.0,0.0,1599682.297073744,266.2624933468651,0.0,1.0,1285701.8381691547,2593.3036115482832,,,,,,,,,,,,,,,,,,,2.0,14596.909117724166,1569.4550013004891,0.3696054696198746,6.1796691888313084,2.7793735500255803
3461.0,-30.23323823477903,5.0235174638233815,35.044191523779766,27.658770779985957,5.008764946834401,-26.70903791662749,-40.20209867795927,1.4845646285400182,-6.887517961122114,-6.887517961106697,40.08841007302427,37628.849670974785,20609.62128923813,20609.62128923813,58238.470960212915,81986.91164637568,81977.84450819397,20609.62128923813,102587.4657974321,102587.4657974321,102587.4657974321,130297.1016594819,125778.07050108042,4519.031158401474,0.0,94743.56619364768,50385.5713185325,49286.660972350204,27709.635862049796,76996.2968344,20994.129459353546,1569.4565002303568,0.0,0.8766112461140264,2.6895740153904817,0.0014957518510113484,1.0,1.0,-6.887517961122114,329307.0323372789,1558348.7483305195,4.732206103434944,1558348.7483305195,4.732206103434944,0.7576472518033488,0.09224895469331114,3.601305002700066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601305002700066,1.284805054961098,1.2850977939584598,2.802997224204654,5939.214767642699,14596.895809962836,6453.691425292203,0.000423956388894988,26308.12056257774,2682.681707063854,19290.51555122858,1967.0851464290638,0.7332532746055822,0.7332532746055822,32541.25691995748,32395.05729023726,1.0056444572246437,0.8,4307.249511394423,4287.898129693729,1.0056444572246437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.686915112544,3099.015535412006,7.636907109833689,5.0235174638233815,-2.354754434356045,7.378271898179427,2.7793887434533984,3.5,0.7941110695581138,0.6,0.00022783515423764505,1.0000287767820701,0.00022782859806372922,199.11500087888558,0.0,1.3109713857659976e-06,3.7152929072608374,0.05178381566474472,7.707115772244869e-05,0.00015076399651519636,0.000542947134877232,0.09224895479292211,0.09224895479292211,0.09224895479292211,0.09224612249255905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.7664724604,595.7046991242263,0.0,0.09224895479292211,0.09224895469331114,0.09224895469331114,0.3696055939387346,0.3696055939387346,0.5,10.048802034904531,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27709.635862049796,20994.129459353546,0.7576472518033488,0.756380155340061,0.4887098629159418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528922156424025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.74928422771,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53843177334005,260.53843177334005,-12.611568226659926,244.68008455161745,276.3967789955612,114785.24824398624,114807.97083089067,-22.722586904450147,0.0,nan,276.3967789955612,3.2467789955612147,270.05344010649725,-3.0965598935027288,263.7101012175504,-9.439898782449575,257.36676232872674,-15.783237671273241,251.0234234400871,-22.126576559912877,244.68008455161745,-28.469915448382523,1.0,1.0,25762.5980482374,25762.5980482374,275.82169287234296,2.6716928723429874,275.82169287234296,275.82169287234296,81977.38675040955,81977.84450819397,-0.45775778441748116,0.0,8575.796259387458,8575.796259387458,0.906468324818205,3619.311527713566,275.82169287234296,2.6716928723429874,1.0,0.002,0.12781869397685358,0.004848543754468982,0.00019728192397401923,0.0018027180879316028,0.09864096198700961,0.09864096198700961,0.0,1.190562188765898e-11,0.9999691481380304,0.9999691481380304,0.0,0.0922461086412941,2.8460520170384e-06,0.0,0.0,0.0,1599682.2837565723,266.26248203887786,0.0,1.0,1285701.8766877272,2593.3034560998576,,,,,,,,,,,,,,,,,,,2.0,14596.895809962836,1569.4565002303568,0.3696055939387346,6.1796691888313084,2.7793887434533984
3462.0,-30.233513218665898,5.0234375596572844,35.04419253453363,27.65882344627755,5.008754582060691,-26.70928643859425,-40.202341857925035,1.4845278018342931,-6.887529501083691,-6.887529501089392,40.088412190782485,37628.61510768415,20609.588626957975,20609.588626957975,58238.20373464213,81986.97792149428,81977.88099390379,20609.588626957975,102587.46962086177,102587.46962086177,102587.46962086177,130297.12956038758,125778.13459661444,4518.994963773127,0.0,94743.70306839152,50385.40711708082,49286.99550145634,27709.659939525816,76996.65544098215,20994.14586456562,1569.4579519415272,0.0,0.8766111745790931,2.6895728552040894,0.0014957518510113484,1.0,1.0,-6.887529501083691,329306.881841372,1558348.8398117449,4.732208543890697,1558348.8398117449,4.732208543890697,0.7576471855080039,0.09224898441955397,3.6012979363985016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012979363985016,1.2848052407838002,1.285097971399656,2.8029913189033353,5939.202255017822,14596.88251627899,6453.691704751207,0.0004239584469871723,26308.21019022395,2682.6908465402507,19290.51638655024,1967.085231608168,0.733250808286401,0.733250808286401,32541.20583927876,32395.05729023726,1.0056424839991058,0.8,4307.242750216483,4287.898129693729,1.0056424839991058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.6957370290907,3099.015535412006,7.63687004213614,5.0234375596572844,-2.3547824467510567,7.378220006408341,2.779403886350071,3.5,0.7941153961000202,0.6,0.00022782859806372922,1.000028675701627,0.0002278220651061662,199.11522836980896,0.0,1.3054325750121184e-06,3.6995959175843436,0.05178512109731973,7.706903313188435e-05,0.00015075956493184489,0.0005429301100813889,0.09224898452128703,0.09224898452128703,0.09224898452128703,0.09224616049872303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.1850814839,595.7045631335073,0.0,0.09224898452128703,0.09224898441955397,0.09224898441955397,0.36960571885201715,0.36960571885201715,0.5,10.048717316124543,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27709.659939525816,20994.14586456562,0.7576471855080039,0.7563731619392434,0.4887045403748275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528938719162932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.733587238035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53828430226116,260.53828430226116,-12.611715697738816,244.67981466464877,276.39675394037124,114785.96649100639,114808.52601430459,-22.5595232982187,0.0,nan,276.39675394037124,3.2467539403712635,270.0533660849408,-3.096633915059158,263.70997822965165,-9.440021770348324,257.3665903744753,-15.783409625524655,251.02320251947907,-22.126797480520906,244.67981466464877,-28.470185335351204,1.0,1.0,25762.5980482374,25762.5980482374,275.8216855868585,2.67168558685853,275.8216855868585,275.8216855868585,81977.46191344019,81977.88099390379,-0.41908046360185836,0.0,8575.796259387458,8575.796259387458,0.9064687596680377,3619.304426080494,275.8216855868585,2.67168558685853,1.0,0.002,0.12782153175027308,0.004848529892778721,0.00019728629926899226,0.0018027137116972286,0.09864314963449612,0.09864314963449612,0.0,1.096622098684108e-11,0.9999692378122066,0.9999692378122066,0.0,0.0922461466389715,2.837780582465621e-06,0.0,0.0,0.0,1599682.2701662064,266.2624704989163,0.0,1.0,1285701.9159964733,2593.3032974625644,,,,,,,,,,,,,,,,,,,2.0,14596.88251627899,1569.4579519415272,0.36960571885201715,6.1796691888313084,2.779403886350071
3463.0,-30.23378702003922,5.023357930753978,35.04419356613247,27.658841921389126,5.008742737916526,-26.709534044234488,-40.202581126335986,1.4844897619695192,-6.887540732882201,-6.887540732870929,40.08841481330979,37628.40440462687,20609.555615078934,20609.555615078934,58237.9600197058,81986.99949307223,81977.92517197081,20609.555615078934,102587.48078704975,102587.48078704975,102587.48078704975,130297.16663027277,125778.20764426028,4518.958986012477,0.0,94743.80574865107,50385.277233394685,49287.25390584042,27709.685843223026,76996.93974906344,20994.163605197744,1569.459482813259,0.0,0.8766111027960828,2.689571725999653,0.0014957518510113484,1.0,1.0,-6.887540732882201,329306.7353643552,1558348.9530975735,4.7322109928099945,1558348.9530975735,4.7322109928099945,0.757647117472907,0.09224901485766555,3.6012941088253556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012941088253556,1.2848054322340565,1.285098154499516,2.802987922119322,5939.1950576401005,14596.869232827297,6453.689385993065,0.0004239592552316324,26308.266663495007,2682.6966052112607,19290.509455626983,1967.0845248506864,0.7332489708413299,0.7332489708413299,32541.17817061906,32395.05729023726,1.005641415170524,0.8,4307.239087917228,4287.898129693729,1.005641415170524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.704528896326,3099.015535412006,7.636832930171686,5.023357930753978,-2.3548101961286303,7.378168126882608,2.7794189776996707,3.5,0.7941197079141916,0.6,0.0002278220651061662,1.000028552449946,0.0002278155604137806,199.11545488290977,0.0,1.3008113370916975e-06,3.6864993293178707,0.05178642190865682,7.706694276825325e-05,0.00015075512233791294,0.0005429135339507716,0.092249014952347,0.092249014952347,0.092249014952347,0.09224620419403508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.604211797,595.7044269980202,0.0,0.092249014952347,0.09224901485766555,0.09224901485766555,0.3696058439513365,0.3696058439513365,0.5,10.048632995521848,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27709.685843223026,20994.163605197744,0.757647117472907,0.7563672038071381,0.4886999993410071,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528955223723532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.72049064977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53813767633,260.53813767633,-12.611862323669982,244.679546447397,276.3967289057561,114786.76241630917,114809.19265223858,-22.430235929409243,0.0,nan,276.3967289057561,3.246728905756129,270.0532924138064,-3.096707586193588,263.70985592198383,-9.440144078016147,257.3664194302808,-15.783580569719163,251.02298293875577,-22.127017061244203,244.679546447397,-28.470453552602976,1.0,1.0,25762.5980482374,25762.5980482374,275.82167950655975,2.6716795065597694,275.82167950655975,275.82167950655975,81977.47664776444,81977.92517197081,-0.4485242063674377,0.0,8575.796259387458,8575.796259387458,0.9064689952111428,3619.3005793694824,275.82167950655975,2.6716795065597694,1.0,0.002,0.12782435614560533,0.004848516148967782,0.00019729065404004345,0.0018027093585214354,0.09864532702002173,0.09864532702002173,0.0,1.2561478766881518e-11,0.9999693828444968,0.9999693828444968,0.0,0.09224619045523264,2.824402432917102e-06,0.0,0.0,0.0,1599682.2569387557,266.2624592671178,0.0,1.0,1285701.9542555227,2593.303143061535,,,,,,,,,,,,,,,,,,,2.0,14596.869232827297,1569.459482813259,0.3696058439513365,6.1796691888313084,2.7794189776996707
3464.0,-30.23405989948514,5.023278571468948,35.04419460397959,27.658892736677103,5.008732721700559,-26.7097806373687,-40.20282018519936,1.4844534594444128,-6.887552231097004,-6.887552231081832,40.08841705671164,37628.165171684355,20609.523246112454,20609.523246112454,58237.68841779681,81987.06286924025,81977.96299800804,20609.523246112454,102587.48624412049,102587.48624412049,102587.48624412049,130297.19656035483,125778.27344752566,4518.923112829177,0.0,94743.93988193983,50385.10853155224,49287.59038931954,27709.71031623434,76997.30070555388,20994.18029998205,1569.4609518781406,0.0,0.8766110310073509,2.6895705700110346,0.0014957518510113484,1.0,1.0,-6.887552231097004,329306.58541297726,1558349.0500056269,4.732213441924735,1558349.0500056269,4.732213441924735,0.7576470508131639,0.09224904507337435,3.601287266290646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601287266290646,1.2848056154983072,1.28509832944782,2.802982196566677,5939.182925881093,14596.855963899163,6453.689489803748,0.00042396122534358005,26308.353895779834,2682.705500428774,19290.50976592406,1967.0845564921824,0.7332465513556317,0.7332465513556317,32541.128707470154,32395.05729023726,1.0056395044306397,0.8,4307.232540839944,4287.898129693729,1.0056395044306397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7132915365,3099.015535412006,7.636796139384824,5.023278571468948,-2.3548380396990822,7.37811661116803,2.779434018913269,3.5,0.7941240054037911,0.6,0.0002278155604137806,1.0000284563722879,0.00022780907779385232,199.1156806337629,0.0,1.2951847832335419e-06,3.6705536756838577,0.05178771709344006,7.706485428768141e-05,0.00015075070612609917,0.0005428965983562442,0.09224904517347636,0.09224904517347636,0.09224904517347636,0.0922462433372797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.0202165687,595.7042918600481,0.0,0.09224904517347636,0.09224904507337435,0.09224904507337435,0.36960596984031163,0.36960596984031163,0.5,10.048548943067068,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27709.71031623434,20994.18029998205,0.7576470508131639,0.7563601306038522,0.48869460132866976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528971657345164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.70454499614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53799199187097,260.53799199187097,-12.61200800812901,244.67927977213182,276.3967042121009,114787.47255030421,114809.75876370889,-22.28621340466475,0.0,nan,276.3967042121009,3.2467042121008944,270.05321932382503,-3.0967806761749443,263.709734435691,-9.440265564308959,257.36624954765887,-15.78375045234111,251.0227646598181,-22.12723534018187,244.67927977213182,-28.470720227868156,1.0,1.0,25762.5980482374,25762.5980482374,275.82167241913896,2.671672419138986,275.82167241913896,275.82167241913896,81977.54893548209,81977.96299800804,-0.41406252594606485,0.0,8575.796259387458,8575.796259387458,0.9064694162902256,3619.2937026220993,275.82167241913896,2.671672419138986,1.0,0.002,0.1278271716131008,0.004848502387579487,0.0001972949949233962,0.0018027050167589089,0.0986474974616981,0.0986474974616981,0.0,1.1682304863064319e-11,0.9999694796396279,0.9999694796396279,0.0,0.09224622959927473,2.8154740996214238e-06,0.0,0.0,0.0,1599682.2433975507,266.262447768903,0.0,1.0,1285701.9934220687,2593.302984998156,,,,,,,,,,,,,,,,,,,2.0,14596.855963899163,1569.4609518781406,0.36960596984031163,6.1796691888313084,2.779434018913269
3465.0,-30.234331636637354,5.023199484754644,35.04419566347971,27.658909744955622,5.008721091547425,-26.710026363811114,-40.20305536743251,1.484415818576785,-6.8875634391289395,-6.887563439140625,40.08841975672333,37627.94913995108,20609.490555083958,20609.490555083958,58237.439695035035,81987.0823636089,81978.00777059684,20609.490555083958,102587.4983256808,102587.4983256808,102587.4983256808,130297.23475767973,125778.34730183656,4518.8874558431735,0.0,94744.0404283213,50384.973272284224,49287.85239559675,27709.736431998925,76997.58882759567,20994.198196905345,1569.462491834324,0.0,0.8766109590569255,2.689569443196774,0.0014957518510113484,1.0,1.0,-6.8875634391289395,329306.43924601295,1558349.1666382358,4.732215896556002,1558349.1666382358,4.732215896556002,0.757646982620212,0.09224907596514448,3.6012836115688187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012836115688187,1.2848058049781144,1.2850985106414545,2.802978938618793,5939.17602268047,14596.842704313594,6453.687037478398,0.00042396196594634666,26308.408514109822,2682.7110699484356,19290.50243575948,1967.083809023416,0.7332447504535871,0.7332447504535871,32541.102288297978,32395.05729023726,1.0056384838698305,0.8,4307.229043926265,4287.898129693729,1.0056384838698305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7220242250864,3099.015535412006,7.636759314254228,5.023199484754644,-2.354865632348756,7.3780651171034,2.779449008746875,3.5,0.7941282882133928,0.6,0.00022780907779385232,1.0000283373133676,0.00022780262247955313,199.11590544005622,0.0,1.2907912793082745e-06,3.65810248555965,0.051789007884719365,7.706279972542338e-05,0.00015074627806842896,0.0005428801007128293,0.0922490760556212,0.0922490760556212,0.0922490760556212,0.0922462876307306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.4364928863,595.7041566561421,0.0,0.0922490760556212,0.09224907596514448,0.09224907596514448,0.36960609600137884,0.36960609600137884,0.5,10.048465292293871,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27709.736431998925,20994.198196905345,0.757646982620212,0.7563540700661907,0.48868996695732053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528988035667854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.692093806014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53784703482995,260.53784703482995,-12.612152965170026,244.67901454113098,276.39667952901624,114788.25894953414,114810.43388537272,-22.174935838555886,0.0,nan,276.39667952901624,3.2466795290162622,270.053146531153,-3.096853468846973,263.70961353344273,-9.440386466557243,257.3660805358322,-15.783919464167752,251.02254753840455,-22.127452461595425,244.67901454113098,-28.470985458868995,1.0,1.0,25762.5980482374,25762.5980482374,275.8216664318885,2.671666431888525,275.8216664318885,275.8216664318885,81977.56152435736,81978.00777059684,-0.44624623948766384,0.0,8575.796259387458,8575.796259387458,0.9064696411960759,3619.290029626663,275.8216664318885,2.671666431888525,1.0,0.002,0.12782997358897413,0.004848488739488623,0.00019729931510032459,0.0018027006975630977,0.09864965755016229,0.09864965755016229,0.0,1.2663422394032509e-11,0.9999696258948133,0.9999696258948133,0.0,0.09224627398200774,2.801983136740473e-06,0.0,0.0,0.0,1599682.230198087,266.26243656087104,0.0,1.0,1285702.0316001503,2593.3028309238925,,,,,,,,,,,,,,,,,,,2.0,14596.842704313594,1569.462491834324,0.36960609600137884,6.1796691888313084,2.779449008746875
3466.0,-30.23460249029476,5.0231206648167355,35.04419672895622,27.658959372807317,5.0087112054837,-26.710271120703343,-40.20329414689911,1.4843798357756075,-6.887574927192134,-6.887574927192608,40.08842204809128,37627.71813489095,20609.458526091188,20609.458526091188,58237.176660982135,81987.14418447872,81978.04574270088,20609.458526091188,102587.50426879206,102587.50426879206,102587.50426879206,130297.2652672669,125778.4133684055,4518.851898861409,0.0,94744.1728182591,50384.81261974859,49288.17799834501,27709.76099847484,76997.93899681985,20994.21496188212,1569.4639646485425,0.0,0.8766108871394365,2.689568288229598,0.0014957518510113484,1.0,1.0,-6.887574927192134,329306.28942713834,1558349.2656185522,4.732218350063883,1558349.2656185522,4.732218350063883,0.7576469159383097,0.09224910660059144,3.601276909509629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601276909509629,1.2848059866447514,1.285098684055221,2.8029733258904725,5939.164129982668,14596.829458515995,6453.687034367096,0.00042396388133278997,26308.494236606766,2682.7198112104306,19290.502426459592,1967.0838080750912,0.7332423609260754,0.7332423609260754,32541.05384058705,32395.05729023726,1.0056366123569562,0.8,4307.222631255122,4287.898129693729,1.0056366123569562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7307277429377,3099.015535412006,7.636722817221467,5.0231206648167355,-2.354893328610503,7.378013993427238,2.779463948540508,3.5,0.7941325567258595,0.6,0.00022780262247955313,1.0000282452422307,0.00022779618832103476,199.1161295158871,0.0,1.28535575158319e-06,3.6426981999867603,0.05179029324047095,7.70607137893871e-05,0.00015074190869016603,0.0005428633550613038,0.09224910669452388,0.09224910669452388,0.09224910669452388,0.0922463270156641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.8495293541,595.7040224854692,0.0,0.09224910669452388,0.09224910660059144,0.09224910660059144,0.36960622297249834,0.36960622297249834,0.5,10.048381903774334,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27709.76099847484,20994.21496188212,0.7576469159383097,0.7563472142207265,0.4886847443597814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529004345464747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.67668952044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5377029118204,260.5377029118204,-12.61229708817956,244.67875066025908,276.3966551638693,114788.95916321376,114811.00651221142,-22.047348997648974,0.0,nan,276.3966551638693,3.2466551638693204,270.0530742628531,-3.0969257371468757,263.70949336200243,-9.440506637997544,257.3659124612574,-15.784087538742597,251.02233156068127,-22.12766843931871,244.67875066025908,-28.471249339740893,1.0,1.0,25762.5980482374,25762.5980482374,275.8216593716591,2.671659371659132,275.8216593716591,275.8216593716591,81977.6322420223,81978.04574270088,-0.4135006785800215,0.0,8575.796259387458,8575.796259387458,0.9064700536300696,3619.283294057177,275.8216593716591,2.671659371659132,1.0,0.002,0.12783276683553044,0.004848475071176359,0.0001973036216904472,0.0018026963897148484,0.09865181084522359,0.09865181084522359,0.0,1.1405295544802962e-11,0.999969720534634,0.999969720534634,0.0,0.09224631334696308,2.7932536283612404e-06,0.0,0.0,0.0,1599682.2166688335,266.26242507280784,0.0,1.0,1285702.0707321088,2593.3026730001266,,,,,,,,,,,,,,,,,,,2.0,14596.829458515995,1569.4639646485425,0.36960622297249834,6.1796691888313084,2.779463948540508
