time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3467.0,-30.23487216964092,5.0230421144316955,35.04419781525246,27.658994367253058,5.008699647918453,-26.71051498789401,-40.203529049735494,1.4843424660166014,-6.887586140273811,-6.887586140282366,40.08842477933541,37627.49078527461,20609.426196380147,20609.426196380147,58236.91698165476,81987.18903296786,81978.0904075786,20609.426196380147,102587.51660395873,102587.51660395873,102587.51660395873,130297.30373569905,125778.48718402692,4518.816551672138,0.0,94744.29183370259,50384.65914964341,49288.48076006575,27709.78713174032,76998.26789180607,20994.232873744117,1569.4655050294343,0.0,0.8766108150410113,2.689567160908409,0.0014957518510113484,1.0,1.0,-6.887586140273811,329306.14319442125,1558349.3836014287,4.732220809744762,1558349.3836014287,4.732220809744762,0.7576468478062094,0.092249137881058,3.601271513829306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601271513829306,1.2848061747562745,1.2850988639425216,2.8029687158940226,5939.154361953375,14596.816221359837,6453.685994674596,0.00042396529741448664,26308.56670203104,2682.7272006272315,19290.49931874913,1967.083491176817,0.7332402231270125,0.7332402231270125,32541.01483638835,32395.05729023726,1.0056351056431383,0.8,4307.217468553011,4287.898129693729,1.0056351056431383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7394013365856,3099.015535412006,7.636686293672173,5.0230421144316955,-2.3549207844770494,7.377962898908745,2.7794788370004966,3.5,0.7941368105715705,0.6,0.00022779618832103476,1.0000281228429577,0.00022778978222476188,199.11635262065974,0.0,1.2811447408689736e-06,3.630764195622671,0.05179157438521182,7.705866176985839e-05,0.00015073752655117638,0.0005428467604338402,0.09224913797116602,0.09224913797116602,0.09224913797116602,0.09224637130094925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.2628076153,595.703888257714,0.0,0.09224913797116602,0.092249137881058,0.092249137881058,0.3696063501984561,0.3696063501984561,0.5,10.048298906323556,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27709.78713174032,20994.232873744117,0.7576468478062094,0.7563406109795382,0.4886797043038265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529020602268676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.664755516074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5375594260011,260.5375594260011,-12.612440573998867,244.6784880716734,276.3966307808038,114789.67669245813,114811.62656654426,-21.949874086126346,0.0,nan,276.3966307808038,3.246630780803798,270.05300223870245,-3.09699776129753,263.70937369673715,-9.440626303262832,257.3657451548847,-15.7842548451153,251.02211661320527,-22.127883386794707,244.6784880716734,-28.471511928326578,1.0,1.0,25762.5980482374,25762.5980482374,275.8216533668178,2.67165336681785,275.8216533668178,275.8216533668178,81977.67395514596,81978.0904075786,-0.4164524326333776,0.0,8575.796259387458,8575.796259387458,0.9064703856713932,3619.2778713984526,275.8216533668178,2.67165336681785,1.0,0.002,0.12783554694513913,0.004848461514731906,0.00019730790811542333,0.0018026921049263105,0.09865395405771166,0.09865395405771166,0.0,1.3041733925439614e-11,0.9999698629565841,0.9999698629565841,0.0,0.0922463577647846,2.7801162734029267e-06,0.0,0.0,0.0,1599682.2034634184,266.26241385972617,0.0,1.0,1285702.1089273877,2593.302518856491,,,,,,,,,,,,,,,,,,,2.0,14596.816221359837,1569.4655050294343,0.3696063501984561,6.1796691888313084,2.7794788370004966
3468.0,-30.235140837022268,5.022963835327125,35.04419891189403,27.65902489135044,5.0086894934044155,-26.71075780398292,-40.2037637430243,1.484306460234108,-6.8875971068623585,-6.887597106939126,40.08842725020519,37627.27255868758,20609.39362556194,20609.39362556194,58236.66618424952,81987.2250705761,81978.1316806078,20609.39362556194,102587.52530616973,102587.52530616973,102587.52530616973,130297.33724069182,125778.55591603834,4518.781324653478,0.0,94744.40415458579,50384.516958614775,49288.763551078904,27709.811934522084,76998.57548560099,20994.24984609858,1569.4669759819174,0.0,0.8766107452979588,2.689566058369063,0.0014957518510113484,1.0,1.0,-6.8875971068623585,329306.0001763331,1558349.4903346421,4.732223189070939,1558349.4903346421,4.732223189070939,0.7576467821473387,0.0922491688751241,3.601266675537635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601266675537635,1.2848063564288843,1.285099037425496,2.8029645537770733,5939.145542927,14596.802998700592,6453.684496660782,0.0004239664911805129,26308.633236787817,2682.733985284253,19290.494841085594,1967.0830345822064,0.7332381985587667,0.7332381985587667,32540.979861420954,32395.05729023726,1.0056337545770115,0.8,4307.212839170944,4287.898129693729,1.0056337545770115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.748045753192,3099.015535412006,7.6366497635795705,5.022963835327125,-2.354948016154067,7.377911851481191,2.7794936754090376,3.5,0.7941410501168679,0.6,0.00022778978222476188,1.0000280173730667,0.00022778340033225637,199.1165748886772,0.0,1.275558524394158e-06,3.6149328581330433,0.051792849943736216,7.705661163130772e-05,0.00015073317059345414,0.0005428303441563358,0.09224916896613719,0.09224916896613719,0.09224916896613719,0.09224641260327375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.673344155,595.703754908514,0.0,0.09224916896613719,0.0922491688751241,0.0922491688751241,0.36960647819823705,0.36960647819823705,0.5,10.048216216507454,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,27709.811934522084,20994.24984609858,0.7576467821473387,0.7563343323817723,0.4886749179629176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529036788624277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.64892417858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.537416681073,260.537416681073,-12.612583318926966,244.67822672796783,276.3966066346424,114790.42119277501,114812.25772949318,-21.836536718165323,0.0,nan,276.3966066346424,3.2466066346424327,270.05293065304136,-3.0970693469586195,263.70925467157,-9.440745328429955,257.3655786902069,-15.78442130979306,251.02190270900962,-22.128097290990354,244.67822672796783,-28.471773272032152,1.0,1.0,25762.5980482374,25762.5980482374,275.82164721289536,2.6716472128953797,275.82164721289536,275.82164721289536,81977.71107693031,81978.1316806078,-0.42060367748490535,0.0,8575.796259387458,8575.796259387458,0.9064706834117763,3619.2730089153233,275.82164721289536,2.6716472128953797,1.0,0.002,0.12783831671219337,0.004848448035663452,0.0001973121786767398,0.0018026878322930494,0.09865608933836989,0.09865608933836989,0.0,1.0969789313031164e-11,0.9999699750750207,0.9999699750750207,0.0,0.09224639910074924,2.7697743748762765e-06,0.0,0.0,0.0,1599682.1905482912,266.2624028931376,0.0,1.0,1285702.146283036,2593.302368101357,,,,,,,,,,,,,,,,,,,2.0,14596.802998700592,1569.4669759819174,0.36960647819823705,6.1796691888313084,2.7794936754090376
3469.0,-30.235408497073074,5.022885821320793,35.04420002426736,27.659074623975926,5.008679139499127,-26.710999733391105,-40.203994524758286,1.4842703757081952,-6.887608416122873,-6.88760841613487,40.088429897151315,37627.02396745161,20609.361827562472,20609.361827562472,58236.38579501408,81987.28848621795,81978.17430847953,20609.361827562472,102587.536136042,102587.536136042,102587.536136042,130297.37383607739,125778.62755478175,4518.746281295635,0.0,94744.53673027563,50384.33728081518,49289.1104994005,27709.837700035376,76998.94819943588,20994.26748903188,1569.46850079989,0.0,0.8766106729953407,2.6895649213791737,0.0014957518510113484,1.0,1.0,-6.887608416122873,329305.8526894264,1558349.6046751554,4.7322256557184845,1558349.6046751554,4.7322256557184845,0.7576467143654573,0.09224920045948937,3.601259949609952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601259949609952,1.2848065384199416,1.2850992112580872,2.8029589217679347,5939.133609375458,14596.789787325064,6453.684528632742,0.0004239684184369203,26308.71918605523,2682.7427496704004,19290.49493665192,1967.0830443272598,0.7332358067388064,0.7332358067388064,32540.93124112418,32395.05729023726,1.005631876398993,0.8,4307.206403655868,4287.898129693729,1.005631876398993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.756661558276,3099.015535412006,7.636613601043422,5.022885821320793,-2.354975390215623,7.377861211536416,2.7795084647365447,3.5,0.7941452756390127,0.6,0.00022778340033225637,1.0000279123857847,0.0002277770425315723,199.11679632376854,0.0,1.2707405770041357e-06,3.6012787952297205,0.05179412068431322,7.705459571090772e-05,0.00015072880462134865,0.0005428136073354463,0.09224920054587359,0.09224920054587359,0.09224920054587359,0.09224645562056945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.0830730718,595.703621830477,0.0,0.09224920054587359,0.09224920045948937,0.09224920045948937,0.3696066066410346,0.3696066066410346,0.5,10.048133870864683,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27709.837700035376,20994.26748903188,0.7576467143654573,0.756327029872867,0.48866932402756225,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529052914275271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.63527011568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5372746157708,260.5372746157708,-12.61272538422918,244.67796657498462,276.3965826570114,114791.09690012744,114812.8294703031,-21.732570175674866,0.0,nan,276.3965826570114,3.246582657011402,270.05285944034637,-3.09714055965361,263.70913622380175,-9.440863776198228,257.36541300737855,-15.784586992621428,251.0216897911023,-22.128310208897688,244.67796657498462,-28.472033425015354,1.0,1.0,25762.5980482374,25762.5980482374,275.82164087441845,2.671640874418472,275.82164087441845,275.82164087441845,81977.77935824105,81978.17430847953,-0.3949502384784864,0.0,8575.796259387458,8575.796259387458,0.9064710973138793,3619.266249358002,275.82164087441845,2.671640874418472,1.0,0.002,0.1278410750225435,0.004848434552135508,0.00019731643141631023,0.0018026835810887245,0.09865821570815511,0.09865821570815511,0.0,1.2505034768101053e-11,0.999970099283612,0.999970099283612,0.0,0.09224644214230941,2.758317179956745e-06,0.0,0.0,0.0,1599682.1772296045,266.2623915838771,0.0,1.0,1285702.1848059269,2593.3022126356213,,,,,,,,,,,,,,,,,,,2.0,14596.789787325064,1569.46850079989,0.3696066066410346,6.1796691888313084,2.7795084647365447
3470.0,-30.23567506505949,5.022808077980398,35.04420115554442,27.659106125962012,5.008668356581876,-26.71124072289686,-40.204228973574914,1.4842340142878518,-6.887619224572518,-6.887619224575589,40.08843266691075,37626.8114105744,20609.32934484365,20609.32934484365,58236.14075541805,81987.32749071307,81978.2196557542,20609.32934484365,102587.54900059785,102587.54900059785,102587.54900059785,130297.41251202856,125778.70109780462,4518.711414223948,0.0,94744.65056299411,50384.19928484163,49289.39030905831,27709.863511430718,76999.25382048903,20994.285200272952,1569.470015341345,0.0,0.8766106029716273,2.68956383473922,0.0014957518510113484,1.0,1.0,-6.887619224572518,329305.7117337646,1558349.7243200915,4.732228044620064,1558349.7243200915,4.732228044620064,0.7576466477942956,0.09224923217165923,3.601254979118316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601254979118316,1.2848067216566772,1.285099386367593,2.8029546533464,5939.124565102422,14596.776587174147,6453.683150784049,0.0004239696666743585,26308.787106818563,2682.749675660757,19290.490818169972,1967.0826243589781,0.7332337572175789,0.7332337572175789,32540.89531048854,32395.05729023726,1.005630488416759,0.8,4307.201647778945,4287.898129693729,1.005630488416759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7652479289477,3099.015535412006,7.636577268311648,5.022808077980398,-2.355002383059653,7.377810461040051,2.77952320357018,3.5,0.7941494867343372,0.6,0.0002277770425315723,1.0000277985613633,0.00022777071083349045,199.1170168558283,0.0,1.2659449038749797e-06,3.5876878575816926,0.0517953866292171,7.705254780780375e-05,0.00015072449472376855,0.0005427973370990639,0.09224923225902072,0.09224923225902072,0.09224923225902072,0.09224650000048303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.491565515,595.7034891604123,0.0,0.09224923225902072,0.09224923217165923,0.09224923217165923,0.3696067356762813,0.3696067356762813,0.5,10.048051904937891,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27709.863511430718,20994.285200272952,0.7576466477942956,0.7563208455394378,0.4886646239234352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529068979499435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.62167917803,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53713316679824,260.53713316679824,-12.612866833201736,244.67770758094983,276.396558753098,114791.8187694884,114813.45705490353,-21.6382854151434,0.0,nan,276.396558753098,3.246558753098043,270.0527885184123,-3.097211481587692,263.70901828384353,-9.440981716156443,257.36524804939427,-15.78475195060571,251.02147781509166,-22.12852218490832,244.67770758094983,-28.47229241905015,1.0,1.0,25762.5980482374,25762.5980482374,275.8216353537986,2.6716353537986492,275.8216353537986,275.8216353537986,81977.81533609542,81978.2196557542,-0.4043196587881539,0.0,8575.796259387458,8575.796259387458,0.9064714031892623,3619.2612540139075,275.8216353537986,2.6716353537986492,1.0,0.002,0.12784382053466128,0.004848421206885929,0.00019732066460494257,0.00180267934754671,0.09866033230247129,0.09866033230247129,0.0,1.2151652514086342e-11,0.9999702380286454,0.9999702380286454,0.0,0.09224648665265385,2.745519005379062e-06,0.0,0.0,0.0,1599682.164500711,266.26238077542746,0.0,1.0,1285702.221622898,2593.302064054429,,,,,,,,,,,,,,,,,,,2.0,14596.776587174147,1569.470015341345,0.3696067356762813,6.1796691888313084,2.77952320357018
3471.0,-30.235940682612746,5.0227306022081875,35.044202300227376,27.65915309954437,5.008658671313874,-26.711480747207023,-40.204459440987534,1.4841987358035176,-6.887630137993938,-6.887630137921183,40.08843531603585,37626.57312802673,20609.297232055727,20609.297232055727,58235.87036008245,81987.38611502295,81978.26269073554,20609.297232055727,102587.55992279128,102587.55992279128,102587.55992279128,130297.44878448607,125778.77208664743,4518.676697838638,0.0,94744.77904491745,50384.03062719103,49289.72046414047,27709.8888616948,76999.60932583526,20994.30257363568,1569.4715103261178,0.0,0.876610532835005,2.6895627375462183,0.0014957518510113484,1.0,1.0,-6.887630137993938,329305.5694091961,1558349.8387549217,4.732230437373841,1558349.8387549217,4.732230437373841,0.7576465816381344,0.09224926398149941,3.6012485903521907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012485903521907,1.2848068997733153,1.2850995563893712,2.8029492922147106,5939.1132055076905,14596.763399978916,6453.6829123125535,0.0004239714604848064,26308.869456760192,2682.758073017819,19290.490105362715,1967.0825516728664,0.7332314350134848,0.7332314350134848,32540.84912743119,32395.05729023726,1.0056287043892362,0.8,4307.195534863526,4287.898129693729,1.0056287043892362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7738061012606,3099.015535412006,7.636541152675781,5.0227306022081875,-2.3550293696979354,7.377759971906123,2.7795378940313618,3.5,0.7941536840089605,0.6,0.00022777071083349045,1.0000276995062176,0.00022776440187202465,199.11723660202324,0.0,1.2607488336909875e-06,3.5729621946802586,0.05179664737805079,7.705053473118686e-05,0.0001507201761023036,0.0005427808217260548,0.09224926406662831,0.09224926406662831,0.09224926406662831,0.09224654285703213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.89787993714,595.7033571924945,0.0,0.09224926406662831,0.09224926398149941,0.09224926398149941,0.369606865449764,0.369606865449764,0.5,10.047970269866621,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27709.8888616948,20994.30257363568,0.7576465816381344,0.7563138419787135,0.48865927317636515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529084979210551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.60695351513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5369924082949,260.5369924082949,-12.61300759170507,244.6774497092945,276.39653510774195,114792.5015731014,114814.03423410708,-21.532661005681675,0.0,nan,276.39653510774195,3.246535107741977,270.05271802780703,-3.0972819721929454,263.7089009479736,-9.441099052026402,257.3650838682585,-15.784916131741454,251.02126678869385,-22.128733211306127,244.6774497092945,-28.47255029070547,1.0,1.0,25762.5980482374,25762.5980482374,275.82162945864377,2.6716294586437925,275.82162945864377,275.82162945864377,81977.87890872749,81978.26269073554,-0.3837820080516394,0.0,8575.796259387458,8575.796259387458,0.9064717963425538,3619.2548333039517,275.82162945864377,2.6716294586437925,1.0,0.002,0.12784655499084616,0.004848407887811262,0.00019732488068660957,0.001802675130806464,0.09866244034330479,0.09866244034330479,0.0,1.1493073420049127e-11,0.9999703578834289,0.9999703578834289,0.0,0.09224652951806288,2.7344634365361686e-06,0.0,0.0,0.0,1599682.1516481936,266.26236986200604,0.0,1.0,1285702.2587974276,2593.3019140302536,,,,,,,,,,,,,,,,,,,2.0,14596.763399978916,1569.4715103261178,0.369606865449764,6.1796691888313084,2.7795378940313618
3472.0,-30.23620518138159,5.022653394757346,35.044203467047,27.659182610828452,5.008648298205171,-26.71171983342307,-40.20469357548279,1.4841629501132285,-6.8876408994658505,-6.887640899476333,40.088438243674645,37626.37000962145,20609.265043603635,20609.265043603635,58235.63505322509,81987.42187884971,81978.30976756311,20609.265043603635,102587.57481116675,102587.57481116675,102587.57481116675,130297.48998663385,125778.84779609414,4518.642190539717,0.0,94744.88990044771,50383.90232669627,49289.98619305716,27709.9151754671,76999.90136852425,20994.320652208895,1569.4730470645786,0.0,0.8766104624621563,2.6895616556298942,0.0014957518510113484,1.0,1.0,-6.8876408994658505,329305.4290662736,1558349.965220637,4.73223283818687,1558349.965220637,4.73223283818687,0.7576465145875351,0.09224929631569384,3.601243863602242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601243863602242,1.2848070802158837,1.2850997287668209,2.802945219602255,5939.104576130597,14596.75022293843,6453.68134144979,0.00042397261262893787,26308.93477057579,2682.7647331734884,19290.485409948793,1967.082072873896,0.7332294362416942,0.7332294362416942,32540.814958731473,32395.05729023726,1.005627384470517,0.8,4307.191012201247,4287.898129693729,1.005627384470517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7823357937946,3099.015535412006,7.636505089819265,5.022653394757346,-2.355056191139294,7.37770958589664,2.7795525356367126,3.5,0.794157867324775,0.6,0.00022776440187202465,1.0000275828938996,0.00022775811964397577,199.1174554230709,0.0,1.2562229728986588e-06,3.560135905194799,0.051797903601023695,7.704848967329005e-05,0.00015071591219873462,0.0005427647539529073,0.09224929640409037,0.09224929640409037,0.09224929640409037,0.0922465886666972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.303582311,595.7032254371783,0.0,0.09224929640409037,0.09224929631569384,0.09224929631569384,0.3696069957691919,0.3696069957691919,0.5,10.047889041144956,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27709.9151754671,20994.320652208895,0.7576465145875351,0.7563079175193651,0.48865478190082756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529100921909104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.594127225646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5368522538906,260.5368522538906,-12.613147746109405,244.67719294293923,276.39651156529186,114793.22486674403,114814.66511456775,-21.44024782370274,0.0,nan,276.39651156529186,3.2465115652918826,270.05264784056544,-3.0973521594345357,263.70878411595515,-9.441215884044823,257.3649203914696,-15.785079608530395,251.0210566671222,-22.128943332877782,244.67719294293923,-28.47280705706075,1.0,1.0,25762.5980482374,25762.5980482374,275.82162418658794,2.6716241865879624,275.82162418658794,275.82162418658794,81977.91173129927,81978.30976756311,-0.3980362638394581,0.0,8575.796259387458,8575.796259387458,0.9064720872181634,3619.250082920253,275.82162418658794,2.6716241865879624,1.0,0.002,0.12784927581828076,0.004848394659357882,0.0001973290757942854,0.0018026709375173423,0.09866453789714269,0.09866453789714269,0.0,1.3311627841683382e-11,0.99997050564687,0.99997050564687,0.0,0.0922465754823723,2.7208333215331415e-06,0.0,0.0,0.0,1599682.1389746212,266.2623591005341,0.0,1.0,1285702.2954543787,2593.301766094887,,,,,,,,,,,,,,,,,,,2.0,14596.75022293843,1569.4730470645786,0.3696069957691919,6.1796691888313084,2.7795525356367126
3473.0,-30.236468706286256,5.02257645219729,35.04420464822596,27.659227977879368,5.0086388746371036,-26.711957948179748,-40.20492379842324,1.4841281164162057,-6.887651782163516,-6.887651782157874,40.088440991381574,37626.14070323911,20609.233249615845,20609.233249615845,58235.37395285495,81987.4781366469,81978.35362912604,20609.233249615845,102587.58687874189,102587.58687874189,102587.58687874189,130297.52768171995,125778.91984830804,4518.607833411911,0.0,94745.01603115616,50383.74265482767,49290.3037514761,27709.94080297806,77000.24455445417,20994.338229624183,1569.474553984276,0.0,0.8766103921152264,2.6895605615264038,0.0014957518510113484,1.0,1.0,-6.887651782163516,329305.2871424718,1558350.083913482,4.732235238115907,1558350.083913482,4.732235238115907,0.7576464482149983,0.09224932870065009,3.6012376660719423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012376660719423,1.2848072561496309,1.2850998966687692,2.802940012079552,5939.093542014875,14596.737059457007,6453.680954003089,0.0004239743314221601,26309.01507106014,2682.772921544069,19290.484251844675,1967.0819547801416,0.7332271542564953,0.7332271542564953,32540.770158050585,32395.05729023726,1.0056256538445385,0.8,4307.185082260946,4287.898129693729,1.0056256538445385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7908373988857,3099.015535412006,7.636469252829971,5.02257645219729,-2.355083017319118,7.377659469516408,2.779567129059389,3.5,0.7941620368741111,0.6,0.00022775811964397577,1.0000274813939003,0.00022775186070538017,199.11767343885933,0.0,1.2509012634818425e-06,3.5450541807075417,0.05179915450228718,7.704647882997191e-05,0.00015071164081400384,0.000542748437614896,0.09224932878377008,0.09224932878377008,0.09224932878377008,0.09224663230840036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.7067943099,595.7030944826491,0.0,0.09224932878377008,0.09224932870065009,0.09224932870065009,0.3696071269404114,0.3696071269404114,0.5,10.047808148600781,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27709.94080297806,20994.338229624183,0.7576464482149983,0.7563011557927092,0.4886496259973577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529116797490051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.57904550116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5367127686072,260.5367127686072,-12.613287231392803,244.67693725776388,276.39648827989714,114793.9061647787,114815.24405322986,-21.3378884511698,0.0,nan,276.39648827989714,3.2464882798971644,270.05257807521264,-3.0974219247873407,263.7086678706472,-9.441332129352759,257.36475766621305,-15.785242333786925,251.02084746190926,-22.12915253809072,244.67693725776388,-28.473062742236095,1.0,1.0,25762.5980482374,25762.5980482374,275.8216184184825,2.671618418482524,275.8216184184825,275.8216184184825,81977.97290442522,81978.35362912604,-0.38072470082261134,0.0,8575.796259387458,8575.796259387458,0.9064724686027115,3619.243854402302,275.8216184184825,2.671618418482524,1.0,0.002,0.12785198542092047,0.0048483814471041485,0.0001973332535277882,0.0018026667584163938,0.0986666267638941,0.0986666267638941,0.0,1.194418175476386e-11,0.9999706273254356,0.9999706273254356,0.0,0.09224661909113938,2.7096095107063745e-06,0.0,0.0,0.0,1599682.126158282,266.26234821783646,0.0,1.0,1285702.332524254,2593.301616493096,,,,,,,,,,,,,,,,,,,2.0,14596.737059457007,1569.474553984276,0.3696071269404114,6.1796691888313084,2.779567129059389
3474.0,-30.23673115586766,5.022499775072578,35.04420585117813,27.659256231877976,5.008628647353651,-26.71219517554274,-40.205150039959676,1.4840926668945114,-6.887662530804505,-6.88766253081449,40.08844398153532,37625.91792880582,20609.201406214866,20609.201406214866,58235.11933502069,81987.51223079892,81978.40097450891,20609.201406214866,102587.60238072378,102587.60238072378,102587.60238072378,130297.56964183514,125778.99596145278,4518.573680382373,0.0,94745.12505202745,50383.59454396107,49290.58945340708,27709.967261111364,77000.55671451845,20994.35641536592,1569.4760967914726,0.0,0.8766103215724458,2.689559480900777,0.0014957518510113484,1.0,1.0,-6.887662530804505,329305.14696698,1558350.2130794206,4.732237644726759,1558350.2130794206,4.732237644726759,0.7576463810850385,0.09224936157471571,3.6012330870500042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012330870500042,1.2848074349163126,1.285100067434219,2.8029360581063067,5939.085164020033,14596.723906668705,6453.679270696327,0.00042397542601904897,26309.078796573853,2682.77941973802,19290.479220328118,1967.0814417082406,0.7332251869966749,0.7332251869966749,32540.737057226215,32395.05729023726,1.0056243751780474,0.8,4307.180700945561,4287.898129693729,1.0056243751780474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.7993105743467,3099.015535412006,7.636433478200685,5.022499775072578,-2.35510969034815,7.377609465420728,2.7795816737117014,3.5,0.7941661924890575,0.6,0.00022775186070538017,1.0000273693125203,0.00022774562746412694,199.11789056544595,0.0,1.2462652913515142e-06,3.5319158356901914,0.05180040076757853,7.704450280882252e-05,0.00015070735789655764,0.0005427323237189701,0.09224936165413725,0.09224936165413725,0.09224936165413725,0.09224667850098252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.10925138125,595.7029637854057,0.0,0.09224936165413725,0.09224936157471571,0.09224936157471571,0.3696072586859357,0.3696072586859357,0.5,10.047727655869483,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27709.967261111364,20994.35641536592,0.7576463810850385,0.7562947830485031,0.48864475185945583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529132614651303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.56590715614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53657385547933,260.53657385547933,-12.613426144520645,244.67668263562476,276.3964650757723,114794.62551966576,114815.87588234637,-21.25036268060802,0.0,nan,276.3964650757723,3.246465075772335,270.0525085875005,-3.097491412499494,263.708552099328,-9.44144790067196,257.3645956112753,-15.785404388724658,251.02063912337516,-22.129360876624816,244.67668263562476,-28.47331736437522,1.0,1.0,25762.5980482374,25762.5980482374,275.8216131906407,2.6716131906406986,275.8216131906407,275.8216131906407,81978.00399709764,81978.40097450891,-0.39697741127747577,0.0,8575.796259387458,8575.796259387458,0.9064727503870937,3619.2392524852544,275.8216131906407,2.6716131906406986,1.0,0.002,0.1278546816171962,0.004848368320264203,0.0001973374106233053,0.001802662602036121,0.09866870531165266,0.09866870531165266,0.0,1.2659426458505596e-11,0.9999707726647884,0.9999707726647884,0.0,0.09224666537170191,2.6962030138004245e-06,0.0,0.0,0.0,1599682.1134998174,266.2623374691955,0.0,1.0,1285702.3691374897,2593.3014687341665,,,,,,,,,,,,,,,,,,,2.0,14596.723906668705,1569.4760967914726,0.3696072586859357,6.1796691888313084,2.7795816737117014
3475.0,-30.236992843471707,5.022423384834588,35.04420708693127,27.65931071424859,5.008628836080119,-26.71243067550108,-40.20537984380496,1.4840666678988703,-6.887671651636822,-6.887671651620933,40.088447332991905,37625.692682780624,20609.16696904623,20609.16696904623,58234.85965182685,81987.56341677414,81978.45716356719,20609.16696904623,102587.62413261342,102587.62413261342,102587.62413261342,130297.61796768798,125779.07820065961,4518.539767028373,0.0,94745.24840084267,50383.441273570745,49290.89680807992,27709.99383507457,77000.89064315449,20994.374796312477,1569.4776051773242,0.0,0.8766102585824675,2.689558563928849,0.0014957518510113484,1.0,1.0,-6.887671651636822,329305.0280201536,1558350.3578523423,4.732239793669263,1558350.3578523423,4.732239793669263,0.7576463178327509,0.09224939445186581,3.6012267412526233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012267412526233,1.2848075694180239,1.2851001939576325,2.802930825574029,5939.074076912022,14596.71076663855,6453.678919477152,0.00042397715881984494,26309.159408242984,2682.787639840617,19290.478170510498,1967.081334656636,0.7332229004803001,0.7332229004803001,32540.69118472524,32395.05729023726,1.0056226031493083,0.8,4307.17462913623,4287.898129693729,1.0056226031493083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.807755673246,3099.015535412006,7.636396822160849,5.022423384834588,-2.355135276348504,7.377558661183092,2.779596170199409,3.5,0.7941703343426882,0.6,0.00022774562746412694,1.0000272899079776,0.0002277394124765176,199.1181070620599,0.0,1.2411498497284324e-06,3.5174186741303775,0.05180164191742826,7.704249572200171e-05,0.00015070313174212524,0.0005427161480202584,0.09224939454313655,0.09224939454313655,0.09224939454313655,0.09224672907815375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.51089714625,595.7028333696063,0.0,0.09224939454313655,0.09224939445186581,0.09224939445186581,0.369607391264114,0.369607391264114,0.5,10.047647693865954,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27709.99383507457,20994.374796312477,0.7576463178327509,0.7562881307659788,0.4886397075216897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529148367302758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.55140999458,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.536436426657,260.536436426657,-12.613563573342958,244.67642910954697,276.3964437442063,114795.38976308123,114816.41306271455,-21.02329963333526,0.0,nan,276.3964437442063,3.246443744206317,270.0524408170192,-3.097559182980774,263.7084378899607,-9.441562110039285,257.36443496300785,-15.785565036992125,251.02043203620133,-22.12956796379865,244.67642910954697,-28.473570890453004,1.0,1.0,25762.5980482374,25762.5980482374,275.8216106218857,2.6716106218857476,275.8216106218857,275.8216106218857,81978.08202798576,81978.45716356719,-0.3751355814310955,0.0,8575.796259387458,8575.796259387458,0.906473140895289,3619.2328749588864,275.8216106218857,2.6716106218857476,1.0,0.002,0.1278573597445522,0.004848355557801832,0.00019734154048907512,0.0018026584714432993,0.09867077024453756,0.09867077024453756,0.0,1.1932374359424625e-11,0.9999709685481755,0.9999709685481755,0.0,0.09224671631801494,2.6781338508718616e-06,0.0,0.0,0.0,1599682.1027583901,266.26232834836316,0.0,1.0,1285702.4002058958,2593.3013433523456,,,,,,,,,,,,,,,,,,,2.0,14596.71076663855,1569.4776051773242,0.369607391264114,6.1796691888313084,2.779596170199409
3476.0,-30.237253071298856,5.022347236602534,35.04420839205079,27.659342355933063,5.00861068982684,-26.71266669516651,-40.205605945643015,1.4840243135230642,-6.8876838435006675,-6.887683843543617,40.0884518050224,37625.46822780229,20609.138030615704,20609.138030615704,58234.60625841799,81987.61751045546,81978.52072063703,20609.138030615704,102587.65875125273,102587.65875125273,102587.65875125273,130297.68635313062,125779.1799637721,4518.506389358514,0.0,94745.37051416932,50383.284481875526,49291.20670254866,27710.027601877886,77001.23430442654,20994.398143531642,1569.4795302455118,0.0,0.8766101744135555,2.689557338208075,0.0014957518510113484,1.0,1.0,-6.8876838435006675,329304.8690233635,1558350.5510322296,4.732242665144644,1558350.5510322296,4.732242665144644,0.7576462371372329,0.09224943102148607,3.6012212485408894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012212485408894,1.284807780396688,1.2851003969988684,2.802926090180589,5939.064043181555,14596.697633125019,6453.678055332389,0.000423978644218937,26309.233444781377,2682.795189466472,19290.47558752397,1967.0810712653122,0.7332207389474654,0.7332207389474654,32540.651478996857,32395.05729023726,1.005621069340007,0.8,4307.169373577736,4287.898129693729,1.005621069340007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.816176723322,3099.015535412006,7.636362271860104,5.022347236602534,-2.3551626987578036,7.3775099353603375,2.7796106254360695,3.5,0.7941744644103056,0.6,0.0002277394124765176,1.0000271377321686,0.0002277332323130532,199.11832235139966,0.0,1.2375165681884104e-06,3.507121954245955,0.051802879433996446,7.704052101537077e-05,0.00015069889146114682,0.0005427000500614392,0.09224943105328699,0.09224943105328699,0.09224943105328699,0.09224679132773721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.91423386725,595.7027024589676,0.0,0.09224943105328699,0.09224943102148607,0.09224943102148607,0.3696075252036605,0.3696075252036605,0.5,10.047568505063989,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27710.027601877886,20994.398143531642,0.7576462371372329,0.7562814646345257,0.48863461173945527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529164074251604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.541113274696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5362986781607,260.5362986781607,-12.6137013218393,244.67617656571494,276.39642079104095,114795.97873933222,114817.05094170327,-21.07220237105867,0.0,nan,276.39642079104095,3.2464207910409755,270.0523719457312,-3.097628054268796,263.7083231005324,-9.441676899467552,257.3642742554413,-15.785725744558704,251.02022541050343,-22.12977458949655,244.67617656571494,-28.473823434285038,1.0,1.0,25762.5980482374,25762.5980482374,275.821605841178,2.671605841178007,275.821605841178,275.821605841178,81978.10705282928,81978.52072063703,-0.4136678077484248,0.0,8575.796259387458,8575.796259387458,0.9064734789060249,3619.227354783594,275.821605841178,2.671605841178007,1.0,0.002,0.1278600126078338,0.0048483423703564186,0.00019734563011768145,0.0018026543897718475,0.09867281505884072,0.09867281505884072,0.0,1.988952882600592e-11,0.999971242422471,0.999971242422471,0.0,0.09224677815132147,2.652870164602784e-06,0.0,0.0,0.0,1599682.0884002661,266.2623161564993,0.0,1.0,1285702.441735195,2593.3011757538334,,,,,,,,,,,,,,,,,,,2.0,14596.697633125019,1569.4795302455118,0.3696075252036605,6.1796691888313084,2.7796106254360695
3477.0,-30.237512549484123,5.022271363947831,35.04420966486562,27.659381890576356,5.008602697073474,-26.712901024821928,-40.20583553994072,1.4839911723291237,-6.887693449937785,-6.8876934498693485,40.088453483521405,37625.25975223105,20609.104786816904,20609.104786816904,58234.36453904796,81987.66360946439,81978.55108743614,20609.104786816904,102587.65587425305,102587.65587425305,102587.65587425305,130297.70308835922,125779.23036681706,4518.472721542166,0.0,94745.4880479739,50383.14725754599,49291.48976714211,27710.047214106173,77001.53698124828,20994.411491674495,1569.4807178820088,0.0,0.8766101151886234,2.6895563724159732,0.0014957518510113484,1.0,1.0,-6.887693449937785,329304.74374373676,1558350.623537559,4.732244685640664,1558350.623537559,4.732244685640664,0.757646182608704,0.09224946257235156,3.6012157589298788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012157589298788,1.2848079482018853,1.285100556901547,2.8029214513887877,5939.054214138368,14596.684520132765,6453.677099976539,0.0004239800828185297,26309.306187232734,2682.802607132174,19290.472731901402,1967.080780072849,0.7332186031292075,0.7332186031292075,32540.61179567088,32395.05729023726,1.0056195363965652,0.8,4307.164120984487,4287.898129693729,1.0056195363965652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.824566115988,3099.015535412006,7.636326216074314,5.022271363947831,-2.355188449050443,7.377459812998274,2.7796250263607907,3.5,0.7941785789602259,0.6,0.0002277332323130532,1.0000270596127245,0.00022772707010672923,199.11853702096255,0.0,1.2305837808889905e-06,3.487474435039399,0.051804110017777336,7.703851585451543e-05,0.00015069471645853778,0.000542684187697956,0.0922494626777908,0.0922494626777908,0.0922494626777908,0.0922468217743443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.3042459047,595.7025757433263,0.0,0.0922494626777908,0.09224946257235156,0.09224946257235156,0.3696076614818342,0.3696076614818342,0.5,10.04748927851869,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,27710.047214106173,20994.411491674495,0.757646182608704,0.7562753527014586,0.48862998359881704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529179693614271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.52146575549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53616165930066,260.53616165930066,-12.613838340699317,244.67592504731314,276.3963982717167,114796.67870337695,114817.6392881568,-20.960584779820305,0.0,nan,276.3963982717167,3.246398271716714,270.05230362659586,-3.097696373404119,263.7082089815808,-9.441791018419167,257.3641143366791,-15.785885663320869,251.0200196919184,-22.12998030808157,244.67592504731314,-28.474074952686834,1.0,1.0,25762.5980482374,25762.5980482374,275.82159977584115,2.671599775841173,275.82159977584115,275.82159977584115,81978.16223980184,81978.55108743614,-0.38884763429814484,0.0,8575.796259387458,8575.796259387458,0.9064738167257582,3619.221837724528,275.82159977584115,2.671599775841173,1.0,0.002,0.12786266620483103,0.004848329586312107,0.000197349721925141,0.0018026502838698558,0.0986748609625705,0.0986748609625705,0.0,5.794996860847279e-12,0.999971234483716,0.999971234483716,0.0,0.09224680896893375,2.6536034178102636e-06,0.0,0.0,0.0,1599682.07708695,266.2623065500622,0.0,1.0,1285702.474457717,2593.301043696554,,,,,,,,,,,,,,,,,,,2.0,14596.684520132765,1569.4807178820088,0.3696076614818342,6.1796691888313084,2.7796250263607907
3478.0,-30.237770940243028,5.022195745699555,35.0442109599538,27.659409201610856,5.008592227232435,-26.713134623516414,-40.206061222683616,1.48395591034392,-6.887704569201901,-6.887704569242605,40.08845667155404,37625.051582799686,20609.074352872638,20609.074352872638,58234.125935672324,81987.69759504955,81978.59877585601,20609.074352872638,102587.67312872864,102587.67312872864,102587.67312872864,130297.7476707543,125779.30828308687,4518.439387667436,0.0,94745.59575446865,50383.01254279337,49291.75912408365,27710.074542025653,77001.8336661093,20994.43028397986,1569.482309882335,0.0,0.876610041848917,2.689555254530722,0.0014957518510113484,1.0,1.0,-6.887704569201901,329304.5987350484,1558350.7612511863,4.732247187671384,1558350.7612511863,4.732247187671384,0.7576461135872906,0.09224949706493882,3.6012112786234076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012112786234076,1.2848081258916468,1.2851007267141117,2.8029175766024945,5939.046003931174,14596.671413484077,6453.675354763336,0.00042398114097304946,26309.368827336875,2682.808994645152,19290.467515342352,1967.080248131865,0.7332166591278503,0.7332166591278503,32540.579408401354,32395.05729023726,1.0056182852958209,0.8,4307.1598341171675,4287.898129693729,1.0056182852958209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.832929986191,3099.015535412006,7.636291273864843,5.022195745699555,-2.3552150674962142,7.37741081319577,2.7796393835042927,3.5,0.7941826810012265,0.6,0.00022772707010672923,1.0000269462664577,0.00022772093387776697,199.11875079129084,0.0,1.2270095080484044e-06,3.477344945809178,0.05180533702728538,7.70365449022333e-05,0.00015069052520449592,0.0005426684189481156,0.09224949713364937,0.09224949713364937,0.09224949713364937,0.09224686928568664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.6996593215,595.7024473456137,0.0,0.09224949713364937,0.09224949706493882,0.09224949706493882,0.3696077968544961,0.3696077968544961,0.5,10.047410445571163,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,27710.074542025653,20994.43028397986,0.7576461135872906,0.756269340132647,0.48862539749309297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452919526801399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.51133626626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5360251110821,260.5360251110821,-12.61397488891788,244.6756745332143,276.3963756893723,114797.37942133368,114818.26800829355,-20.88858695989906,0.0,nan,276.3963756893723,3.2463756893723144,270.05223545791176,-3.097764542088214,263.70809522653536,-9.441904773464614,257.36395499528726,-15.786045004712719,251.01981476417163,-22.13018523582835,244.6756745332143,-28.474325466785672,1.0,1.0,25762.5980482374,25762.5980482374,275.8215942172833,2.671594217283314,275.8215942172833,275.8215942172833,81978.19302022665,81978.59877585601,-0.40575562935555354,0.0,8575.796259387458,8575.796259387458,0.9064740924347583,3619.2173350165244,275.8215942172833,2.671594217283314,1.0,0.002,0.1278653069064379,0.0048483166425948064,0.00019735379321662164,0.0018026462205359532,0.09867689660831082,0.09867689660831082,0.0,1.3752574599956713e-11,0.9999713742848605,0.9999713742848605,0.0,0.09224685635711408,2.640707824743773e-06,0.0,0.0,0.0,1599682.063992002,266.2622954307981,0.0,1.0,1285702.5123334054,2593.300890842837,,,,,,,,,,,,,,,,,,,2.0,14596.671413484077,1569.482309882335,0.3696077968544961,6.1796691888313084,2.7796393835042927
3479.0,-30.23802839934036,5.022120382131555,35.04421226104015,27.659452438261383,5.008582723226323,-26.71336728708752,-40.206282993871696,1.4839216108417714,-6.887715509808913,-6.887715509874474,40.08845943467492,37624.81712521472,20609.043768276537,20609.043768276537,58233.86089349126,81987.75199650474,81978.64067528366,20609.043768276537,102587.6844435602,102587.6844435602,102587.6844435602,130297.78428201744,125779.37814596595,4518.406136051493,0.0,94745.71869292052,50382.84639422397,49292.08033188505,27710.099838457238,77002.1801703423,20994.447629463186,1569.4838004725227,0.0,0.8766099711243807,2.6895541546073756,0.0014957518510113484,1.0,1.0,-6.887715509808913,329304.45605632686,1558350.880610207,4.732249600484162,1558350.880610207,4.732249600484162,0.7576460478978936,0.09224953102664739,3.601205331513886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601205331513886,1.2848082990250664,1.285100892002672,2.8029125701060145,5939.035395765895,14596.658319970891,6453.674789429773,0.0004239827641499912,26309.446413346006,2682.816906216293,19290.4658255225,1967.080075818195,0.7332144326585684,0.7332144326585684,32540.536417883635,32395.05729023726,1.0056166245984564,0.8,4307.154143775,4287.898129693729,1.0056166245984564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8412648811227,3099.015535412006,7.636256358035312,5.022120382131555,-2.3552415097686668,7.377361891900222,2.7796536909393095,3.5,0.7941867688398027,0.6,0.00022772093387776697,1.0000268491636553,0.00022771481992530008,199.11896379124624,0.0,1.2218382455346087e-06,3.462689587845081,0.05180655886553091,7.703460815609907e-05,0.0001506863257216679,0.0005426523995751085,0.09224953109958715,0.09224953109958715,0.09224953109958715,0.09224691172778807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.0917990887,595.7023199913327,0.0,0.09224953109958715,0.09224953102664739,0.09224953102664739,0.369607933050759,0.369607933050759,0.5,10.047331865567928,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,27710.099838457238,20994.447629463186,0.7576460478978936,0.756262494966607,0.48862015389670843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452921077717592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.4966809083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53588912044023,260.53588912044023,-12.614110879559746,244.67542501052412,276.3963532307728,114798.04013495342,114818.84342636868,-20.803291415268472,0.0,nan,276.3963532307728,3.2463532307727974,270.0521675864915,-3.0978324135084563,263.707981942308,-9.442018057691996,257.3637962982395,-15.786203701760485,251.01961065430552,-22.130389345694454,244.67542501052412,-28.474574989475855,1.0,1.0,25762.5980482374,25762.5980482374,275.8215881624284,2.6715881624284066,275.8215881624284,275.8215881624284,81978.25244881387,81978.64067528366,-0.38822646978951525,0.0,8575.796259387458,8575.796259387458,0.9064744584076561,3619.2113581714552,275.8215881624284,2.6715881624284066,1.0,0.002,0.12786793912244812,0.004848303738584565,0.00019735785148314276,0.001802642159923346,0.09867892574157137,0.09867892574157137,0.0,1.1406488600873566e-11,0.9999714662748824,0.9999714662748824,0.0,0.09224689880388685,2.6322227605395028e-06,0.0,0.0,0.0,1599682.051107455,266.26228449019106,0.0,1.0,1285702.5496005234,2593.30074044512,,,,,,,,,,,,,,,,,,,2.0,14596.658319970891,1569.4838004725227,0.369607933050759,6.1796691888313084,2.7796536909393095
