time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3480.0,-30.23828482406932,5.022045274185559,35.04421357589131,27.659497525915526,5.008572429840575,-26.713599098677694,-40.206508432142414,1.4838867043153454,-6.887726309208233,-6.887726309210574,40.088462433728516,37624.597681936975,20609.01310232703,20609.01310232703,58233.610784264005,81987.81074191195,81978.6860518494,20609.01310232703,102587.69915417643,102587.69915417643,102587.69915417643,130297.82513233574,125779.45208359374,4518.373048741997,0.0,94745.84446582648,50382.693725400124,49292.38971158484,27710.125978159307,77002.51568974415,20994.46559180566,1569.4853275841062,0.0,0.8766099002682932,2.68955306888074,0.0014957518510113484,1.0,1.0,-6.887726309208233,329304.3152191624,1558351.0101612327,4.732252017785133,1558351.0101612327,4.732252017785133,0.7576459814131907,0.09224956539071175,3.60119914456924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60119914456924,1.2848084749523445,1.2851010601143478,2.8029073708459262,5939.024379157663,14596.645236508966,6453.674428482767,0.00042398448407781616,26309.526538877253,2682.8250767466216,19290.464746627746,1967.0799658015476,0.7332121586499275,0.7332121586499275,32540.49169362859,32395.05729023726,1.005614896928463,0.8,4307.148223950631,4287.898129693729,1.005614896928463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8495710960974,3099.015535412006,7.636221493425802,5.022045274185559,-2.355267798384088,7.377313072569647,2.7796679491724623,3.5,0.7941908426207035,0.6,0.00022771481992530008,1.0000267413492794,0.00022770873068659881,199.11917593585318,0.0,1.2174038798755847e-06,3.450122595567407,0.05180777626941079,7.703263943116994e-05,0.00015068218049413013,0.0005426365394972893,0.09224956545565294,0.09224956545565294,0.09224956545565294,0.09224695678944442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.4835370136,595.7021927792285,0.0,0.09224956545565294,0.09224956539071175,0.09224956539071175,0.36960806951041814,0.36960806951041814,0.5,10.047253605594149,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27710.125978159307,20994.46559180566,0.7576459814131907,0.7562559516743173,0.4886151750357442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529226230449026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.48411391602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5357536082698,260.5357536082698,-12.614246391730205,244.67517647047438,276.39633074647725,114798.6812086568,114819.411305829,-20.73009717219961,0.0,nan,276.39633074647725,3.2463307464772697,270.0520998910536,-3.0979001089463623,263.70786903571104,-9.442130964288936,257.3636381804958,-15.78636181950418,251.01940732540655,-22.13059267459343,244.67517647047438,-28.474823529525594,1.0,1.0,25762.5980482374,25762.5980482374,275.8215826543287,2.671582654328745,275.8215826543287,275.8215826543287,81978.31203083828,81978.6860518494,-0.37402101112820674,0.0,8575.796259387458,8575.796259387458,0.9064748391392776,3619.205140292086,275.8215826543287,2.671582654328745,1.0,0.002,0.12787056060013433,0.004848290911097071,0.00019736189323257453,0.0018026381182441023,0.09868094661628726,0.09868094661628726,0.0,1.1476676813754194e-11,0.9999715826815219,0.9999715826815219,0.0,0.09224694390543257,2.6214852791774473e-06,0.0,0.0,0.0,1599682.0383892031,266.26227369079174,0.0,1.0,1285702.586386644,2593.300591988553,,,,,,,,,,,,,,,,,,,2.0,14596.645236508966,1569.4853275841062,0.36960806951041814,6.1796691888313084,2.7796679491724623
3481.0,-30.238540251076806,5.021970425675569,35.04421490244636,27.659540553018473,5.008562708455558,-26.713829955124147,-40.20672992393372,1.4838524123893466,-6.887736733851227,-6.88773673392748,40.08846540086046,37624.37017503527,20608.981961887057,20608.981961887057,58233.35213692233,81987.86567446575,81978.73167880361,20608.981961887057,102587.71364069066,102587.71364069066,102587.71364069066,130297.86524515264,125779.52514971273,4518.340095439914,0.0,94745.96717167698,50382.533747759655,49292.70380435258,27710.151604461982,77002.85540881456,20994.483211915493,1569.4868208330854,0.0,0.876609831593629,2.689552020830898,0.0014957518510113484,1.0,1.0,-6.887736733851227,329304.17926931905,1558351.1383326703,4.732254360665688,1558351.1383326703,4.732254360665688,0.7576459166154432,0.0922495996754687,3.601193211585095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601193211585095,1.284808647953372,1.2851012253308582,2.8029023756351528,5939.013794905442,14596.632165186918,6453.673861162828,0.00042398610308481646,26309.603957620966,2682.832971261437,19290.463050870483,1967.0797928824302,0.7332099366430301,0.7332099366430301,32540.44880519164,32395.05729023726,1.0056132401755316,0.8,4307.142547120153,4287.898129693729,1.0056132401755316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8578490440627,3099.015535412006,7.6361865331983925,5.021970425675569,-2.355293786915075,7.377264212590644,2.779682158912306,3.5,0.7941949025463731,0.6,0.00022770873068659881,1.0000266373560271,0.0002277026652896352,199.11938725542544,0.0,1.2124841922729912e-06,3.436180200901657,0.05180898875360306,7.703070521566694e-05,0.00015067802547093188,0.000542620682460966,0.09224959975148227,0.09224959975148227,0.09224959975148227,0.09224700138254001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.87362213753,595.7020661028691,0.0,0.09224959975148227,0.0922495996754687,0.0922495996754687,0.36960820650486204,0.36960820650486204,0.5,10.047175656497394,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,7.622702469234355e-11,27710.151604461982,20994.483211915493,0.7576459166154432,0.7562492563133747,0.48861006485128844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529241621668256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.47017152135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53561863027755,260.53561863027755,-12.614381369722423,244.67492891193564,276.3963083490257,114799.33325036381,114819.98163142522,-20.648381061409893,0.0,nan,276.3963083490257,3.2463083490256963,270.0520324613873,-3.097967538612693,263.70775657382546,-9.442243426174514,257.36348068640143,-15.786519313598546,251.01920479908978,-22.1307952009102,244.67492891193564,-28.47507108806434,1.0,1.0,25762.5980482374,25762.5980482374,275.8215775500454,2.671577550045413,275.8215775500454,275.8215775500454,81978.36789526304,81978.73167880361,-0.36378354056796525,0.0,8575.796259387458,8575.796259387458,0.9064752042424744,3619.1991776430204,275.8215775500454,2.671577550045413,1.0,0.002,0.1278731715976823,0.0048482781954085905,0.00019736591895796944,0.0018026340928771574,0.09868295947898471,0.09868295947898471,0.0,1.1835126628723103e-11,0.9999716963136085,0.9999716963136085,0.0,0.09224698867172974,2.6110037389564847e-06,0.0,0.0,0.0,1599682.0261122938,266.26226326614875,0.0,1.0,1285702.6218962248,2593.30044868369,,,,,,,,,,,,,,,,,,,2.0,14596.632165186918,1569.4868208330854,0.36960820650486204,6.1796691888313084,2.779682158912306
3482.0,-30.23879463442653,5.021895836071356,35.04421624412427,27.659582113288366,5.008553344136198,-26.714059836577256,-40.20695504788307,1.4838185461528348,-6.887747097592182,-6.887747097597205,40.08846849002068,37624.16200838001,20608.950897574632,20608.950897574632,58233.11290595464,81987.91807530468,81978.77887411017,20608.950897574632,102587.7297716848,102587.7297716848,102587.7297716848,130297.9074689364,125779.60015777744,4518.307311158968,0.0,94746.08772620691,50382.3934794713,49292.993607484015,27710.1776972516,77003.17130473562,20994.501171602773,1569.488334801786,0.0,0.8766097627843106,2.6895509789041627,0.0014957518510113484,1.0,1.0,-6.887747097592182,329304.04411375005,1558351.2717750208,4.7322567081402935,1558351.2717750208,4.7322567081402935,0.7576458513178386,0.09224963430001196,3.601187456009583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601187456009583,1.284808818913722,1.285101388536858,2.8028975229593374,5939.003512667695,14596.619105305066,6453.673150983521,0.00042398765178958803,26309.67948310958,2682.84067271796,19290.460928097007,1967.0795764197771,0.7332077511807468,0.7332077511807468,32540.40719919513,32395.05729023726,1.0056116329629774,0.8,4307.137040036988,4287.898129693729,1.0056116329629774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.8660996436415,3099.015535412006,7.636151678772,5.021895836071356,-2.355319668805869,7.377215504877225,2.7796963217354356,3.5,0.7941989490672673,0.6,0.0002277026652896352,1.0000265285715764,0.00022769662482342585,199.11959771195447,0.0,1.2077381268585176e-06,3.4227298515170386,0.051810196491729923,7.702873932772677e-05,0.00015067392596190843,0.0005426050521217412,0.09224963436725657,0.09224963436725657,0.09224963436725657,0.09224704738920793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.2626582074,595.7019397735157,0.0,0.09224963436725657,0.09224963430001196,0.09224963430001196,0.3696083440004417,0.3696083440004417,0.5,10.047098047445985,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27710.1776972516,20994.501171602773,0.7576458513178386,0.7562430471272468,0.4886053570376284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529256953032867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.45672117197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53548421667426,260.53548421667426,-12.614515783325714,244.67468233996473,276.3962860937838,114799.9910201894,114820.55306280147,-20.562042612050192,0.0,nan,276.3962860937838,3.2462860937837945,270.0519653428018,-3.098034657198184,263.70764459189803,-9.442355408101946,257.36332384112694,-15.786676158873036,251.01900309047062,-22.130996909529358,244.67468233996473,-28.475317660035245,1.0,1.0,25762.5980482374,25762.5980482374,275.82157268969047,2.6715726896904926,275.82157268969047,275.82157268969047,81978.42119790676,81978.77887411017,-0.35767620340629946,0.0,8575.796259387458,8575.796259387458,0.9064755584281099,3619.193393289631,275.82157268969047,2.6715726896904926,1.0,0.002,0.1278757712079721,0.004848265535630287,0.0001973699271321786,0.0018026300841910722,0.0986849635660893,0.0986849635660893,0.0,1.1323250930644901e-11,0.9999718197533264,0.9999718197533264,0.0,0.09224703468256183,2.599617450125088e-06,0.0,0.0,0.0,1599682.0139071066,266.2622529024078,0.0,1.0,1285702.6571983553,2593.300306216041,,,,,,,,,,,,,,,,,,,2.0,14596.619105305066,1569.488334801786,0.3696083440004417,6.1796691888313084,2.7796963217354356
3483.0,-30.239048000737874,5.021821504144886,35.04421760289351,27.65962262582036,5.008544198852163,-26.71428878077099,-40.20717622535301,1.483784978791362,-6.88775744097984,-6.887757440977984,40.08847166619096,37623.94453309385,20608.91997934461,20608.91997934461,58232.86451243846,81987.9687663826,81978.8270670898,20608.91997934461,102587.74704643441,102587.74704643441,102587.74704643441,130297.95111055106,125779.67640945315,4518.274701097911,0.0,94746.20673137724,50382.24406966339,49293.29184634872,27710.204064116653,77003.49591046537,20994.519331517495,1569.489860972153,0.0,0.8766096937521193,2.6895499390240354,0.0014957518510113484,1.0,1.0,-6.88775744097984,329303.9092236626,1558351.4089769856,4.73225906321858,1558351.4089769856,4.73225906321858,0.7576457857524175,0.09224966923458747,3.601181827194505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601181827194505,1.284808988424416,1.285101550324903,2.8028927721082475,5938.993446184322,14596.606057816924,6453.672340601034,0.00042398915054990246,26309.75365250833,2682.8482358918013,19290.458505809525,1967.0793294151954,0.7332055921386555,0.7332055921386555,32540.366509513617,32395.05729023726,1.0056100611475716,0.8,4307.131654239775,4287.898129693729,1.0056100611475716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.874323053712,3099.015535412006,7.636116955615076,5.021821504144886,-2.355345469597707,7.377166973742593,2.7797104379142907,3.5,0.7942029822612259,0.6,0.00022769662482342585,1.0000264225625115,0.00022769060865408542,199.11980732745803,0.0,1.202775201595513e-06,3.4086649213216837,0.05181139926693152,7.702680794746904e-05,0.00015066981687595683,0.0005425894064404196,0.09224966930207214,0.09224966930207214,0.09224966930207214,0.092247094159696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.65040001384,595.7018138691759,0.0,0.09224966930207214,0.09224966923458747,0.09224966923458747,0.36960848211706887,0.36960848211706887,0.5,10.047020794184712,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27710.204064116653,20994.519331517495,0.7576457857524175,0.7562366334659381,0.48860047311151317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452927222178529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.44265624177,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53535037722145,260.53535037722145,-12.61464962277853,244.67443675285443,276.3962640019872,114800.6509754127,114821.12518766873,-20.47421225602369,0.0,nan,276.3962640019872,3.2462640019872424,270.0518985519362,-3.098101448063801,263.7075331019798,-9.4424668980202,257.3631676521476,-15.786832347852396,251.01880220242347,-22.131197797576505,244.67443675285443,-28.475563247145544,1.0,1.0,25762.5980482374,25762.5980482374,275.8215679659604,2.6715679659604348,275.8215679659604,275.8215679659604,81978.47279467619,81978.8270670898,-0.35427241362049244,0.0,8575.796259387458,8575.796259387458,0.9064759048129807,3619.1877363304775,275.8215679659604,2.6715679659604348,1.0,0.002,0.12787835890545513,0.004848252931891939,0.00019737391692763024,0.0018026260949663626,0.09868695846381512,0.09868695846381512,0.0,1.18939927351569e-11,0.9999719489043107,0.9999719489043107,0.0,0.09224708153028846,2.5877042990022953e-06,0.0,0.0,0.0,1599682.0017258876,266.26224255902014,0.0,1.0,1285702.6924311472,2593.3001640282164,,,,,,,,,,,,,,,,,,,2.0,14596.606057816924,1569.489860972153,0.36960848211706887,6.1796691888313084,2.7797104379142907
3484.0,-30.239300369806234,5.021747428592341,35.04421897941882,27.659662335086637,5.008535188428251,-26.714516813979692,-40.20739352619273,1.4837516324578979,-6.887767770279481,-6.887767770271482,40.08847489571328,37623.717357223075,20608.889216027943,20608.889216027943,58232.60657325102,81988.01826200554,81978.8757421799,20608.889216027943,102587.76495820784,102587.76495820784,102587.76495820784,130297.99554340621,125779.75327767005,4518.2422657361585,0.0,94746.32456643699,50382.08498912057,49293.599530351574,27710.230585198373,77003.83011554995,20994.53760464596,1569.4913938716477,0.0,0.8766096245922224,2.6895489005605615,0.0014957518510113484,1.0,1.0,-6.887767770279481,329303.7745173403,1558351.5484827172,4.732261422653868,1558351.5484827172,4.732261422653868,0.7576457200562001,0.09224970445712567,3.601176293485179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601176293485179,1.28480915685095,1.2851017110597573,2.802888097646824,5938.983541561485,14596.593022224006,6453.671456184922,0.0004239906120120299,26309.826802381434,2682.855695102959,19290.45586223058,1967.0790598451645,0.7332034531099424,0.7332034531099424,32540.326507321908,32395.05729023726,1.00560851588992,0.8,4307.126359440588,4287.898129693729,1.00560851588992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.882519310006,3099.015535412006,7.6360823668963524,5.021747428592341,-2.355371193588354,7.377118622180695,2.7797245075099246,3.5,0.7942070021456927,0.6,0.00022769060865408542,1.0000263186172178,0.0002276846163098224,199.12001611830883,0.0,1.1979384799156718e-06,3.394957652081014,0.05181259720541143,7.702491046257625e-05,0.0001506656981915092,0.0005425737405686557,0.09224970452540902,0.09224970452540902,0.09224970452540902,0.09224714136076209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.03666431113,595.701688447774,0.0,0.09224970452540902,0.09224970445712567,0.09224970445712567,0.36960862092111124,0.36960862092111124,0.5,10.0469439009686,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27710.230585198373,20994.53760464596,0.7576457200562001,0.7562300016228891,0.4885954023425315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529287429522901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.428948972534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53521711043624,260.53521711043624,-12.614782889563742,244.67419214500586,276.3962420762644,114801.31103881412,114821.697645627,-20.386606812882903,0.0,nan,276.3962420762644,3.246242076264423,270.0518320897925,-3.098167910207451,263.7074221034032,-9.442577896596788,257.3630121171482,-15.786987882851804,251.01860213100298,-22.131397868997,244.67419214500586,-28.475807854994116,1.0,1.0,25762.5980482374,25762.5980482374,275.8215633125352,2.671563312535227,275.8215633125352,275.8215633125352,81978.52316078867,81978.8757421799,-0.3525813912274316,0.0,8575.796259387458,8575.796259387458,0.9064762453450582,3619.182174952605,275.8215633125352,2.671563312535227,1.0,0.002,0.1278809345511883,0.004848240380417474,0.00019737788812733742,0.0018026221242212932,0.09868894406366871,0.09868894406366871,0.0,1.2348630798464377e-11,0.9999720795642922,0.9999720795642922,0.0,0.09224712880518332,2.575651942355247e-06,0.0,0.0,0.0,1599681.9895612567,266.2622322297205,0.0,1.0,1285702.7276159571,2593.3000220340723,,,,,,,,,,,,,,,,,,,2.0,14596.593022224006,1569.4913938716477,0.36960862092111124,6.1796691888313084,2.7797245075099246
3485.0,-30.239551760627382,5.021673608029977,35.04422037367668,27.65970145063477,5.008526264859578,-26.71474395807342,-40.2076144242659,1.483718462188941,-6.887778092689302,-6.887778092743881,40.08847816007108,37623.508264121585,20608.85861801863,20608.85861801863,58232.36688214021,81988.06685779855,81978.92461775587,20608.85861801863,102587.78323577449,102587.78323577449,102587.78323577449,130298.04042260078,125779.83041940683,4518.21000319395,0.0,94746.44145108918,50381.94394568375,49293.886117117145,27710.257186826293,77004.14330394343,20994.555937550107,1569.4929301632308,0.0,0.8766095553361841,2.689547862790057,0.0014957518510113484,1.0,1.0,-6.887778092689302,329303.6399009119,1558351.689493382,4.7322637853693115,1558351.689493382,4.7322637853693115,0.7576456543150061,0.09224973994922953,3.6011708365598474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011708365598474,1.284809324404649,1.285101870952188,2.802883484853713,5938.973767606404,14596.579998163645,6453.670512849178,0.0004239920434904847,26309.899127584642,2682.8630702211913,19290.453042536912,1967.0787723164294,0.7332013303810738,0.7332013303810738,32540.28706017587,32395.05729023726,1.005606992073773,0.8,4307.12113810876,4287.898129693729,1.005606992073773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.890688433744,3099.015535412006,7.636047916404732,5.021673608029977,-2.35539684578107,7.377070453811047,2.7797385305584816,3.5,0.7942110087309947,0.6,0.0002276846163098224,1.0000262166523224,0.00022767864733788394,199.1202241002178,0.0,1.1931956862390883e-06,3.381516574801576,0.051813790401097674,7.702298161070602e-05,0.00015066163469911638,0.000542558285066891,0.09224974001788065,0.09224974001788065,0.09224974001788065,0.09224718877477116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.4213702075,595.7015635347008,0.0,0.09224974001788065,0.09224973994922953,0.09224973994922953,0.36960876043301794,0.36960876043301794,0.5,10.046867366005115,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,27710.257186826293,20994.555937550107,0.7576456543150061,0.7562238132082185,0.48859069979673236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529302577433525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.41550789525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5350844090344,260.5350844090344,-12.614915590965552,244.67394850813596,276.3962203103291,114801.97008624375,114822.27020373331,-20.30011748955296,0.0,nan,276.3962203103291,3.246220310329136,270.05176594966906,-3.098234050330916,263.7073115890978,-9.442688410902178,257.362857228651,-15.787142771348954,251.0184028683237,-22.131597131676273,244.67394850813596,-28.476051491864013,1.0,1.0,25762.5980482374,25762.5980482374,275.8215586893092,2.6715586893092222,275.8215586893092,275.8215586893092,81978.57280018696,81978.92461775587,-0.3518175689096097,0.0,8575.796259387458,8575.796259387458,0.9064765811518313,3619.1766907426468,275.8215586893092,2.6715586893092222,1.0,0.002,0.1278834982060043,0.0048482278796928135,0.00019738184082228002,0.0018026181718779773,0.09869092041114001,0.09869092041114001,0.0,1.27002575123214e-11,0.9999722095626117,0.9999722095626117,0.0,0.09224717628860737,2.563660622147844e-06,0.0,0.0,0.0,1599681.977404741,266.2622219073107,0.0,1.0,1285702.7627772894,2593.299880134654,,,,,,,,,,,,,,,,,,,2.0,14596.579998163645,1569.4929301632308,0.36960876043301794,6.1796691888313084,2.7797385305584816
3486.0,-30.239802190973748,5.021600041045252,35.04422178511893,27.65974000738936,5.008517378461837,-26.71497023403148,-40.20783518264068,1.4836854213756268,-6.887788411955455,-6.887788411962542,40.08848144409027,37623.302981051755,20608.828189111653,20608.828189111653,58232.13117016341,81988.11485965535,81978.97346330322,20608.828189111653,102587.80165241487,102587.80165241487,102587.80165241487,130298.08547790148,125779.90756833073,4518.17790957075,0.0,94746.55761285621,50381.80658747037,49294.16780598427,27710.28382548661,77004.45163147087,20994.57429828776,1569.4944679460084,0.0,0.8766094860217412,2.689546825335974,0.0014957518510113484,1.0,1.0,-6.887788411955455,329303.50532552955,1558351.8313538719,4.732266150077508,1558351.8313538719,4.732266150077508,0.7576455885658573,0.09224977569441889,3.6011654374406956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011654374406956,1.2848094913044963,1.2851020302206468,2.8028789184802414,5938.964092008967,14596.566985288535,6453.669526261307,0.00042399345256363165,26309.97082994094,2682.8703818267136,19290.450093559743,1967.0784716044463,0.7331992201073468,0.7331992201073468,32540.248030888706,32395.05729023726,1.0056054843996813,0.8,4307.11597208587,4287.898129693729,1.0056054843996813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.898830430835,3099.015535412006,7.636013605527329,5.021600041045252,-2.355422428915471,7.377022469960723,2.779752507069823,3.5,0.7942150020199493,0.6,0.00022767864733788394,1.0000261165402562,0.0002276727013146148,199.12043128788423,0.0,1.1885430300348695e-06,3.36833094711882,0.05181497894412771,7.702105402327803e-05,0.0001506575933146059,0.0005425429179325552,0.09224977575678303,0.09224977575678303,0.09224977575678303,0.09224723628105377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.80447624484,595.7014391426925,0.0,0.09224977575678303,0.09224977569441889,0.09224977569441889,0.36960890064903074,0.36960890064903074,0.5,10.046791182675554,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27710.28382548661,20994.57429828776,0.7576455885658573,0.756217724253809,0.4885860776089927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452931766665698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.40232226757,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5349522609043,260.5349522609043,-12.6150477390957,244.67370583193664,276.39619869026814,114802.62704134472,114822.84252047577,-20.215479131058135,0.0,nan,276.39619869026814,3.2461986902681588,270.05170011837413,-3.0982998816258487,263.70720154658517,-9.44279845341481,257.3627029749076,-15.787297025092357,251.0182044033541,-22.131795596645873,244.67370583193664,-28.476294168063333,1.0,1.0,25762.5980482374,25762.5980482374,275.82155406583536,2.6715540658353802,275.82155406583536,275.82155406583536,81978.62160095033,81978.97346330322,-0.3518623528943863,0.0,8575.796259387458,8575.796259387458,0.9064769134011585,3619.1712646278993,275.82155406583536,2.6715540658353802,1.0,0.002,0.12788605009436352,0.004848215425640744,0.00019738577535738554,0.0018026142366728635,0.09869288767869276,0.09869288767869276,0.0,1.2030249192662712e-11,0.9999723371134419,0.9999723371134419,0.0,0.09224722379933885,2.5518950800438264e-06,0.0,0.0,0.0,1599681.9652519242,266.2622115880445,0.0,1.0,1285702.7979279114,2593.2997382784865,,,,,,,,,,,,,,,,,,,2.0,14596.566985288535,1569.4944679460084,0.36960890064903074,6.1796691888313084,2.779752507069823
3487.0,-30.24005160964645,5.02152672611573,35.0442232131463,27.659778075199597,5.008508532789454,-26.715195595388046,-40.208052029460646,1.4836525184200566,-6.887798737193975,-6.887798737185964,40.088484745199345,37623.087697070674,20608.79794269808,20608.79794269808,58231.88563976875,81988.16223607255,81979.02225313529,20608.79794269808,102587.82019583337,102587.82019583337,102587.82019583337,130298.13065443184,125779.98467356649,4518.145980865352,0.0,94746.67301410012,50381.659081057835,49294.45992560253,27710.31045859847,77004.770384201,20994.592656509227,1569.496005240868,0.0,0.8766094166088292,2.689545787281701,0.0014957518510113484,1.0,1.0,-6.887798737193975,329303.37067229435,1558351.9739516242,4.73226851814528,1558351.9739516242,4.73226851814528,0.7576455228777358,0.09224981167142388,3.601160099349956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601160099349956,1.2848096575120584,1.285102188826147,2.802874401118173,5938.954520260812,14596.553983275242,6453.668493590913,0.00042399483791802925,26310.041875450857,2682.877626452546,19290.447006838833,1967.0781568465106,0.7331971229144334,0.7331971229144334,32540.209442753734,32395.05729023726,1.0056039937674353,0.8,4307.1108644550895,4287.898129693729,1.0056039937674353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9069453007824,3099.015535412006,7.63597943922491,5.02152672611573,-2.355447949305171,7.376974675420901,2.779766437042814,3.5,0.7942189820122325,0.6,0.0002276727013146148,1.0000260110881436,0.00022766677945394704,199.12063763894537,0.0,1.1839747177973611e-06,3.3553843502377214,0.051816162918845506,7.701916063364541e-05,0.0001506535406809694,0.0005425275195261024,0.09224981173608449,0.09224981173608449,0.09224981173608449,0.0922472837276329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.18600179633,595.7013152653234,0.0,0.09224981173608449,0.09224981167142388,0.09224981167142388,0.3696090415460237,0.3696090415460237,0.5,10.0467153443807,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27710.31045859847,20994.592656509227,0.7576455228777358,0.7562114054652923,0.48858125943830844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529332698259678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.38937567069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53482066113247,260.53482066113247,-12.615179338867506,244.67346411686145,276.3961772057946,114803.28240055405,114823.4139946055,-20.131594051430653,0.0,nan,276.3961772057946,3.246177205794595,270.05163458778753,-3.098365412212445,263.70709196987417,-9.442908030125807,257.3625493520771,-15.787450647922867,251.01800673440002,-22.13199326559996,244.67346411686145,-28.476535883138524,1.0,1.0,25762.5980482374,25762.5980482374,275.82154942986,2.671549429860022,275.82154942986,275.82154942986,81978.669887868,81979.02225313529,-0.35236526728840545,0.0,8575.796259387458,8575.796259387458,0.9064772418947572,3619.1658998467055,275.82154942986,2.671549429860022,1.0,0.002,0.12788859043277148,0.004848203021620462,0.00019738969206312975,0.0018026103204693052,0.09869484603156488,0.09869484603156488,0.0,1.2532435159084976e-11,0.9999724623359667,0.9999724623359667,0.0,0.09224727132710293,2.5403443209423804e-06,0.0,0.0,0.0,1599681.953092071,266.262201262806,0.0,1.0,1285702.8330988826,2593.2995963402172,,,,,,,,,,,,,,,,,,,2.0,14596.553983275242,1569.496005240868,0.3696090415460237,6.1796691888313084,2.779766437042814
3488.0,-30.24030003910213,5.021453661712351,35.04422465695426,27.659815723914676,5.008499693425069,-26.71542006585362,-40.20826873658223,1.4836197200312586,-6.887809070532967,-6.887809070485996,40.08848805628117,37622.87621975541,20608.767879520565,20608.767879520565,58231.644099275974,81988.2091874973,81979.0708722303,20608.767879520565,102587.83875175085,102587.83875175085,102587.83875175085,130298.17583740738,125780.06162462156,4518.114212785826,0.0,94746.78780560858,50381.51520180056,49294.74733756446,27710.337085656523,77005.08442322098,20994.611011075067,1569.497542199037,0.0,0.8766093471129631,2.6895447484134065,0.0014957518510113484,1.0,1.0,-6.887809070532967,329303.2359134702,1558352.11698108,4.7322708890433205,1558352.11698108,4.7322708890433205,0.7576454572233384,0.0922498478734894,3.601154809412114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601154809412114,1.284809823180573,1.2851023469235208,2.802869922411849,5938.945030419542,14596.540993181467,6453.667426047056,0.0004239962047864977,26310.112400048674,2682.884817960127,19290.443815878803,1967.077831459143,0.7331950362873826,0.7331950362873826,32540.171202696452,32395.05729023726,1.0056025165816191,0.8,4307.105802896821,4287.898129693729,1.0056025165816191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.915033022405,3099.015535412006,7.63594541783023,5.021453661712351,-2.355473408837055,7.376927070549406,2.7797803204408167,3.5,0.7942229486973762,0.6,0.00022766677945394704,1.0000259079773555,0.00022766088122099163,199.1208431719756,0.0,1.179164672175138e-06,3.3417526809443414,0.05181734208351768,7.701726850677608e-05,0.00015064951094717095,0.0005425122108829876,0.0922498479393682,0.0922498479393682,0.0922498479393682,0.09224733111769545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.56595462904,595.7011918997214,0.0,0.0922498479393682,0.0922498478734894,0.0922498478734894,0.36960918310088603,0.36960918310088603,0.5,10.046639842370478,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,27710.337085656523,20994.611011075067,0.7576454572233384,0.756205184832135,0.4885765206486831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529347669168151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.375744001394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5346896005125,260.5346896005125,-12.615310399487498,244.67322335907582,276.3961558423397,114803.93538759481,114823.98450358071,-20.049115985915623,0.0,nan,276.3961558423397,3.2461558423397037,270.0515693454659,-3.09843065453407,263.70698284868433,-9.443017151315644,257.36239635202895,-15.787603647971025,251.01780985548012,-22.132190144519853,244.67322335907582,-28.476776640924157,1.0,1.0,25762.5980482374,25762.5980482374,275.8215447658988,2.6715447658988296,275.8215447658988,275.8215447658988,81978.7177194568,81979.0708722303,-0.3531527734885458,0.0,8575.796259387458,8575.796259387458,0.9064775674249618,3619.1605834591746,275.8215447658988,2.6715447658988296,1.0,0.002,0.12789111951798193,0.004848190662383135,0.000197393591396677,0.0018026064214590497,0.09869679569833849,0.09869679569833849,0.0,1.2855726899685394e-11,0.9999725843379927,0.9999725843379927,0.0,0.09224731878283988,2.5290906495205004e-06,0.0,0.0,0.0,1599681.9409226791,266.262190929467,0.0,1.0,1285702.8682974372,2593.2994542906276,,,,,,,,,,,,,,,,,,,2.0,14596.540993181467,1569.497542199037,0.36960918310088603,6.1796691888313084,2.7797803204408167
3489.0,-30.240547496447473,5.021380846390186,35.04422611553284,27.65985302338379,5.008490855646091,-26.71564366123699,-40.20848533893002,1.4835870203178778,-6.887819407595941,-6.887819407605119,40.08849136980252,37622.668465284005,20608.737989488785,20608.737989488785,58231.40645477279,81988.2557509469,81979.1192314856,20608.737989488785,102587.85722097439,102587.85722097439,102587.85722097439,130298.22090021022,125780.13830065384,4518.0825995563855,0.0,94746.90201944097,50381.37486008547,49295.030177061664,27710.36367923583,77005.3938562975,20994.629342373108,1569.4990774452228,0.0,0.8766092775872252,2.689543709170993,0.0014957518510113484,1.0,1.0,-6.887819407595941,329303.10110611847,1558352.2601159215,4.732273260960698,1558352.2601159215,4.732273260960698,0.7576453916447508,0.0922498842806568,3.601149565035901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601149565035901,1.2848099883387047,1.2851025045407525,2.802865480281865,5938.935618079147,14596.52801459105,6453.666325604388,0.00042399755417794953,26310.18243156374,2682.8919591872595,19290.440526582024,1967.0774960442175,0.7331929596747955,0.7331929596747955,32540.133291985316,32395.05729023726,1.0056010521186352,0.8,4307.100784931706,4287.898129693729,1.0056010521186352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9230935718806,3099.015535412006,7.635911537669722,5.021380846390186,-2.3554988054482564,7.3768796518384425,2.779794157222657,3.5,0.7942269020636162,0.6,0.00022766088122099163,1.0000258066499814,0.0002276550062079299,199.12104790112343,0.0,1.174461119305241e-06,3.3284228121110533,0.05181851654463698,7.70153773376596e-05,0.000150645503883332,0.0005424969907840752,0.09224988434390942,0.09224988434390942,0.09224988434390942,0.09224737839108244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.9443495291,595.701069040711,0.0,0.09224988434390942,0.0922498842806568,0.0922498842806568,0.3696093252818201,0.3696093252818201,0.5,10.046564666021139,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27710.36367923583,20994.629342373108,0.7576453916447508,0.7561990600741617,0.48857185946601356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529362580729963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.36241413256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53455906954315,260.53455906954315,-12.615440930456828,244.672983552454,276.39613458702127,114804.58593620935,114824.55402919273,-19.968092983374817,0.0,nan,276.39613458702127,3.246134587021288,270.0515043798834,-3.09849562011658,263.7068741728399,-9.443125827160088,257.3622439659363,-15.787756034063705,251.01761375912378,-22.1323862408762,244.672983552454,-28.477016447545964,1.0,1.0,25762.5980482374,25762.5980482374,275.8215400678194,2.6715400678194214,275.8215400678194,275.8215400678194,81978.76530043119,81979.1192314856,-0.3539310544147156,0.0,8575.796259387458,8575.796259387458,0.9064778901512376,3619.155312861081,275.8215400678194,2.6715400678194214,1.0,0.002,0.1278936377056047,0.0048481783462330594,0.0001973974739086662,0.0018026025387168146,0.0986987369543331,0.0986987369543331,0.0,1.2625480522165944e-11,0.9999727024778299,0.9999727024778299,0.0,0.09224736608739545,2.5181932613424324e-06,0.0,0.0,0.0,1599681.928748899,266.26218059240404,0.0,1.0,1285702.9035086783,2593.2993121898526,,,,,,,,,,,,,,,,,,,2.0,14596.52801459105,1569.4990774452228,0.3696093252818201,6.1796691888313084,2.779794157222657
3490.0,-30.24079399861891,5.0213082786758525,35.044227587887434,27.659889903757744,5.0084820088071105,-26.715866397864705,-40.2086979598738,1.4835544079290781,-6.887829752283608,-6.887829752240861,40.0884946841878,37622.45031052311,20608.70827635826,20608.70827635826,58231.15858688137,81988.30199806769,81979.16731336326,20608.70827635826,102587.87558972152,102587.87558972152,102587.87558972152,130298.26582331482,125780.21468748873,4518.051135826103,0.0,94747.01571300578,50381.22391815333,49295.32421650272,27710.390233593313,77005.71445009603,20994.647646066223,1569.500610790874,0.0,0.8766092080162147,2.6895426691624045,0.0014957518510113484,1.0,1.0,-6.887829752283608,329302.9661993821,1558352.4032884974,4.73227563442282,1558352.4032884974,4.73227563442282,0.7576453261424809,0.09224992087931141,3.601144361483291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601144361483291,1.2848101530403981,1.2851026617312746,2.8028610709227952,5938.926275176386,14596.515047194262,6453.66519607493,0.0004239988879687948,26310.252020549382,2682.8990552889504,19290.437150342885,1967.0771517636385,0.7331908921007775,0.7331908921007775,32540.09567637021,32395.05729023726,1.005599599055416,0.8,4307.0958060263065,4287.898129693729,1.005599599055416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9311269386853,3099.015535412006,7.635877800162349,5.0213082786758525,-2.3555241419999495,7.376832420675802,2.7798079473699913,3.5,0.7942308421057118,0.6,0.0002276550062079299,1.0000257070882963,0.00022764915401102715,199.1212518403965,0.0,1.1698387572851766e-06,3.3153230381461904,0.05181968638339427,7.701352097219693e-05,0.00015064148523573297,0.0005424817351621282,0.09224992093815731,0.09224992093815731,0.09224992093815731,0.09224742552164426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.32122948795,595.7009466742344,0.0,0.09224992093815731,0.09224992087931141,0.09224992087931141,0.3696094680494325,0.3696094680494325,0.5,10.046489804833215,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27710.390233593313,20994.647646066223,0.7576453261424809,0.7561926930061585,0.488566992452288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529377433971569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.349314358595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5344290579296,260.5344290579296,-12.615570942070406,244.6727446889646,276.3961134272805,114805.2338564438,114825.12250033962,-19.888643895831994,0.0,nan,276.3961134272805,3.246113427280534,270.05143967939415,-3.098560320605827,263.7067659316054,-9.443234068394588,257.36209218394936,-15.78790781605062,251.0174184363837,-22.13258156361627,244.6727446889646,-28.47725531103538,1.0,1.0,25762.5980482374,25762.5980482374,275.82153532987905,2.6715353298790774,275.82153532987905,275.82153532987905,81978.8123389971,81979.16731336326,-0.3549743661569664,0.0,8575.796259387458,8575.796259387458,0.9064782103651556,3619.1500832907072,275.82153532987905,2.6715353298790774,1.0,0.002,0.12789614534705807,0.004848166071815175,0.00019740134013991573,0.0018025986720015502,0.09870067006995786,0.09870067006995786,0.0,1.2141465784154537e-11,0.9999728168039429,0.9999728168039429,0.0,0.0922474132316259,2.507647685514394e-06,0.0,0.0,0.0,1599681.916566137,266.26217024771637,0.0,1.0,1285702.9387458877,2593.299169984298,,,,,,,,,,,,,,,,,,,2.0,14596.515047194262,1569.500610790874,0.3696094680494325,6.1796691888313084,2.7798079473699913
3491.0,-30.241039562549364,5.021235957099775,35.04422907314602,27.659945468790852,5.008473169636737,-26.716088289331235,-40.20891428282482,1.4835218962895982,-6.887840105635576,-6.887840105616971,40.08849800098004,37622.23033832537,20608.67873954809,20608.67873954809,58230.90907787345,81988.37442612246,81979.21515892055,20608.67873954809,102587.89389846864,102587.89389846864,102587.89389846864,130298.3106391132,125780.29082232543,4518.01981678777,0.0,94747.14881812649,50381.064393510904,49295.64936068398,27710.416740644563,77006.06610132854,20994.66591661724,1569.5021418081608,0.0,0.8766091383884436,2.689541628283004,0.0014957518510113484,1.0,1.0,-6.887840105635576,329302.83117969,1558352.5465636419,4.7322780098216,1558352.5465636419,4.7322780098216,0.7576452607377455,0.09224995765424635,3.601137342298968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601137342298968,1.2848103172236818,1.2851028184325828,2.8028552495442174,5938.913940373726,14596.502090684211,6453.665536157329,0.0004240009263557358,26310.34026534513,2682.908053753844,19290.438166871936,1967.077255420754,0.7331884716170124,0.7331884716170124,32540.044935838632,32395.05729023726,1.0055976389871066,0.8,4307.089089871169,4287.898129693729,1.0055976389871066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.939133105892,3099.015535412006,7.6358442051384765,5.021235957099775,-2.355549419826458,7.376785376926233,2.779821690853484,3.5,0.7942347688152811,0.6,0.00022764915401102715,1.0000256092919269,0.00022764332422668183,199.12145500379972,0.0,1.1652967732922335e-06,3.30245105551019,0.05182085168016756,7.701163232745361e-05,0.00015063752168357352,0.0005424664044860871,0.09224995771402718,0.09224995771402718,0.09224995771402718,0.0922474724794375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.69664616376,595.7008247835765,0.0,0.09224995771402718,0.09224995765424635,0.09224995765424635,0.36960961136472686,0.36960961136472686,0.5,10.046415249637732,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,27710.416740644563,20994.66591661724,0.7576452607377455,0.7561859997009875,0.4885619048351347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939222990921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.33644237596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53429955723396,260.53429955723396,-12.615700442766013,244.67250675925288,276.3960923555979,114805.82020996317,114825.63069530895,-19.81048534574361,0.0,nan,276.3960923555979,3.2460923555979093,270.05137523610676,-3.0986247638932127,263.70665811671194,-9.443341883288042,257.361940997455,-15.78805900254497,251.0172238782793,-22.132776121720667,244.67250675925288,-28.477493240747094,1.0,1.0,25762.5980482374,25762.5980482374,275.8215305556417,2.6715305556417093,275.8215305556417,275.8215305556417,81978.88956666867,81979.21515892055,-0.32559225187287666,0.0,8575.796259387458,8575.796259387458,0.9064786423083436,3619.1430290104627,275.8215305556417,2.6715305556417093,1.0,0.002,0.12789864274672913,0.0048481538402954305,0.00019740519055981142,0.0018025948218169186,0.09870259527990571,0.09870259527990571,0.0,1.237672984932825e-11,0.9999729278413154,0.9999729278413154,0.0,0.09224746024875409,2.497405492261759e-06,0.0,0.0,0.0,1599681.904373171,266.2621598943644,0.0,1.0,1285702.97401261,2593.299027659641,,,,,,,,,,,,,,,,,,,2.0,14596.502090684211,1569.5021418081608,0.36960961136472686,6.1796691888313084,2.779821690853484
3492.0,-30.24128403456032,5.02116388763397,35.04423057617772,27.65998252378779,5.008464007121832,-26.716309230392667,-40.20912665929643,1.4834892028441837,-6.887849945340349,-6.887849945345503,40.088501483898874,37622.0187579209,20608.648485233243,20608.648485233243,58230.667243154145,81988.42180005874,81979.26638665627,20608.648485233243,102587.91487188952,102587.91487188952,102587.91487188952,130298.35835187574,125780.36968528666,4517.988666589086,0.0,94747.26271195964,50380.919066289556,49295.93738407787,27710.443479986225,77006.3808640641,20994.684390088656,1569.5036711679318,0.0,0.8766090709434826,2.689540639043663,0.0014957518510113484,1.0,1.0,-6.887849945340349,329302.7028585914,1558352.6970153132,4.732280310752561,1558352.6970153132,4.732280310752561,0.7576451963048515,0.09224999459835716,3.601132116772199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601132116772199,1.2848104822112596,1.285102975967164,2.8028508224608877,5938.904559915386,14596.489144753516,6453.664434424484,0.000424002270391027,26310.410070954134,2682.9151719449696,19290.434873718736,1967.076919612583,0.7331864011885839,0.7331864011885839,32540.00716135032,32395.05729023726,1.0055961797877253,0.8,4307.084089936879,4287.898129693729,1.0055961797877253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9471120558114,3099.015535412006,7.6358104214704134,5.02116388763397,-2.3555743130927915,7.376738200726762,2.779835387642494,3.5,0.7942386821835697,0.6,0.00022764332422668183,1.0000254954679546,0.0002276375205015726,199.12165726418516,0.0,1.1608351411980993e-06,3.289806790155413,0.05182201251530876,7.700977817978433e-05,0.00015063354604689748,0.0005424513005327664,0.09224999465987956,0.09224999465987956,0.09224999465987956,0.09224752134061655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.07114308194,595.7007032000557,0.0,0.09224999465987956,0.09224999459835716,0.09224999459835716,0.36960975519394146,0.36960975519394146,0.5,10.046341051895213,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27710.443479986225,20994.684390088656,0.7576451963048515,0.7561797683486272,0.4885571602739436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529406969558931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.32379811061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5341705444341,260.5341705444341,-12.615829455565859,244.6722697792087,276.39607131004146,114806.45737748143,114826.1932264012,-19.73584891975137,0.0,nan,276.39607131004146,3.2460713100414864,270.0513110036555,-3.0986889963444924,263.70655069736193,-9.443449302638044,257.3617903912029,-15.788209608797104,251.01703008513405,-22.132969914865924,244.6722697792087,-28.477730220791273,1.0,1.0,25762.5980482374,25762.5980482374,275.82152668943843,2.6715266894384513,275.82152668943843,275.82152668943843,81978.93393933855,81979.26638665627,-0.3324473177199252,0.0,8575.796259387458,8575.796259387458,0.9064789638740939,3619.13777735606,275.82152668943843,2.6715266894384513,1.0,0.002,0.12790112808742135,0.004848141750500677,0.0001974090225751015,0.001802590989713834,0.09870451128755074,0.09870451128755074,0.0,1.2288935494209063e-11,0.999973058573304,0.999973058573304,0.0,0.09224750925188997,2.485346467179364e-06,0.0,0.0,0.0,1599681.8927851173,266.2621500546596,0.0,1.0,1285703.007529687,2593.2988923959674,,,,,,,,,,,,,,,,,,,2.0,14596.489144753516,1569.5036711679318,0.36960975519394146,6.1796691888313084,2.779835387642494
