time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3493.0,-30.241527631066855,5.021092067433898,35.04423209246876,27.660034770984225,5.008456021383007,-26.716529265802137,-40.20933889606965,1.4834576560231734,-6.887859877559777,-6.88785987757447,40.088504872308825,37621.795484909504,20608.618569943777,20608.618569943777,58230.41405485328,81988.48834664865,81979.31571772348,20608.618569943777,102587.93428766726,102587.93428766726,102587.93428766726,130298.40414841291,125780.44648578072,4517.9576626322,0.0,94747.39095484826,50380.75727542319,49296.259643805635,27710.469860745656,77006.72950455129,20994.702600219298,1569.505185557807,0.0,0.8766090033535329,2.6895396405037135,0.0014957518510113484,1.0,1.0,-6.887859877559777,329302.5733310471,1558352.843386084,4.732282616630134,1558352.843386084,4.732282616630134,0.7576451321729539,0.09225003166696107,3.6011254989068773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011254989068773,1.28481064178084,1.2851031281159953,2.8028453235065505,5938.892908291002,14596.476212512143,6453.664450651932,0.00042400414964606856,26310.494034048206,2682.923733797801,19290.434922223663,1967.0769245587092,0.7331840632585637,0.7331840632585637,32539.959321855953,32395.05729023726,1.0055943317855223,0.8,4307.077757770938,4287.898129693729,1.0055943317855223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.95506507706,3099.015535412006,7.635776836972041,5.021092067433898,-2.3555991969503403,7.376691264384238,2.779849039948809,3.5,0.7942425828425169,0.6,0.0002276375205015726,1.0000254042131214,0.00022763173769639497,199.12185880059613,0.0,1.1556473620542618e-06,3.275104624061778,0.05182316816267082,7.700792529298124e-05,0.00015062959520859137,0.0005424360761956795,0.09225003172799266,0.09225003172799266,0.09225003172799266,0.09224756898761038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.44365349284,595.7005822577105,0.0,0.09225003172799266,0.09225003166696107,0.09225003166696107,0.36960989974632275,0.36960989974632275,0.5,10.04626717147962,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27710.469860745656,20994.702600219298,0.7576451321729539,0.7561730569457793,0.48855204898275756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529421643696032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.30909594451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5340421173953,260.5340421173953,-12.615957882604675,244.672033738084,276.3960504970866,114807.05861656167,114826.7048585381,-19.646241976453055,0.0,nan,276.3960504970866,3.246050497086628,270.0512471450729,-3.0987528549270564,263.70644379313916,-9.44355620686082,257.3616404413442,-15.78835955865577,251.0168370896449,-22.133162910355082,244.672033738084,-28.47796626191598,1.0,1.0,25762.5980482374,25762.5980482374,275.8215225095695,2.671522509569513,275.8215225095695,275.8215225095695,81979.00523357528,81979.31571772348,-0.3104841481981566,0.0,8575.796259387458,8575.796259387458,0.906479371120603,3619.1311264014116,275.8215225095695,2.671522509569513,1.0,0.002,0.12790360282309696,0.004848129687553415,0.00019741283818445996,0.0018025871738235875,0.09870641909222998,0.09870641909222998,0.0,1.2008047334255423e-11,0.9999731735449311,0.9999731735449311,0.0,0.09224755692563144,2.47474132961896e-06,0.0,0.0,0.0,1599681.8810881097,266.2621401224402,0.0,1.0,1285703.0413618907,2593.2987558605632,,,,,,,,,,,,,,,,,,,2.0,14596.476212512143,1569.505185557807,0.36960989974632275,6.1796691888313084,2.779849039948809
3494.0,-30.24177017841099,5.021020497554719,35.044233631256716,27.660069451108598,5.008447402784725,-26.716748420287328,-40.20955099314449,1.483425644552915,-6.8878696412512,-6.887869641257963,40.08850855353491,37621.59329775534,20608.588541296143,20608.588541296143,58230.18183905148,81988.53171346123,81979.36932215809,20608.588541296143,102587.95786345424,102587.95786345424,102587.95786345424,130298.4551482776,125780.52828315618,4517.926865121418,0.0,94747.50135801082,50380.62186821814,49296.53276643631,27710.497284823356,77007.03005125966,20994.721573328286,1569.5067452441167,0.0,0.8766089355635772,2.6895386589069807,0.0014957518510113484,1.0,1.0,-6.8878696412512,329302.4460013267,1558353.0024040043,4.732284929331275,1558353.0024040043,4.732284929331275,0.7576450670492585,0.09225006928845687,3.601120560020587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601120560020587,1.2848108034810142,1.285103282422783,2.8028411266965203,5938.884015754152,14596.463289660976,6453.663120156413,0.00042400538040916487,26310.56077652373,2682.9305396362397,19290.43094528352,1967.0765190236748,0.7331820522235276,0.7331820522235276,32539.923619422134,32395.05729023726,1.0055929526289058,0.8,4307.073032099431,4287.898129693729,1.0055929526289058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.962991914686,3099.015535412006,7.63574328474808,5.021020497554719,-2.3556239095739144,7.376644407128634,2.7798626473345105,3.5,0.794246470667003,0.6,0.00022763173769639497,1.000025294847016,0.00022762597993205568,199.1220594693549,0.0,1.1514829160528747e-06,3.263302584093847,0.05182431964558687,7.700607366696148e-05,0.00015062566402943348,0.0005424211756031462,0.09225006934307939,0.09225006934307939,0.09225006934307939,0.09224761985690645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.8156662617,595.7004614914795,0.0,0.09225006934307939,0.09225006928845687,0.09225006928845687,0.36961004486438875,0.36961004486438875,0.5,10.046193688022246,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27710.497284823356,20994.721573328286,0.7576450670492585,0.7561670902032012,0.4885475166710437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529436265310216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.29729390454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5339142074603,260.5339142074603,-12.61608579253965,244.67179864063442,276.39602977466444,114807.7026550308,114827.26979277834,-19.56713774754109,0.0,nan,276.39602977466444,3.246029774664464,270.0511835476402,-3.098816452359756,263.7063373207119,-9.443662679288082,257.36149109391005,-15.78850890608993,251.01664486720102,-22.133355132798954,244.67179864063442,-28.478201359365556,1.0,1.0,25762.5980482374,25762.5980482374,275.82151899655156,2.6715189965515833,275.82151899655156,275.82151899655156,81979.04558560382,81979.36932215809,-0.323736554273637,0.0,8575.796259387458,8575.796259387458,0.9064796750468556,3619.12616282069,275.82151899655156,2.6715189965515833,1.0,0.002,0.1279060642456827,0.00484811771199619,0.0001974166333138169,0.0018025833790674011,0.09870831665690845,0.09870831665690845,0.0,1.238121801264147e-11,0.9999733178654231,0.9999733178654231,0.0,0.0922476078596934,2.461428763483442e-06,0.0,0.0,0.0,1599681.8695895716,266.2621303587488,0.0,1.0,1285703.0746200462,2593.298621641855,,,,,,,,,,,,,,,,,,,2.0,14596.463289660976,1569.5067452441167,0.36961004486438875,6.1796691888313084,2.7798626473345105
3495.0,-30.24201182078904,5.020949174474738,35.0442351854239,27.660100918170087,5.00843974639191,-26.716966664075557,-40.20976295052094,1.4833945895434009,-6.887879538224013,-6.887879538220037,40.08851207459408,37621.39817482504,20608.558919665687,20608.558919665687,58229.957094490725,81988.56894560941,81979.419988325,20608.558919665687,102587.97890799068,102587.97890799068,102587.97890799068,130298.50298277597,125780.60676485531,4517.896217920664,0.0,94747.60703756577,50380.494971299384,49296.79118474043,27710.524074785302,77007.31525952573,20994.740082904595,1569.5082777008042,0.0,0.8766088676572119,2.6895376639111133,0.0014957518510113484,1.0,1.0,-6.887879538224013,329302.3169335142,1558353.1545040486,4.732287246004037,1558353.1545040486,4.732287246004037,0.7576450025356389,0.09225010699019368,3.6011160134219273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6011160134219273,1.284810960654928,1.2851034322344526,2.8028372450887797,5938.87579109313,14596.450379708145,6453.661468336578,0.00042400645489647443,26310.623341327104,2682.936919470676,19290.426007883492,1967.076015548989,0.7331801211103685,0.7331801211103685,32539.89075276536,32395.05729023726,1.0055916830164353,0.8,4307.0686817791075,4287.898129693729,1.0055916830164353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.9708929962794,3099.015535412006,7.635709956392661,5.020949174474738,-2.3556486387971205,7.376597813271858,2.779876210533348,3.5,0.7942503458666709,0.6,0.00022762597993205568,1.0000252005184975,0.0002276202437838918,199.12225938975615,0.0,1.1464978931774037e-06,3.249175029264762,0.05182546614348005,7.700422330164361e-05,0.00015062175663041206,0.0005424064197715172,0.09225010704466831,0.09225010704466831,0.09225010704466831,0.09224766865388563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.1853004678,595.7003414906659,0.0,0.09225010704466831,0.09225010699019368,0.09225010699019368,0.36961019087044517,0.36961019087044517,0.5,10.046120537366694,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27710.524074785302,20994.740082904595,0.7576450025356389,0.7561613711404871,0.4885431734379457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945082397753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.28316634972,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53378689035003,260.53378689035003,-12.616213109649948,244.67156448033998,276.39600930073146,114808.36517758419,114827.84162705885,-19.47644947465938,0.0,nan,276.39600930073146,3.2460093007314867,270.0511203364486,-3.0988796635513722,263.7062313722396,-9.443768627760392,257.3613424081578,-15.788657591842195,251.01645344418256,-22.133546555817418,244.67156448033998,-28.478435519659996,1.0,1.0,25762.5980482374,25762.5980482374,275.8215150076318,2.671515007631797,275.8215150076318,275.8215150076318,81979.08370480544,81979.419988325,-0.3362835195584921,0.0,8575.796259387458,8575.796259387458,0.9064799548326086,3619.121593489037,275.8215150076318,2.671515007631797,1.0,0.002,0.12790851455323618,0.004848105756338935,0.0001974204112335515,0.0018025796006878243,0.09871020561677574,0.09871020561677574,0.0,1.1921375778906063e-11,0.9999734383641412,0.9999734383641412,0.0,0.09224765667644387,2.4503137498079948e-06,0.0,0.0,0.0,1599681.8579340703,266.26212046177596,0.0,1.0,1285703.1083321874,2593.2984855910054,,,,,,,,,,,,,,,,,,,2.0,14596.450379708145,1569.5082777008042,0.36961019087044517,6.1796691888313084,2.779876210533348
3496.0,-30.24225248841889,5.020878091482759,35.044236756709175,27.660152431949996,5.008431627604307,-26.717184076819905,-40.20997096141798,1.4833632158731636,-6.8878898159237,-6.887889815885103,40.08851567656726,37621.17157768277,20608.530117979804,20608.530117979804,58229.701695662574,81988.63517501713,81979.47055880445,20608.530117979804,102588.00067678426,102588.00067678426,102588.00067678426,130298.55212651714,125780.68638049523,4517.865746021904,0.0,94747.7341603889,50380.329029316286,49297.11681230291,27710.55144973289,77007.6682620358,20994.75898897511,1569.5098469442898,0.0,0.8766087973482143,2.68953663063895,0.0014957518510113484,1.0,1.0,-6.8878898159237,329302.1829006203,1558353.3100994367,4.732289644644506,1558353.3100994367,4.732289644644506,0.7576449363362447,0.09225014520327811,3.60110948154718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60110948154718,1.2848111192750227,1.2851035835204045,2.8028318151380645,5938.86428567914,14596.437479799892,6453.661427146728,0.00042400830187581105,26310.706365884078,2682.945385619358,19290.425884764274,1967.0760029943228,0.7331778028497673,0.7331778028497673,32539.843534841035,32395.05729023726,1.0055898590266232,0.8,4307.062431885873,4287.898129693729,1.0055898590266232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.978767946153,3099.015535412006,7.635677005959671,5.020878091482759,-2.3556735408389953,7.376551632321754,2.7798897289001445,3.5,0.7942542082571842,0.6,0.0002276202437838918,1.0000250989118378,0.0002276145309068476,199.12245850406234,0.0,1.1421947825864748e-06,3.2369800138500695,0.051826608338262636,7.700240742863642e-05,0.00015061783635525537,0.0005423913185890317,0.09225014525338682,0.09225014525338682,0.09225014525338682,0.09224771804726464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.5537054163,595.7002218934373,0.0,0.09225014525338682,0.09225014520327811,0.09225014520327811,0.36961033751103595,0.36961033751103595,0.5,10.046047722899646,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27710.55144973289,20994.75898897511,0.7576449363362447,0.7561545883654469,0.4885379914331171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529465328352869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.2709713343,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.533660104853,260.533660104853,-12.61633989514695,244.67133125097163,276.3959889591064,114808.95503643433,114828.35016100101,-19.395124566689937,0.0,nan,276.3959889591064,3.2459889591063984,270.05105741726925,-3.0989425827307286,263.7061258755232,-9.443874124476793,257.36119433388296,-15.788805666117014,251.01626279236487,-22.133737207635107,244.67133125097163,-28.478668749028344,1.0,1.0,25762.5980482374,25762.5980482374,275.82151062685114,2.671510626851159,275.82151062685114,275.82151062685114,81979.15472948346,81979.47055880445,-0.3158293209853582,0.0,8575.796259387458,8575.796259387458,0.906480356786815,3619.115028954916,275.82151062685114,2.671510626851159,1.0,0.002,0.1279109536812948,0.004848093782309857,0.00019742417174396107,0.0018025758411280676,0.09871208587198053,0.09871208587198053,0.0,1.2872028529870017e-11,0.9999735595676235,0.9999735595676235,0.0,0.09224770606955214,2.4391337259732636e-06,0.0,0.0,0.0,1599681.84583019,266.2621101840763,0.0,1.0,1285703.143341207,2593.29834430641,,,,,,,,,,,,,,,,,,,2.0,14596.437479799892,1569.5098469442898,0.36961033751103595,6.1796691888313084,2.7798897289001445
3497.0,-30.24249216643072,5.020807253857291,35.044238346235275,27.66018627388405,5.008422904672578,-26.71740065931559,-40.210182674322255,1.4833313974519626,-6.887899626417209,-6.887899626428274,40.088519345034044,37620.979973112706,20608.500669074827,20608.500669074827,58229.48064218753,81988.67804345762,81979.52299167785,20608.500669074827,102588.02366075267,102588.02366075267,102588.02366075267,130298.60230499749,125780.7668696813,4517.83543531619,0.0,94747.84332676177,50380.203480940654,49297.3776064679,27710.57864424481,77007.95625071271,20994.777798687737,1569.511395887809,0.0,0.8766087293500575,2.689535644337877,0.0014957518510113484,1.0,1.0,-6.887899626417209,329302.05496067257,1558353.4685670184,4.732291964449257,1558353.4685670184,4.732291964449257,0.7576448715930415,0.09225018348268563,3.601104637787048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601104637787048,1.2848112799277673,1.2851037368693679,2.8028276946552833,5938.855554870571,14596.424591364348,6453.660032570964,0.0004240094968533541,26310.772070479532,2682.9520856234835,19290.421716283992,1967.07557792763,0.7331758134884869,0.7331758134884869,32539.80852002823,32395.05729023726,1.005588506433459,0.8,4307.057797229759,4287.898129693729,1.005588506433459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.986615824705,3099.015535412006,7.6356438925050645,5.020807253857291,-2.355698089544103,7.376505343401394,2.7799032008216886,3.5,0.7942580573776253,0.6,0.0002276145309068476,1.0000249957538,0.00022760884165227895,199.12265679996653,0.0,1.1375621221733054e-06,3.2238510542391476,0.05182774590038481,7.70005592788655e-05,0.00015061397162798208,0.0005423766717450531,0.09225018353886878,0.09225018353886878,0.09225018353886878,0.09224776810166298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.92072652956,595.7001027493419,0.0,0.09225018353886878,0.09225018348268563,0.09225018348268563,0.36961048480290964,0.36961048480290964,0.5,10.045975262223761,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27710.57864424481,20994.777798687737,0.7576448715930415,0.756148890026524,0.488533676320809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529479774247307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.25784237469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5335337893639,260.5335337893639,-12.616466210636077,244.67109894871066,276.39596863038275,114809.58881309102,114828.91203846528,-19.323225374286555,0.0,nan,276.39596863038275,3.2459686303827766,270.05099469384186,-3.0990053061581193,263.7060207573915,-9.443979242608464,257.3610468210429,-15.788953178957058,251.01607288481392,-22.133927115186054,244.67109894871066,-28.478901051289313,1.0,1.0,25762.5980482374,25762.5980482374,275.821506930361,2.6715069303610335,275.821506930361,275.821506930361,81979.19456860666,81979.52299167785,-0.32842307118698955,0.0,8575.796259387458,8575.796259387458,0.9064806548587621,3619.110160975983,275.821506930361,2.6715069303610335,1.0,0.002,0.12791338088078724,0.004848081939369951,0.00019742791403226976,0.0018025720988250591,0.09871395701613488,0.09871395701613488,0.0,1.2857328916815458e-11,0.9999736888905277,0.9999736888905277,0.0,0.09224775627800917,2.427204676449536e-06,0.0,0.0,0.0,1599681.834276529,266.26210037358277,0.0,1.0,1285703.1767587764,2593.2982094443923,,,,,,,,,,,,,,,,,,,2.0,14596.424591364348,1569.511395887809,0.36961048480290964,6.1796691888313084,2.7799032008216886
3498.0,-30.242730919385732,5.0207366584970385,35.04423994714955,27.660235831886553,5.0084151826363446,-26.717616309179174,-40.21039044074712,1.4833005723275094,-6.88790955505101,-6.887909555002776,40.088522852488104,37620.76218231257,20608.47159148397,20608.47159148397,58229.233773796535,81988.74114741683,81979.57253045731,20608.47159148397,102588.04412194129,102588.04412194129,102588.04412194129,130298.64935387473,125780.84409861045,4517.805255264275,0.0,94747.96760053102,50380.046633805105,49297.68996302879,27710.60523193344,77008.29519496224,20994.796164534077,1569.5129187271336,0.0,0.876608661322108,2.6895346461598595,0.0014957518510113484,1.0,1.0,-6.88790955505101,329301.9254800882,1558353.620078039,4.732294285270638,1558353.620078039,4.732294285270638,0.7576448074234001,0.0922502218027912,3.6010983388360254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010983388360254,1.2848114358848475,1.285103885551948,2.802822451806677,5938.844445903499,14596.411714731898,6453.659807484908,0.00042401125209346385,26310.85260258574,2682.96029761292,19290.421043486705,1967.0755093214,0.7331735438170829,0.7331735438170829,32539.76298584544,32395.05729023726,1.0055867474863058,0.8,4307.051770201145,4287.898129693729,1.0055867474863058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.994437792792,3099.015535412006,7.635610990120214,5.0207366584970385,-2.355722647292944,7.376459305789982,2.779916628290477,3.5,0.7942618937972792,0.6,0.00022760884165227895,1.000024899328301,0.00022760317448611506,199.12285433087902,0.0,1.1328594849201867e-06,3.2105237802638094,0.05182887875986973,7.699874561979554e-05,0.00015061009603248342,0.0005423617666345103,0.092250221856593,0.092250221856593,0.092250221856593,0.09224781621121655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.2855569806,595.6999843095334,0.0,0.092250221856593,0.0922502218027912,0.0922502218027912,0.36961063281984635,0.36961063281984635,0.5,10.045903094520112,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,27710.60523193344,20994.796164534077,0.7576448074234001,0.7561423561757513,0.4885286979417986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452949416076795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.24451510071,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5334080335106,260.5334080335106,-12.616591966489352,244.67086757387864,276.39594849350823,114810.18329217598,114829.42090695848,-19.237614782501396,0.0,nan,276.39594849350823,3.2459484935082514,270.05093230937814,-3.099067690621837,263.7059161253283,-9.444083874671662,257.36089994139564,-15.789100058604333,251.01588375757478,-22.134116242425193,244.67086757387864,-28.47913242612134,1.0,1.0,25762.5980482374,25762.5980482374,275.8215027783673,2.671502778367312,275.8215027783673,275.8215027783673,81979.26243161717,81979.57253045731,-0.31009884014201816,0.0,8575.796259387458,8575.796259387458,0.9064810424790138,3619.1038305302054,275.8215027783673,2.671502778367312,1.0,0.002,0.12791579829540997,0.004848070113618778,0.00019743164117012697,0.0018025683708703763,0.09871582058506348,0.09871582058506348,0.0,1.2040503143129211e-11,0.9999737949661512,0.9999737949661512,0.0,0.09224780438260631,2.4174201848976227e-06,0.0,0.0,0.0,1599681.8225837373,266.26209044494897,0.0,1.0,1285703.2105787573,2593.2980729583664,,,,,,,,,,,,,,,,,,,2.0,14596.411714731898,1569.5129187271336,0.36961063281984635,6.1796691888313084,2.779916628290477
3499.0,-30.243012592695248,5.020666310674969,35.04424157094631,27.66026722909885,5.008405417610545,-26.717870791392723,-40.210634109657235,1.4832636164594681,-6.887919025648216,-6.887919025727404,40.08852671403868,37620.52492682783,20608.441894774063,20608.441894774063,58228.96682160189,81988.77445617695,81979.62797756886,20608.441894774063,102588.06987234292,102588.06987234292,102588.06987234292,130298.70273842395,125780.92745917825,4517.775279245704,0.0,94748.08132497179,50379.90021948494,49297.9790060965,27710.63286608103,77008.61187217753,20994.815315630476,1569.51447988627,0.0,0.8766085944486678,2.68953369403086,0.0014957518510113484,1.0,1.0,-6.887919025648216,329301.801972842,1558353.7868859642,4.7322965667053465,1558353.7868859642,4.7322965667053465,0.7576447429798331,0.09225026059713715,3.6010932958083157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010932958083157,1.2848116204776907,1.2851040629051884,2.802818124005942,5938.835275813064,14596.398848642151,6453.658637776346,0.00042401255188512037,26310.92102924933,2682.967275190746,19290.41754714954,1967.0751527942305,0.7331715041713958,0.7331715041713958,32539.726530534543,32395.05729023726,1.0055853392487752,0.8,4307.046944876775,4287.898129693729,1.0055853392487752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0022335437934,3099.015535412006,7.635577932707061,5.020666310674969,-2.355746855696684,7.376413166371653,2.7799300107798963,3.5,0.7942657173656846,0.6,0.00022760317448611506,1.0000293755814127,0.0002275964887069318,199.12308737215082,0.0,1.128462302521531e-06,3.198062165346019,0.05183000722217225,7.699661860685871e-05,0.00015060655587925635,0.0005423482586815705,0.0922502606518021,0.0922502606518021,0.0922502606518021,0.09224786827385327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.65017701266,595.6998659554679,0.0,0.0922502606518021,0.09225026059713715,0.09225026059713715,0.3696107813213605,0.3696107813213605,0.5,10.045831325655044,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,7.918288247310556e-11,27710.63286608103,20994.815315630476,0.7576447429798331,0.7561357802196595,0.4885236081033654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529508491789729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.2320534858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5332786479668,260.5332786479668,-12.616721352033153,244.67062952576518,276.39592777053036,114810.63052598423,114830.42339596538,-19.792869981133677,0.0,nan,276.39592777053036,3.245927770530386,270.05086812137495,-3.0991318786250304,263.70580847229496,-9.444191527705016,257.3607488233423,-15.789251176657672,251.01568917449325,-22.13431082550673,244.67062952576518,-28.4793704742348,1.0,1.0,25762.5980482374,25762.5980482374,275.8214997731777,2.671499773177743,275.8214997731777,275.8214997731777,81979.28855439396,81979.62797756886,-0.3394231748970924,0.0,8575.796259387458,8575.796259387458,0.9064813528129926,3619.098762287357,275.8214997731777,2.671499773177743,1.0,0.002,0.1279182022761154,0.004848058430900726,0.00019743534775875033,0.0018025646652315977,0.09871767387937516,0.09871767387937516,0.0,1.2990347946634229e-11,0.9999739406068149,0.9999739406068149,0.0,0.09224785661132481,2.4039858123304224e-06,0.0,0.0,0.0,1599681.8114303648,266.26208097435176,0.0,1.0,1285703.2428385334,2593.2979427688283,,,,,,,,,,,,,,,,,,,2.0,14596.398848642151,1569.51447988627,0.3696107813213605,6.1796691888313084,2.7799300107798963
3500.0,-30.243246431654338,5.02059620417603,35.044243198208854,27.66031661247837,5.008399069920539,-26.71808188149837,-40.210841631609924,1.4832345196589594,-6.887928812173357,-6.88792881209851,40.088530061644946,37620.32771565802,20608.41291804715,20608.41291804715,58228.74063370517,81988.8373524462,81979.6750152164,20608.41291804715,102588.08793326355,102588.08793326355,102588.08793326355,130298.74650998849,125781.00112852688,4517.745381461597,0.0,94748.20497359532,50379.75213844768,49298.28092794182,27710.658576724934,77008.93950466675,20994.833062300775,1569.5159571558181,0.0,0.8766085278158396,2.6895327101402744,0.0014957518510113484,1.0,1.0,-6.887928812173357,329301.6743455833,1558353.9314931436,4.732298839931619,1558353.9314931436,4.732298839931619,0.757644680445632,0.09225029903347669,3.6010872474455935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010872474455935,1.284811770407125,1.2851042042783338,2.8028130893480983,5938.824607977235,14596.385114756205,6453.657819615854,0.00042401414618338865,26310.99955737099,2682.975282830629,19290.415101613078,1967.0749034189125,0.7331692229917163,0.7331692229917163,32539.682807790177,32395.05729023726,1.0055836502770157,0.8,4307.041157615092,4287.898129693729,1.0055836502770157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.010004239694,3099.015535412006,7.635545213124358,5.02059620417603,-2.355771194982152,7.376367399158182,2.7799433502844004,3.5,0.7942695286526859,0.6,0.0002275964887069318,1.0000243869494645,0.00022759093845821702,199.12328083823323,0.0,1.3312929924599212e-06,3.7728843406314168,0.05183133851516471,7.699480716755522e-05,0.00015060168153937657,0.0005423297948353114,0.0922502990841621,0.0922502990841621,0.0922502990841621,0.09224791434176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.0112188654,595.6997487394866,0.0,0.0922502990841621,0.09225029903347669,0.09225029903347669,0.36961093073471596,0.36961093073471596,0.5,10.045759783603597,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,-7.486278263968416e-11,27710.658576724934,20994.833062300775,0.757644680445632,0.7561296260958964,0.4885189688059297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529525399118175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.80687566108,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5331509519186,260.5331509519186,-12.616849048081349,244.6703943110611,276.3959075931377,114811.30788110521,114830.84229944892,-19.534418343692828,0.0,nan,276.3959075931377,3.2459075931377015,270.0508049365217,-3.099195063478305,263.7057022799806,-9.444297720019392,257.360599623561,-15.789400376439005,251.01549696724967,-22.134503032750303,244.6703943110611,-28.479605688938875,1.0,1.0,25762.5980482374,25762.5980482374,275.82149547173725,2.6714954717372734,275.82149547173725,275.82149547173725,81979.36064385119,81979.6750152164,-0.3143713652098086,0.0,8575.796259387458,8575.796259387458,0.9064817250122958,3619.0926836828216,275.82149547173725,2.6714954717372734,1.0,0.002,0.12792059872241057,0.004848046713521003,0.00019743904259029668,0.0018025609679896124,0.09871952129514834,0.09871952129514834,0.0,1.057990891076277e-11,0.9999740222787782,0.9999740222787782,0.0,0.09224790258092577,2.3964525509207137e-06,0.0,0.0,0.0,1599681.799904929,266.2620711878266,0.0,1.0,1285703.276174447,2593.2978082363466,,,,,,,,,,,,,,,,,,,2.0,14596.385114756205,1569.5159571558181,0.36961093073471596,6.1796691888313084,2.7799433502844004
3501.0,-30.243482352786554,5.02052633308519,35.04424484914094,27.660348428785824,5.008390387839239,-26.718295078719834,-40.211045172158606,1.4832031136512076,-6.887938946777865,-6.887938946788585,40.08853399867413,37620.122808789856,20608.38469935751,20608.38469935751,58228.50750814736,81988.87787273181,81979.72931966686,20608.38469935751,102588.11401902438,102588.11401902438,102588.11401902438,130298.80098109478,125781.08526295813,4517.715718136643,0.0,94748.31122678205,50379.61346884026,49298.55306437977,27710.686962070413,77009.24002645018,20994.852711225805,1569.5175697082002,0.0,0.8766084570044659,2.6895316912558007,0.0014957518510113484,1.0,1.0,-6.887938946777865,329301.54217902676,1558354.101561767,4.732301255712184,1558354.101561767,4.732301255712184,0.7576446134288534,0.09225033862972348,3.601082622975439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601082622975439,1.2848119287947999,1.2851043555706623,2.8028091444896415,5938.816249295535,14596.372329762635,6453.656288302565,0.00042401526046745747,26311.06285156409,2682.9817370421183,19290.41052441518,1967.074436674622,0.7331672853066991,0.7331672853066991,32539.649378150534,32395.05729023726,1.0055823589193622,0.8,4307.03673277682,4287.898129693729,1.0055823589193622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0177490287974,3099.015535412006,7.635512847877026,5.02052633308519,-2.355795688557686,7.376322021642876,2.7799566453416786,3.5,0.7942733272404796,0.6,0.00022759093845821702,1.0000246041483236,0.0002275853389147821,199.12347602733337,0.0,1.1051837335553751e-06,3.132090700895933,0.051832443698898265,7.699303051982172e-05,0.0001505979079383953,0.0005423155093334102,0.09225033867619786,0.09225033867619786,0.09225033867619786,0.09224796672083513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.37324739253,595.6996312315964,0.0,0.09225033867619786,0.09225033862972348,0.09225033862972348,0.36961108037397306,0.36961108037397306,0.5,10.045688628090524,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27710.686962070413,20994.852711225805,0.7576446134288534,0.7561236481251828,0.488514401594777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529539435237333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.16608202135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5330242366744,260.5330242366744,-12.61697576332557,244.6701610337202,276.39588743999303,114811.97560761312,114831.35998606586,-19.384378452756675,0.0,nan,276.39588743999303,3.245887439993055,270.05074215853125,-3.0992578414687273,263.7055968771568,-9.444403122843198,257.360451595897,-15.789548404102959,251.01530631474816,-22.13469368525182,244.6701610337202,-28.47983896627977,1.0,1.0,25762.5980482374,25762.5980482374,275.82149166933965,2.671491669339673,275.82149166933965,275.82149166933965,81979.39795528754,81979.72931966686,-0.33136437932262197,0.0,8575.796259387458,8575.796259387458,0.9064820095890823,3619.088036090316,275.82149166933965,2.671491669339673,1.0,0.002,0.1279229822984807,0.004848035003098426,0.000197442717416175,0.0018025572967850067,0.0987213587080875,0.0987213587080875,0.0,1.4201181897099957e-11,0.9999741618211581,0.9999741618211581,0.0,0.09224795504897573,2.3835807477444603e-06,0.0,0.0,0.0,1599681.7879695639,266.2620610532221,0.0,1.0,1285703.3106960244,2593.297668918953,,,,,,,,,,,,,,,,,,,2.0,14596.372329762635,1569.5175697082002,0.36961108037397306,6.1796691888313084,2.7799566453416786
3502.0,-30.24371721747676,5.020456698233119,35.04424650789281,27.660396450106077,5.008382671070846,-26.71850722861378,-40.21125241471452,1.4831726821098872,-6.887948908345038,-6.8879489083369085,40.08853752602644,37619.9198893447,20608.35632991967,20608.35632991967,58228.27621926437,81988.93947482694,81979.77797581845,20608.35632991967,102588.13430573812,102588.13430573812,102588.13430573812,130298.84774224124,125781.16160127686,4517.686140964374,0.0,94748.43323114087,50379.47069374229,49298.847263776195,27710.713436503123,77009.56070027931,20994.87099848995,1569.519086955579,0.0,0.8766083887188572,2.689530689767871,0.0014957518510113484,1.0,1.0,-6.887948908345038,329301.41226909833,1558354.253933543,4.732303585324706,1558354.253933543,4.732303585324706,0.7576445495204595,0.09225037776582039,3.601076503793392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601076503793392,1.2848120827254754,1.2851045023416372,2.8028040459850114,5938.8054461760275,14596.359495261564,6453.655931940073,0.0004240169465181198,26311.141440991993,2682.9897509334987,19290.409459223843,1967.0743280553343,0.7331650549059778,0.7331650549059778,32539.60514343714,32395.05729023726,1.0055806501716986,0.8,4307.03087774952,4287.898129693729,1.0055806501716986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.025467106101,3099.015535412006,7.635480502529671,5.020456698233119,-2.3558200139738323,7.376276712206951,2.7799698945695686,3.5,0.7942771127341625,0.6,0.0002275853389147821,1.0000244940182217,0.0002275797645718818,199.1236703427237,0.0,1.115000552926336e-06,3.159911566993236,0.05183355869945119,7.699122159726018e-05,0.00015059411731752192,0.0005423009374816338,0.09225037781523093,0.09225037781523093,0.09225037781523093,0.09224801436078206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.7320729422,595.6995147449182,0.0,0.09225037781523093,0.09225037776582039,0.09225037776582039,0.3696112308817121,0.3696112308817121,0.5,10.045617726137728,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27710.713436503123,20994.87099848995,0.7576445495204595,0.7561174961884074,0.4885097323923347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553596364624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.19390288745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53289850770847,260.53289850770847,-12.61710149229151,244.66992953274803,276.39586748302924,114812.59579384424,114831.8292961654,-19.233502321158458,0.0,nan,276.39586748302924,3.245867483029258,270.0506798927669,-3.0993201072330976,263.7054923025978,-9.444507697402173,257.36030471253036,-15.789695287469613,251.01511712257843,-22.134882877421546,244.66992953274803,-28.48007046725195,1.0,1.0,25762.5980482374,25762.5980482374,275.8214873814513,2.6714873814513,275.8214873814513,275.8214873814513,81979.46431276937,81979.77797581845,-0.3136630490771495,0.0,8575.796259387458,8575.796259387458,0.9064823861459947,3619.0818863123586,275.8214873814513,2.6714873814513,1.0,0.002,0.12792535735890118,0.004848023343455855,0.00019744637916850307,0.0018025536327988863,0.09872318958425153,0.09872318958425153,0.0,1.1967389319106347e-11,0.9999742541351992,0.9999742541351992,0.0,0.09224800270006661,2.3750657537771537e-06,0.0,0.0,0.0,1599681.7762379802,266.26205109165494,0.0,1.0,1285703.3446281885,2593.2975319802413,,,,,,,,,,,,,,,,,,,2.0,14596.359495261564,1569.519086955579,0.3696112308817121,6.1796691888313084,2.7799698945695686
3503.0,-30.243951073520968,5.020387300611752,35.04424818231524,27.660446322429948,5.008374185076995,-26.718718547657108,-40.21145571079103,1.483141659107008,-6.887958728517617,-6.887958728537869,40.08854129534762,37619.70393965375,20608.327870113702,20608.327870113702,58228.03180976745,81989.00527446011,81979.83019498948,20608.327870113702,102588.15806510318,102588.15806510318,102588.15806510318,130298.89882880742,125781.24209871567,4517.656730091757,0.0,94748.55796833178,50379.31343520181,49299.16059236663,27710.740763704234,77009.90135607086,20994.88990981362,1569.520641100637,0.0,0.8766083202795756,2.689529702495395,0.0014957518510113484,1.0,1.0,-6.887958728517617,329301.28420315724,1558354.4167575175,4.732305920180121,1558354.4167575175,4.732305920180121,0.7576444848169814,0.09225041732489139,3.601070152733321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601070152733321,1.2848122393711716,1.2851046518606286,2.8027987610826313,5938.7942481020555,14596.34667406051,6453.655774765842,0.00042401872636051353,26311.222483798254,2682.998014999848,19290.40898941955,1967.0742801486288,0.7331627787837706,0.7331627787837706,32539.55923249397,32395.05729023726,1.0055788766733826,0.8,4307.024800851875,4287.898129693729,1.0055788766733826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0331588462846,3099.015535412006,7.6354481983922105,5.020387300611752,-2.35584419014105,7.376231490752802,2.7799830986110026,3.5,0.7942808853174294,0.6,0.0002275797645718818,1.0000243888722062,0.00022757421429345193,199.1238638239437,0.0,1.1099836180573526e-06,3.1456935735745373,0.05183466868306925,7.698944715983506e-05,0.00015059031741204674,0.0005422862973231585,0.09225041737247623,0.09225041737247623,0.09225041737247623,0.09224806464070695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.0905157844,595.6993983945014,0.0,0.09225041737247623,0.09225041732489139,0.09225041732489139,0.36961138172843555,0.36961138172843555,0.5,10.04554714629614,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27710.740763704234,20994.88990981362,0.7576444848169814,0.7561109777369843,0.48850476727286585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529567694105374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.17968489403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53277360745165,260.53277360745165,-12.617226392548332,244.66969965239466,276.39584756286945,114813.19074206446,114832.29747039564,-19.10672833118573,0.0,nan,276.39584756286945,3.2458475628694714,270.050617980568,-3.099382019431971,263.705388398366,-9.444611601633994,257.3601588162481,-15.78984118375189,251.01492923426366,-22.135070765736316,244.66969965239466,-28.480300347605322,1.0,1.0,25762.5980482374,25762.5980482374,275.82148365038415,2.6714836503841752,275.82148365038415,275.82148365038415,81979.53092708171,81979.83019498948,-0.29926790777244605,0.0,8575.796259387458,8575.796259387458,0.9064827769717654,3619.0755034969875,275.82148365038415,2.6714836503841752,1.0,0.002,0.12792772160885707,0.004848011762248238,0.0001974500242925387,0.0018025499884457652,0.09872501214626936,0.09872501214626936,0.0,1.2738303901277392e-11,0.9999743713351071,0.9999743713351071,0.0,0.09224805306985955,2.3642550318463816e-06,0.0,0.0,0.0,1599681.7646729136,266.26204127148236,0.0,1.0,1285703.378078713,2593.29739698527,,,,,,,,,,,,,,,,,,,2.0,14596.34667406051,1569.520641100637,0.36961138172843555,6.1796691888313084,2.7799830986110026
3504.0,-30.244183947296488,5.020318144259369,35.04424987018167,27.66047503044831,5.008366276431717,-26.718928924912532,-40.21165886716915,1.4831112539443587,-6.887968164315112,-6.8879681643144774,40.08854503179668,37619.51335760943,20608.298910186946,20608.298910186946,58227.81226779638,81989.04062712619,81979.8826398485,20608.298910186946,102588.18155003544,102588.18155003544,102588.18155003544,130298.9491542197,125781.32169930331,4517.627454916393,0.0,94748.6596143782,50379.188906627525,49299.411897500744,27710.767604184268,77010.17950168501,20994.90849786991,1569.5221625909,0.0,0.8766082540781801,2.689528753866454,0.0014957518510113484,1.0,1.0,-6.887968164315112,329301.1611499376,1558354.5781615193,4.732308178688651,1558354.5781615193,4.732308178688651,0.7576444217553802,0.09225045683608366,3.6010659189438377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010659189438377,1.2848123930767754,1.2851047984697768,2.8027951305172785,5938.786555369728,14596.333865237177,6453.653906904024,0.00042401968235541683,26311.2816446768,2683.0040477305506,19290.403406255577,1967.0737108243466,0.7331609180717481,0.7331609180717481,32539.528627000822,32395.05729023726,1.0055776944111405,0.8,4307.020749825336,4287.898129693729,1.0055776944111405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.040824653169,3099.015535412006,7.63541578250679,5.020318144259369,-2.3558680645190098,7.376186208778379,2.779996258158945,3.5,0.79428464518827,0.6,0.00022757421429345193,1.0000242864765236,0.00022756868745186663,199.1240564928125,0.0,1.105192886252869e-06,3.132116639640631,0.0518357738759555,7.698767397951696e-05,0.00015058654031393498,0.0005422720581761735,0.09225045688375456,0.09225045688375456,0.09225045688375456,0.09224811456221528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.44729950913,595.6992825818443,0.0,0.09225045688375456,0.09225045683608364,0.09225045683608366,0.3696115331914149,0.3696115331914149,0.5,10.045476877685681,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27710.767604184268,20994.90849786991,0.7576444217553802,0.756105395995374,0.4885005281254578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452958173132818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.16610796009,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53264952702386,260.53264952702386,-12.617350472976113,244.66947127291897,276.39582778148616,114813.85119971157,114832.83251452963,-18.981314818060078,0.0,nan,276.39582778148616,3.2458277814861844,270.05055647956726,-3.0994435204327146,263.7052851777486,-9.444714822251399,257.3600138760149,-15.789986123985102,251.01474257440708,-22.135257425592897,244.66947127291897,-28.48052872708101,1.0,1.0,25762.5980482374,25762.5980482374,275.8214803300582,2.671480330058216,275.8214803300582,275.8214803300582,81979.56317848823,81979.8826398485,-0.3194613602681784,0.0,8575.796259387458,8575.796259387458,0.9064830375067188,3619.071248538557,275.8214803300582,2.671480330058216,1.0,0.002,0.12793007537098056,0.004848000288811642,0.00019745365338466465,0.001802546358261322,0.09872682669233232,0.09872682669233232,0.0,1.1645986692371268e-11,0.9999744850277209,0.9999744850277209,0.0,0.09224810306823475,2.3537678489065083e-06,0.0,0.0,0.0,1599681.7535605184,266.26203183568487,0.0,1.0,1285703.4102199355,2593.2972672742203,,,,,,,,,,,,,,,,,,,2.0,14596.333865237177,1569.5221625909,0.3696115331914149,6.1796691888313084,2.779996258158945
3505.0,-30.244473092450498,5.020248285888572,35.04425084351027,27.660566043946915,5.0083952764043005,-26.71918625462962,-40.211906692106254,1.483108472203277,-6.888043978219798,-6.888043978205691,40.088527822342186,37619.23193100067,20608.38336546734,20608.38336546734,58227.61529646801,81989.08243241627,81979.47235845808,20608.38336546734,102587.85572392542,102587.85572392542,102587.85572392542,130298.61663441724,125781.02190999729,4517.594724419946,0.0,94748.78804717923,50379.007895292445,49299.755724318646,27710.760910491816,77010.51663481045,20994.898464188886,1569.5237054176293,0.0,0.8766079037753214,2.6895211319165044,0.0014957518510113484,1.0,1.0,-6.888043978219798,329300.1724541745,1558353.8347618903,4.732320129527874,1558353.8347618903,4.732320129527874,0.757644242682626,0.0922504973870986,3.601057938994469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601057938994469,1.2848124175037163,1.2851048158009526,2.8027888662463467,5938.773282131316,14596.321068296756,6453.654776298151,0.000424021951992483,26311.37561581032,2683.0136301193907,19290.406004932804,1967.0739758156765,0.7331583983522828,0.7331583983522828,32539.47094100355,32395.05729023726,1.0055754660545182,0.8,4307.013114349417,4287.898129693729,1.0055754660545182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0484654668658,3099.015535412006,7.63542545795028,5.020248285888572,-2.3559333488472793,7.376181634735851,2.7800093748269954,3.5,0.794288392807713,0.6,0.00022756868745186663,1.0000301551886428,0.00022756182528209737,199.12429571844677,0.0,1.1005271160584882e-06,3.1188938469097556,0.05183687440307155,7.698551097622441e-05,0.00015058317647564224,0.0005422587431266167,0.09225049663842053,0.09225049663842053,0.09225049663842053,0.09224790695253621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.7385819923,595.6991870374735,0.0,0.09225049663842053,0.0922504973870986,0.0922504973870986,0.36961168523009386,0.36961168523009386,0.5,10.04539918795126,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27710.760910491816,20994.898464188886,0.757644242682626,0.7560995282318083,0.48849473519823067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595709616019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.152885167365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5325243571122,260.5325243571122,-12.617475642887769,244.6692347373713,276.3958139772149,114814.54966785191,114833.69764734102,-19.147979489081557,0.0,nan,276.3958139772149,3.2458139772149366,270.05049812903485,-3.0995018709651276,263.70518228096006,-9.444817719039918,257.3598664329772,-15.790133567022792,251.01455058511488,-22.1354494148851,244.6692347373713,-28.480765262628665,1.0,1.0,25762.5980482374,25762.5980482374,275.8213566743832,2.671356674383219,275.8213566743832,275.8213566743832,81980.13017038879,81979.47235845808,0.6578119307087036,0.0,8575.796259387458,8575.796259387458,0.9064835285690264,3619.063228689441,275.8213566743832,2.671356674383219,1.0,0.002,0.1279326903243745,0.004847975785251142,0.00019745765872717418,0.0018025423558230762,0.0987288293635871,0.0987288293635871,0.0,1.4550250327510783e-11,0.9999716537129609,0.9999716537129609,0.0,0.09224788242802018,2.614959078431822e-06,0.0,0.0,0.0,1599681.6642755896,266.2619560217802,0.0,1.0,1285703.6684653088,2593.29622508395,,,,,,,,,,,,,,,,,,,2.0,14596.321068296756,1569.5237054176293,0.36961168523009386,6.1796691888313084,2.7800093748269954
