time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3506.0,-30.24469731280502,5.020178906055385,35.04425231611938,27.66042990786957,5.008237333225623,-26.719403848238453,-40.21211899872867,1.4829438691315169,-6.888038442659024,-6.8880384426107915,40.08854413683664,37619.15943267651,20608.326016950363,20608.326016950363,58227.485449626874,81989.17468010496,81979.75177093764,20608.326016950363,102588.077787888,102588.077787888,102588.077787888,130298.90494084907,125781.34052575768,4517.564415091381,0.0,94748.906464038,50378.945675834046,49299.95643133772,27710.827152961065,77010.78358429878,20994.946435159593,1569.5267310335114,0.0,0.8766078714532299,2.689521688433401,0.0014957518510113484,1.0,1.0,-6.888038442659024,329300.244643821,1558354.5395032133,4.732321232220057,1558354.5395032133,4.732321232220057,0.7576441626686037,0.09225053967981699,3.6010585671753406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010585671753406,1.2848132017352154,1.285105591393862,2.8027876443921187,5938.770693168825,14596.307136290594,6453.649915743026,0.000424021632394608,26311.40390986719,2683.0165153102425,19290.391476408266,1967.0724943184744,0.7331570577719749,0.7331570577719749,32539.475482040812,32395.05729023726,1.0055756414705441,0.8,4307.013715413494,4287.898129693729,1.0055756414705441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0559157592843,3099.015535412006,7.63538313401445,5.020178906055385,-2.3559482680179196,7.3761271740733045,2.780022164458904,3.5,0.7942920469882583,0.6,0.00022756182528209737,1.0000233840973425,0.00022755650407865505,199.12448122858592,0.0,1.3664247224055472e-06,3.872447663297321,0.05183824082779396,7.698365801963832e-05,0.00015057816726245904,0.0005422407992500396,0.09225053992715036,0.09225053992715036,0.09225053992715036,0.09224810046813613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.1702091196,595.6990475088091,0.0,0.09225053992715036,0.09225053967981699,0.09225053967981699,0.3696118068443747,0.3696118068443747,0.5,10.045326009092678,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,27710.827152961065,20994.946435159593,0.7576441626686037,0.7560952212087151,0.4884921004796325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529613065638667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.90643898375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53238720323077,260.53238720323077,-12.617612796769208,244.66900104347957,276.39577336333986,114813.86894460875,114834.85018160751,-20.981236998742336,0.0,nan,276.39577336333986,3.245773363339879,270.05041889915975,-3.0995811008402256,263.7050644350644,-9.444935564935577,257.35970997110985,-15.790290028890126,251.01435550723107,-22.135644492768904,244.66900104347957,-28.48099895652041,1.0,1.0,25762.5980482374,25762.5980482374,275.8213947914984,2.6713947914984146,275.8213947914984,275.8213947914984,81979.56931650259,81979.75177093764,-0.18245443505293224,0.0,8575.796259387458,8575.796259387458,0.9064834899126618,3619.0638600112175,275.8213947914984,2.6713947914984146,1.0,0.002,0.12793513863799555,0.0048479666777373025,0.00019746143981794236,0.0018025385965453186,0.09873071990897118,0.09873071990897118,0.0,3.636326092668063e-11,0.9999734600876311,0.9999734600876311,0.0,0.09224809135857791,2.4483212390855906e-06,0.0,0.0,0.0,1599681.6707947417,266.26196155734095,0.0,1.0,1285703.6496095005,2593.296301179541,,,,,,,,,,,,,,,,,,,2.0,14596.307136290594,1569.5267310335114,0.3696118068443747,6.1796691888313084,2.780022164458904
3507.0,-30.244929230045773,5.020110210947089,35.04425309252154,27.660551445465558,5.008288207531265,-26.719607486287245,-40.212313493806846,1.4829664649443375,-6.888017832689684,-6.888017832694575,40.08852701247985,37618.89246867704,20608.243922616824,20608.243922616824,58227.13639129387,81989.22849727562,81979.58995213966,20608.243922616824,102587.83387475648,102587.83387475648,102587.83387475648,130298.57678826372,125781.04781013133,4517.528978132374,0.0,94749.0312082445,50378.75150941052,49300.310776482205,27710.742913507227,77011.05368998944,20994.887134924636,1569.5222438248588,0.0,0.8766080505169135,2.6895237604550917,0.0014957518510113484,1.0,1.0,-6.888017832689684,329300.5134200525,1558353.7997780428,4.732315123329984,1558353.7997780428,4.732315123329984,0.7576443259011638,0.09225052845172509,3.601049733523407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601049733523407,1.2848131070139197,1.2851054898139025,2.8027809755869755,5938.756562770961,14596.294495306409,6453.651273338668,0.00042402411406023457,26311.50309483184,2683.0266293618965,19290.39553435249,1967.072908113626,0.733154448258851,0.733154448258851,32539.41162471316,32395.05729023726,1.0055731747222134,0.8,4307.005263083455,4287.898129693729,1.0055731747222134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0633823068647,3099.015535412006,7.6353315960306,5.020110210947089,-2.3559535718887723,7.376063782835861,2.78003498201904,3.5,0.7942957091482972,0.6,0.00022755650407865505,1.0000241868659345,0.00022755100033311672,199.12467310711472,0.0,1.0595818749624476e-06,3.0028550336435766,0.05183930040966892,7.698196055373413e-05,0.00015057454352492092,0.0005422264198358251,0.09225052930699856,0.09225052930699856,0.09225052930699856,0.09224792664642356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.4637632572,595.6989512300065,0.0,0.09225052930699856,0.09225052845172509,0.09225052845172509,0.36961194580521745,0.36961194580521745,0.5,10.045247933469518,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27710.742913507227,20994.887134924636,0.7576443259011638,0.75608803673417,0.48848692059341436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529626524558477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.036846354094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53225852797215,260.53225852797215,-12.61774147202783,244.6687702434358,276.3957468128612,114815.15687830836,114834.84109199983,-19.684213691441123,0.0,nan,276.3957468128612,3.2457468128612277,270.05035149876727,-3.099648501232707,263.70495618476633,-9.445043815233646,257.3595608708996,-15.790439129100378,251.0141655571027,-22.135834442897277,244.6687702434358,-28.481229756564176,1.0,1.0,25762.5980482374,25762.5980482374,275.8213965321699,2.671396532169922,275.8213965321699,275.8213965321699,81979.81038350279,81979.58995213966,0.22043136312277056,0.0,8575.796259387458,8575.796259387458,0.9064840335088475,3619.054982191024,275.8213965321699,2.671396532169922,1.0,0.002,0.12793774763090957,0.0048479595116989625,0.00019746547501501156,0.0018025345434346833,0.09873273750750577,0.09873273750750577,0.0,1.844969489683823e-11,0.9999717183196658,0.9999717183196658,0.0,0.09224791945176876,2.608999956332412e-06,0.0,0.0,0.0,1599681.695066807,266.2619821673103,0.0,1.0,1285703.5794056451,2593.2965844983282,,,,,,,,,,,,,,,,,,,2.0,14596.294495306409,1569.5222438248588,0.36961194580521745,6.1796691888313084,2.78003498201904
3508.0,-30.245158260132254,5.020041720313704,35.04425429023529,27.660588395688706,5.00827706492816,-26.719814727609005,-40.21251619616521,1.4829335320893078,-6.888030058249342,-6.888030058253814,40.088540716072075,37618.70434051015,20608.21952032918,20608.21952032918,58226.923860839335,81989.28214199044,81979.78128838264,20608.21952032918,102588.00080871182,102588.00080871182,102588.00080871182,130298.81832024698,125781.31988534782,4517.498434899151,0.0,94749.14498571251,50378.6228061016,49300.580199567674,27710.817511535166,77011.39771110284,20994.93980252058,1569.5261206209805,0.0,0.8766079306653934,2.6895225313592395,0.0014957518510113484,1.0,1.0,-6.888030058249342,329300.35398554645,1558354.3917346208,4.732319212153108,1558354.3917346208,4.732319212153108,0.75764418692379,0.09225057664683681,3.6010444824634007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010444824634007,1.2848132724489112,1.2851056482148884,2.802776527673667,5938.747138176396,14596.281692653925,6453.650256004781,0.00042402547785979245,26311.573058074686,2683.0337636272006,19290.392493473424,1967.0725980302575,0.7331523832077934,0.7331523832077934,32539.37366546448,32395.05729023726,1.0055717083928173,0.8,4307.0002386937795,4287.898129693729,1.0055717083928173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.070901806964,3099.015535412006,7.635301283316592,5.020041720313704,-2.3559790795584776,7.376020799872181,2.7800478905047963,3.5,0.7942993972870847,0.6,0.00022755100033311672,1.000023885803454,0.0002275455652244689,199.12486259725503,0.0,1.0959315311858431e-06,3.1058699593806796,0.05184039634120011,7.698019149519202e-05,0.0001505708088379247,0.0005422121803858601,0.09225057648306335,0.09225057648306335,0.09225057648306335,0.09224809973410195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.888156317,595.698813925141,0.0,0.09225057648306335,0.09225057664683681,0.09225057664683681,0.36961206443542455,0.36961206443542455,0.5,10.045173636527618,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27710.817511535166,20994.93980252058,0.75764418692379,0.7560818994516793,0.4884822955899502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529640445512155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.13986127983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5321314143304,260.5321314143304,-12.617868585669555,244.66854174599533,276.3957210830151,114815.81857638268,114835.26389984453,-19.44532346184371,0.0,nan,276.3957210830151,3.2457210830150984,270.0502852154026,-3.0997147845973814,263.7048493478829,-9.445150652117093,257.35941348050085,-15.79058651949913,251.01397761318594,-22.136022386814034,244.66854174599533,-28.48145825400465,1.0,1.0,25762.5980482374,25762.5980482374,275.82140661780335,2.6714066178033704,275.82140661780335,275.82140661780335,81979.80819590186,81979.78128838264,0.026907519219093956,0.0,8575.796259387458,8575.796259387458,0.9064843566429429,3619.049704875718,275.82140661780335,2.6714066178033704,1.0,0.002,0.1279402369866848,0.004847947068403514,0.0001974693122583704,0.0018025307406007137,0.0987346561291852,0.0987346561291852,0.0,5.2859083863460166e-11,0.9999730151841338,0.9999730151841338,0.0,0.09224808728201245,2.489364824361979e-06,0.0,0.0,0.0,1599681.6806689412,266.26196994175064,0.0,1.0,1285703.6210496386,2593.296416437382,,,,,,,,,,,,,,,,,,,2.0,14596.281692653925,1569.5261206209805,0.36961206443542455,6.1796691888313084,2.7800478905047963
3509.0,-30.24538678710961,5.019973544698229,35.04425556211678,27.66065339036288,5.008282162264475,-26.720019892167336,-40.21271477742118,1.4829152672654782,-6.888034096155991,-6.888034096175359,40.088545252397786,37618.487191995955,20608.181194252054,20608.181194252054,58226.66838624801,81989.34430026336,81979.86268274796,20608.181194252054,102588.04387700002,102588.04387700002,102588.04387700002,130298.88820533552,125781.42074802486,4517.467457310656,0.0,94749.26763544492,50378.46602647392,49300.890676634444,27710.844328335497,77011.73500496995,20994.958715592078,1569.527514264618,0.0,0.8766078910409487,2.6895221254086494,0.0014957518510113484,1.0,1.0,-6.888034096155991,329300.30132689496,1558354.5876909336,4.732320563970459,1558354.5876909336,4.732320563970459,0.7576441362388895,0.09225060948233772,3.6010377265940603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010377265940603,1.2848133691208459,1.285105737925358,2.8027710585375742,5938.735549733294,14596.268940110192,6453.650320028802,0.00042402735405013356,26311.656480494814,2683.042270346634,19290.392684845505,1967.072617544779,0.733150065984851,0.733150065984851,32539.324828123157,32395.05729023726,1.005569821853757,0.8,4306.993774450094,4287.898129693729,1.005569821853757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0783905309263,3099.015535412006,7.635265899112436,5.019973544698229,-2.3559994291893815,7.3759729738876105,2.78006074618197,3.5,0.7943030703377058,0.6,0.0002275455652244689,1.0000238333777234,0.0002275401421743132,199.1250516714615,0.0,1.0822652626967869e-06,3.067139754482694,0.05184147860646281,7.697845843948422e-05,0.0001505671067849847,0.0005421978319168464,0.092250609578581,0.092250609578581,0.092250609578581,0.09224816355125834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.2638020065,595.6986920192265,0.0,0.092250609578581,0.09225060948233772,0.09225060948233772,0.36961219747276675,0.36961219747276675,0.5,10.045100257287205,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27710.844328335497,20994.958715592078,0.7576441362388895,0.7560752706388235,0.4884773364678545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529654193187913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.10113107493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5320071004686,260.5320071004686,-12.617992899531373,244.66831536703572,276.3956988342451,114816.578250319,114835.59527426586,-19.017023946844706,0.0,nan,276.3956988342451,3.245698834245104,270.05022214060244,-3.099777859397534,263.7047454470477,-9.445254552952292,257.35926875361804,-15.790731246381938,251.01379206026274,-22.136207939737233,244.66831536703572,-28.48168463296426,1.0,1.0,25762.5980482374,25762.5980482374,275.82141207105474,2.6714120710547604,275.82141207105474,275.82141207105474,81979.88732456259,81979.86268274796,0.024641814627102576,0.0,8575.796259387458,8575.796259387458,0.9064847723781242,3619.042915227031,275.82141207105474,2.6714120710547604,1.0,0.002,0.12794269395552485,0.0048479360279074,0.00019747310283043434,0.001802526907667886,0.09873655141521717,0.09873655141521717,0.0,1.0498320095198022e-11,0.9999733663066506,0.9999733663066506,0.0,0.09224815250789348,2.4569744442507455e-06,0.0,0.0,0.0,1599681.6759135567,266.261965903844,0.0,1.0,1285703.634803981,2593.296360929549,,,,,,,,,,,,,,,,,,,2.0,14596.268940110192,1569.527514264618,0.36961219747276675,6.1796691888313084,2.78006074618197
3510.0,-30.245614162360216,5.0199056440273,35.044256982597254,27.66069903681057,5.008280741686443,-26.72022467195232,-40.21290948204694,1.4828912511511827,-6.888041079051391,-6.888041079100997,40.08855208052007,37618.27492546796,20608.1483317158,20608.1483317158,58226.423257183764,81989.39194439167,81979.96756419008,20608.1483317158,102588.11589590588,102588.11589590588,102588.11589590588,130298.99920518868,125781.56173061254,4517.4374745761515,0.0,94749.37797419076,50378.316173311716,49301.17977875449,27710.88330928279,77012.06308803728,20994.98617567305,1569.529558638574,0.0,0.8766078264263608,2.68952142338396,0.0014957518510113484,1.0,1.0,-6.888041079051391,329300.210262428,1558354.8826457707,4.732322768345264,1558354.8826457707,4.732322768345264,0.7576440614088977,0.09225064844378962,3.601032375566551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601032375566551,1.2848134926741217,1.2851058545387788,2.802766624182637,5938.726153867289,14596.256190011076,6453.649311714196,0.0004240287145731825,26311.72621970216,2683.0493817666747,19290.389670925673,1967.072310210487,0.7331480082246019,0.7331480082246019,32539.286146196144,32395.05729023726,1.00556832760899,0.8,4306.988654404742,4287.898129693729,1.00556832760899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.085868102854,3099.015535412006,7.635232570870728,5.0199056440273,-2.3560215105209155,7.375927154548216,2.7800735827384915,3.5,0.7943067379252833,0.6,0.0002275401421743132,1.000023713305545,0.00022753474657334565,199.12523979308997,0.0,1.0798651424697331e-06,3.0603378137592236,0.05184255847160528,7.697675925087596e-05,0.00015056338292343725,0.0005421836164821215,0.0922506484857416,0.0922506484857416,0.0922506484857416,0.09224825282983438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.64324043324,595.6985689925838,0.0,0.0922506484857416,0.09225064844378962,0.09225064844378962,0.36961233348206496,0.36961233348206496,0.5,10.045028390011925,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,27710.88330928279,20994.98617567305,0.7576440614088977,0.756068866647833,0.48847249920397756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529667910689017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.09432913421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5318845895056,260.5318845895056,-12.618115410494397,244.66809086106161,276.39567831828913,114817.28148697519,114836.02271098043,-18.741224005244618,0.0,nan,276.39567831828913,3.2456783182891513,270.0501608266513,-3.0998391733486983,263.70464333509165,-9.445356664908331,257.35912584364684,-15.79087415635314,251.0136083522927,-22.136391647707285,244.66809086106161,-28.481909138938363,1.0,1.0,25762.5980482374,25762.5980482374,275.8214173180654,2.671417318065437,275.8214173180654,275.8214173180654,81979.92781917962,81979.96756419008,-0.03974501046468504,0.0,8575.796259387458,8575.796259387458,0.906485101663505,3619.037537444384,275.8214173180654,2.671417318065437,1.0,0.002,0.12794510079361462,0.004847924805966199,0.00019747681483522548,0.0018025232056997087,0.09873840741761274,0.09873840741761274,0.0,2.0534933996285698e-11,0.9999739097285766,0.9999739097285766,0.0,0.09224824159933273,2.406844456884776e-06,0.0,0.0,0.0,1599681.667689897,266.2619589209486,0.0,1.0,1285703.658589867,2593.296264937877,,,,,,,,,,,,,,,,,,,2.0,14596.256190011076,1569.529558638574,0.36961233348206496,6.1796691888313084,2.7800735827384915
3511.0,-30.245840657976338,5.01983801694649,35.04425850249298,27.66074154004457,5.008280244457074,-26.720428567726817,-40.21310785375533,1.4828681541261854,-6.888047876832616,-6.888047876860509,40.08855778838264,37618.08350972878,20608.11544791119,20608.11544791119,58226.198957639965,81989.4336623725,81980.05577516109,20608.11544791119,102588.17122307228,102588.17122307228,102588.17122307228,130299.0881655692,125781.68021574958,4517.40794981962,0.0,94749.48374410575,50378.18859477809,49301.43905480851,27710.916942496922,77012.35599730542,20995.009812998007,1569.531341980272,0.0,0.8766077671360626,2.689520739969958,0.0014957518510113484,1.0,1.0,-6.888047876832616,329300.12161208416,1558355.1292099135,4.732324791078144,1558355.1292099135,4.732324791078144,0.7576439948401876,0.0922506870376414,3.601027403124217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601027403124217,1.284813611870964,1.2851059668300422,2.8027624939934666,5938.717402492047,14596.24345536732,6453.647994670725,0.0004240299244955242,26311.791924133096,2683.056081754024,19290.385734194602,1967.0719087756372,0.7331460278272237,0.7331460278272237,32539.250201005005,32395.05729023726,1.005566939082034,0.8,4306.983896601215,4287.898129693729,1.005566939082034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.0933277866807,3099.015535412006,7.635199285535756,5.01983801694649,-2.3560433924824835,7.375881409428973,2.7800863886105915,3.5,0.7943103967458833,0.6,0.00022753474657334565,1.0000236216100076,0.00022752937196325585,199.125427187255,0.0,1.0744003364938723e-06,3.044850553623634,0.051843632871941776,7.697502809527569e-05,0.00015055971847806996,0.0005421696720461975,0.09225068708988318,0.09225068708988318,0.09225068708988318,0.09224832796493228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.01198293496,595.6984493883896,0.0,0.09225068708988318,0.0922506870376414,0.0922506870376414,0.3696124748547735,0.3696124748547735,0.5,10.044957617996424,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27710.916942496922,20995.009812998007,0.7576439948401876,0.7560630784971341,0.4884681558248263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529681559081444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.07884187408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5317637175491,260.5317637175491,-12.61823628245088,244.66786804786284,276.3956593875731,114817.98440013656,114836.4748957384,-18.490495601841275,0.0,nan,276.3956593875731,3.2456593875731414,270.05010111943756,-3.099898880562421,263.70454285139056,-9.445457148609421,257.35898458343996,-15.791015416560015,251.01342631559046,-22.136573684409512,244.66786804786284,-28.482131952137138,1.0,1.0,25762.5980482374,25762.5980482374,275.82142080634446,2.6714208063444858,275.82142080634446,275.82142080634446,81979.97028331806,81980.05577516109,-0.08549184302682988,0.0,8575.796259387458,8575.796259387458,0.9064854076517843,3619.032540139838,275.82142080634446,2.6714208063444858,1.0,0.002,0.1279474709498207,0.004847913730694115,0.0001974804702982583,0.0018025195457902338,0.09874023514912915,0.09874023514912915,0.0,1.6088492083704553e-11,0.9999743073767652,0.9999743073767652,0.0,0.09224831687549619,2.3701621452112928e-06,0.0,0.0,0.0,1599681.659684247,266.26195212316736,0.0,1.0,1285703.681745177,2593.296171490951,,,,,,,,,,,,,,,,,,,2.0,14596.24345536732,1569.531341980272,0.3696124748547735,6.1796691888313084,2.7800863886105915
3512.0,-30.246107730237156,5.019770653345853,35.04426011749755,27.66080555683004,5.008276919953338,-26.720669264982636,-40.21333804177118,1.482838454800996,-6.888055247876139,-6.8880552478787695,40.08856357064233,37617.82567619036,20608.0838381829,20608.0838381829,58225.90951437326,81989.50287754856,81980.14251250979,20608.0838381829,102588.22635069268,102588.22635069268,102588.22635069268,130299.17743333407,125781.79846993714,4517.378963396935,0.0,94749.62125547694,50378.008910310906,49301.79149462893,27710.95108264139,77012.74257727031,20995.033782400096,1569.5331621454209,0.0,0.8766077044105272,2.6895199989231533,0.0014957518510113484,1.0,1.0,-6.888055247876139,329300.02548579336,1558355.3789876776,4.732326931006898,1558355.3789876776,4.732326931006898,0.757643926395285,0.09225072709531547,3.601019772413626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601019772413626,1.2848137619119953,1.285106109999482,2.8027562275288593,5938.704124605499,14596.230730766398,6453.648897994107,0.0004240321999673118,26311.885866699893,2683.065661229869,19290.388434288638,1967.0721841086038,0.733143512860186,0.733143512860186,32539.195039491147,32395.05729023726,1.0055648082484043,0.8,4306.976595272806,4287.898129693729,1.0055648082484043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1007696114316,3099.015535412006,7.635166522941524,5.019770653345853,-2.3560655486663666,7.37583620201222,2.7800991638479258,3.5,0.7943140468136931,0.6,0.00022752937196325585,1.000027853532062,0.0002275230346431156,199.12564815344842,0.0,1.0702215300961648e-06,3.033007816292531,0.051844703093471875,7.697301932937955e-05,0.0001505563526338763,0.0005421564026970668,0.09225072713879348,0.09225072713879348,0.09225072713879348,0.09224840292598181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.37603427586,595.6983313129817,0.0,0.09225072713879348,0.09225072709531547,0.09225072709531547,0.36961261993450195,0.36961261993450195,0.5,10.044887893818368,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27710.95108264139,20995.033782400096,0.757643926395285,0.7560555249146285,0.48846235593345766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529695154697433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.06699913675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5316402407854,260.5316402407854,-12.61835975921457,244.66763958527034,276.39564089663656,114818.4008997667,114837.28986724038,-18.888967473696496,0.0,nan,276.39564089663656,3.245640896636587,270.0500406341701,-3.099959365829875,263.7044403717955,-9.445559628204478,257.35884010951133,-15.791159890488643,251.01323984732866,-22.136760152671314,244.66763958527034,-28.48236041472964,1.0,1.0,25762.5980482374,25762.5980482374,275.82142354952975,2.671423549529777,275.82142354952975,275.82142354952975,81980.04004501396,81980.14251250979,-0.10246749583166093,0.0,8575.796259387458,8575.796259387458,0.90648587722113,3619.024871275694,275.82142354952975,2.671423549529777,1.0,0.002,0.12794980613354226,0.004847902711027538,0.00019748407155070416,0.0018025159451792831,0.09874203577535208,0.09874203577535208,0.0,1.672998718726948e-11,0.9999746864940894,0.9999746864940894,0.0,0.09224839190598988,2.3351893255860746e-06,0.0,0.0,0.0,1599681.6510034723,266.26194475212384,0.0,1.0,1285703.706853203,2593.2960701635507,,,,,,,,,,,,,,,,,,,2.0,14596.230730766398,1569.5331621454209,0.36961261993450195,6.1796691888313084,2.7800991638479258
3513.0,-30.246329366921834,5.019703552882304,35.04426180536737,27.66085675628858,5.00827468026893,-26.720868962197034,-40.21353243207557,1.4828142754578584,-6.888062470249736,-6.888062470227774,40.08856890176343,37617.629136600975,20608.052237896252,20608.052237896252,58225.68137449723,81989.5625522884,81980.2222937031,20608.052237896252,102588.27453159935,102588.27453159935,102588.27453159935,130299.25746289882,125781.90709593918,4517.350366959642,0.0,94749.73952703686,50377.85993193537,49302.08843900166,27710.982931299463,77013.07137030113,20995.056119941906,1569.5348684808166,0.0,0.8766076442363502,2.6895192728230497,0.0014957518510113484,1.0,1.0,-6.888062470249736,329299.931298343,1558355.6092775585,4.732328983894325,1558355.6092775585,4.732328983894325,0.7576438617133303,0.09225076737332649,3.60101394120913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60101394120913,1.284813888116981,1.285106228090484,2.8027514136594243,5938.693924593815,14596.217185730175,6453.647933648665,0.000424033696646769,26311.961318100944,2683.0733551315634,19290.385551795578,1967.0718901761131,0.7331413009688877,0.7331413009688877,32539.152886380503,32395.05729023726,1.0055631799168758,0.8,4306.971015772122,4287.898129693729,1.0055631799168758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1081920662405,3099.015535412006,7.635133818818959,5.019703552882304,-2.3560875336652387,7.375791086547543,2.7801119058566446,3.5,0.7943176873876128,0.6,0.0002275230346431156,1.0000231149510828,0.00022751777558086258,199.12583152817402,0.0,1.2619229804847289e-06,3.5762897266937217,0.05184596501645236,7.697132299465169e-05,0.00015055171164846392,0.0005421388125190156,0.09225076742184057,0.09225076742184057,0.09225076742184057,0.09224847197783406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.73374543607,595.6982152767162,0.0,0.09225076742184057,0.09225076737332649,0.09225076737332649,0.3696127685415404,0.3696127685415404,0.5,10.044819032437609,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,27710.982931299463,20995.056119941906,0.7576438617133303,0.7560493347230798,0.48845771850501235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529711185996577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.61028104714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53151886194865,260.53151886194865,-12.618481138051322,244.66741435827385,276.39562336595776,114819.09002407928,114837.65806024756,-18.568036168266055,0.0,nan,276.39562336595776,3.2456233659577833,270.0499815642335,-3.100018435766458,263.70433976259426,-9.445660237405718,257.3586979610383,-15.791302038961703,251.0130561595942,-22.136943840405763,244.66741435827385,-28.482585641726132,1.0,1.0,25762.5980482374,25762.5980482374,275.8214256302461,2.6714256302461195,275.8214256302461,275.8214256302461,81980.10088339257,81980.2222937031,-0.12141031053033657,0.0,8575.796259387458,8575.796259387458,0.9064862360544204,3619.019010915176,275.8214256302461,2.6714256302461195,1.0,0.002,0.1279521124057349,0.004847891831068818,0.0001974876282397801,0.001802512386494373,0.09874381411989004,0.09874381411989004,0.0,1.4734153133688643e-11,0.99997499990887,0.99997499990887,0.0,0.09224846109573534,2.3062775911497626e-06,0.0,0.0,0.0,1599681.6424977838,266.26193752975024,0.0,1.0,1285703.7314548092,2593.295970879889,,,,,,,,,,,,,,,,,,,2.0,14596.217185730175,1569.5348684808166,0.3696127685415404,6.1796691888313084,2.7801119058566446
3514.0,-30.246553023316906,5.019636704406748,35.0442635631621,27.660905790422134,5.008271461828852,-26.72107057480356,-40.2137303846888,1.4827890132060202,-6.8880703406768475,-6.88807034069026,40.08857429381606,37617.438615526546,20608.022008607673,20608.022008607673,58225.46062413422,81989.6188359836,81980.3004507269,20608.022008607673,102588.32245933458,102588.32245933458,102588.32245933458,130299.33782827752,125782.01563112959,4517.32219714793,0.0,94749.85492310741,50377.729012358024,49302.362123054874,27711.015368942943,77013.37749199782,20995.078841735194,1569.5366177112778,0.0,0.8766075802679667,2.6895184815711626,0.0014957518510113484,1.0,1.0,-6.8880703406768475,329299.82865960605,1558355.8421981297,4.732331166224161,1558355.8421981297,4.732331166224161,0.7576437947945199,0.0922508088720001,3.6010081420004583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6010081420004583,1.284814017161509,1.2851063504071052,2.802746618499718,5938.683764225801,14596.204542017584,6453.647346323814,0.00042403524407259624,26312.03573743415,2683.0809437916264,19290.3837962423,1967.0717111594988,0.7331391606768707,0.7331391606768707,32539.110964550466,32395.05729023726,1.0055615605200035,0.8,4306.9654668843705,4287.898129693729,1.0055615605200035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.115595346728,3099.015535412006,7.635101677058915,5.019636704406748,-2.356109845044858,7.375746549451606,2.7801246149723835,3.5,0.7943213185635382,0.6,0.00022751777558086258,1.0000233256359317,0.0002275124687078476,199.1260165742428,0.0,1.0472151441892447e-06,2.9678077186323195,0.05184701223159655,7.696959560918011e-05,0.00015054817997168246,0.0005421252218413789,0.09225080891123628,0.09225080891123628,0.09225080891123628,0.09224854091681577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.0877807268,595.6981004384885,0.0,0.09225080891123628,0.0922508088720001,0.0922508088720001,0.36961291994394535,0.36961291994394535,0.5,10.044750994760088,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27711.015368942943,20995.078841735194,0.7576437947945199,0.7560434631007349,0.48845330305679996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529724490002174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.001799039084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5313989270024,260.5313989270024,-12.618601072997592,244.667191420817,276.3956064335245,114819.733531695,114838.08068689964,-18.347155204653482,0.0,nan,276.3956064335245,3.2456064335245287,270.04992343079,-3.100076569209989,263.70424042814705,-9.445759571852932,257.35855742559227,-15.79144257440771,251.0128744231435,-22.137125576856477,244.667191420817,-28.482808579182972,1.0,1.0,25762.5980482374,25762.5980482374,275.8214268734591,2.6714268734590974,275.8214268734591,275.8214268734591,81980.15791556802,81980.3004507269,-0.1425351588841295,0.0,8575.796259387458,8575.796259387458,0.9064865929185789,3619.0131827104606,275.8214268734591,2.6714268734590974,1.0,0.002,0.12795439122809626,0.004847880955503913,0.00019749114229879687,0.0018025088731057977,0.09874557114939843,0.09874557114939843,0.0,1.5404594700535457e-11,0.9999752974787878,0.9999752974787878,0.0,0.09224853004443709,2.2788275630057368e-06,0.0,0.0,0.0,1599681.6332288892,266.26192965932313,0.0,1.0,1285703.7582638888,2593.29586268765,,,,,,,,,,,,,,,,,,,2.0,14596.204542017584,1569.5366177112778,0.36961291994394535,6.1796691888313084,2.7801246149723835
3515.0,-30.246775531307897,5.019570104221816,35.044265379808046,27.660956570785515,5.008267620671889,-26.721271216104064,-40.21392446067182,1.4827633053608882,-6.888078326770483,-6.888078326720261,40.08857950639705,37617.235916688696,20607.992205754043,20607.992205754043,58225.22812244274,81989.67906790234,81980.37504264875,20607.992205754043,102588.36724840279,102588.36724840279,102588.36724840279,130299.41417813298,125782.11980429899,4517.294373833996,0.0,94749.97289900671,50377.583777396656,49302.654579566726,27711.04692973019,77013.70150929692,20995.100929971133,1569.5383270763034,0.0,0.8766075163540556,2.689517678690951,0.0014957518510113484,1.0,1.0,-6.888078326770483,329299.724512481,1558356.0673681644,4.732333346695831,1558356.0673681644,4.732333346695831,0.7576437289868772,0.09225085089848264,3.601002137933813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601002137933813,1.2848141483894104,1.2851064748461645,2.802741659132474,5938.673255921718,14596.19185045557,6453.64690826496,0.00042403687015177873,26312.112370300467,2683.088758169249,19290.382486855066,1967.0715776391598,0.7331369756777449,0.7331369756777449,32539.06756181086,32395.05729023726,1.005559883917678,0.8,4306.95972197939,4287.898129693729,1.005559883917678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1229777492867,3099.015535412006,7.635069752523241,5.019570104221816,-2.356132156188626,7.375702260410442,2.7801372882703945,3.5,0.794324939505827,0.6,0.0002275124687078476,1.0000232059073066,0.0002275071891971035,199.12620067046112,0.0,1.0567364839381858e-06,2.994791195480819,0.05184806896808049,7.696790208697739e-05,0.0001505445666208702,0.0005421113062560729,0.09225085093613737,0.09225085093613737,0.09225085093613737,0.09224860711954937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.4374529515,595.6979870099373,0.0,0.09225085093613737,0.09225085089848264,0.09225085089848264,0.3696130739931854,0.3696130739931854,0.5,10.044683682212318,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,-5.0249582272954285e-11,27711.04692973019,20995.100929971133,0.7576437289868772,0.7560372632578103,0.4884486160186396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529737915266896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.02878251593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5312802212139,260.5312802212139,-12.618719778786101,244.66697054931956,276.3955898934406,114820.34831098221,114838.50743469733,-18.159123715125624,0.0,nan,276.3955898934406,3.2455898934406378,270.04986602443387,-3.1001339755661093,263.70414215550153,-9.445857844498448,257.3584182866579,-15.791581713342055,251.0126944179299,-22.13730558207007,244.66697054931956,-28.48302945068042,1.0,1.0,25762.5980482374,25762.5980482374,275.8214275853878,2.671427585387846,275.8214275853878,275.8214275853878,81980.21889510441,81980.37504264875,-0.15614754434500355,0.0,8575.796259387458,8575.796259387458,0.9064869623887972,3619.007148623482,275.8214275853878,2.671427585387846,1.0,0.002,0.1279566458015604,0.004847870155927342,0.00019749461888389516,0.001802505395761931,0.09874730944194758,0.09874730944194758,0.0,1.4645826218462332e-11,0.9999755603497026,0.9999755603497026,0.0,0.09224859631994704,2.2545785355978182e-06,0.0,0.0,0.0,1599681.6238237757,266.2619216732295,0.0,1.0,1285703.7854669583,2593.295752905391,,,,,,,,,,,,,,,,,,,2.0,14596.19185045557,1569.5383270763034,0.3696130739931854,6.1796691888313084,2.7801372882703945
3516.0,-30.2469971130925,5.019503749376192,35.0442672474554,27.660989120509498,5.008263367097492,-26.721471065079346,-40.214114625100024,1.4827373189653839,-6.888086393252252,-6.888086393273908,40.08858461031468,37617.040668416936,20607.96275965833,20607.96275965833,58225.003428075266,81989.71474792137,81980.44723559692,20607.96275965833,102588.40999525525,102588.40999525525,102588.40999525525,130299.48791951868,125782.22105292516,4517.266866593521,0.0,94750.07206654143,50377.45179048378,49302.91141784183,27711.077924263434,77013.98934210527,20995.122609480342,1569.540010679063,0.0,0.8766074524164483,2.6895168677291226,0.0014957518510113484,1.0,1.0,-6.888086393252252,329299.6193170346,1558356.2878430132,4.732335527976117,1558356.2878430132,4.732335527976117,0.7576436639116555,0.09225089344244593,3.6009978913293397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009978913293397,1.2848142808639744,1.2851066005673257,2.8027380649192706,5938.665640215234,14596.179174444707,6453.645060982044,0.00042403781675939573,26312.170938696,2683.0947304834986,19290.37696520281,1967.071014587327,0.7331351339327692,0.7331351339327692,32539.036863563902,32395.05729023726,1.0055586980769209,0.8,4306.9556586757035,4287.898129693729,1.0055586980769209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.130338868955,3099.015535412006,7.635038020540315,5.019503749376192,-2.356154446949973,7.375658196326165,2.7801499250552846,3.5,0.7943285500157956,0.6,0.0002275071891971035,1.0000231093519194,0.00022750193177489974,199.12638400066433,0.0,1.0512889158735353e-06,2.979352787585599,0.05184912025699636,7.69662427307235e-05,0.00015054094646638,0.0005420976307841574,0.09225089348055103,0.09225089348055103,0.09225089348055103,0.09224867152836441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.7834363413,595.6978747753284,0.0,0.09225089348055103,0.09225089344244593,0.09225089344244593,0.3696132303018725,0.3696132303018725,0.5,10.044617025945499,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27711.077924263434,20995.122609480342,0.7576436639116555,0.756031520058426,0.4884442552549457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529751271620708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.01334410804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53116256780777,260.53116256780777,-12.618837432192208,244.6667515243859,276.395573611563,114821.00124933767,114838.99938386441,-17.9981345267095,0.0,nan,276.395573611563,3.2455736115630316,270.04980919393785,-3.1001908060621304,263.70404477640307,-9.445955223596911,257.3582803589479,-15.791719641052055,251.01251594160857,-22.137484058391408,244.6667515243859,-28.48324847561409,1.0,1.0,25762.5980482374,25762.5980482374,275.82142793705515,2.671427937055171,275.82142793705515,275.82142793705515,81980.25147863357,81980.44723559692,-0.1957569633523235,0.0,8575.796259387458,8575.796259387458,0.9064872237105227,3619.0028807859862,275.82142793705515,2.671427937055171,1.0,0.002,0.12795887842018236,0.004847859434269713,0.00019749806155012396,0.001802501952803605,0.09874903077506197,0.09874903077506197,0.0,1.4353729142768668e-11,0.9999757983549667,0.9999757983549667,0.0,0.09224866081906884,2.2326233770942934e-06,0.0,0.0,0.0,1599681.6143239883,266.2619136067477,0.0,1.0,1285703.8129438548,2593.295642018073,,,,,,,,,,,,,,,,,,,2.0,14596.179174444707,1569.540010679063,0.3696132303018725,6.1796691888313084,2.7801499250552846
3517.0,-30.24721786763106,5.019437629952811,35.044269154467564,27.66104028504344,5.008259153915242,-26.721670165475512,-40.214308456610866,1.4827114516312745,-6.888095034853336,-6.88809503485041,40.088589480789906,37616.843304560614,20607.934506285615,20607.934506285615,58224.77781084623,81989.77646025218,81980.5140836352,20607.934506285615,102588.44858992081,102588.44858992081,102588.44858992081,130299.55686069354,125782.31723762974,4517.2396230637905,0.0,94750.19057406457,50377.311019687564,49303.19950486334,27711.10827077273,77014.30777563607,20995.143787066714,1569.5416768398866,0.0,0.876607386216984,2.689515998948028,0.0014957518510113484,1.0,1.0,-6.888095034853336,329299.5066214541,1558356.4982346953,4.732337786421595,1558356.4982346953,4.732337786421595,0.757643598441372,0.09225093648684446,3.6009918364078137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009918364078137,1.284814412735945,1.2851067257141362,2.8027330645674264,5938.655045069701,14596.166509571913,6453.644677144221,0.0004240394650270185,26312.248091232294,2683.102597852712,19290.37581788587,1967.0708975935586,0.733132940636637,0.733132940636637,32538.99309317496,32395.05729023726,1.005557007273652,0.8,4306.949865107654,4287.898129693729,1.005557007273652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.137678428283,3099.015535412006,7.635006791608232,5.019437629952811,-2.3561770276985934,7.375614657651404,2.780162524850558,3.5,0.7943321499573023,0.6,0.00022750193177489974,1.0000230231170033,0.0002274966940918938,199.12656664672562,0.0,1.0468914725973868e-06,2.966890433340994,0.051850167148468955,7.696455140990316e-05,0.00015053738036499656,0.0005420838777685706,0.09225093651821474,0.09225093651821474,0.09225093651821474,0.09224873269078276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.1256728368,595.6977637474196,0.0,0.09225093651821474,0.09225093648684446,0.09225093648684446,0.36961338860086185,0.36961338860086185,0.5,10.044550912845574,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27711.10827077273,20995.143787066714,0.757643598441372,0.7560254645211001,0.48843967297802454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529764572401016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.00088175379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53104585431475,260.53104585431475,-12.618954145685223,244.6665341535313,276.39555755542705,114821.58535626494,114839.43970607691,-17.85434981197082,0.0,nan,276.39555755542705,3.2455575554270695,270.04975287485763,-3.100247125142346,263.70394819438945,-9.446051805610523,257.3581435139814,-15.79185648601856,251.0123388337017,-22.137661166298273,244.6665341535313,-28.483465846468675,1.0,1.0,25762.5980482374,25762.5980482374,275.8214270904444,2.6714270904444106,275.8214270904444,275.8214270904444,81980.31795571238,81980.5140836352,-0.19612792281259317,0.0,8575.796259387458,8575.796259387458,0.9064875963097875,3618.996795589853,275.8214270904444,2.6714270904444106,1.0,0.002,0.12796109296601457,0.00484784868337661,0.00019750147608881027,0.001802498537723191,0.09875073804440514,0.09875073804440514,0.0,1.381200145575412e-11,0.9999759942729293,0.9999759942729293,0.0,0.09224872193604114,2.214550803322488e-06,0.0,0.0,0.0,1599681.6041468894,266.26190496514664,0.0,1.0,1285703.8423797826,2593.29552322479,,,,,,,,,,,,,,,,,,,2.0,14596.166509571913,1569.5416768398866,0.36961338860086185,6.1796691888313084,2.780162524850558
3518.0,-30.247437614872293,5.019371745147035,35.04427110003255,27.661075943056517,5.008253587121127,-26.72186849466997,-40.214498376566894,1.4826844668104675,-6.88810362893355,-6.888103628975897,40.088594406445566,37616.65015719197,20607.906352366088,20607.906352366088,58224.55650955806,81989.81930321926,81980.5813734281,20607.906352366088,102588.48772579418,102588.48772579418,102588.48772579418,130299.62639501094,125782.41375266472,4517.212642346219,0.0,94750.29437460753,50377.17858418674,49303.46198935644,27711.13866921675,77014.60065857318,20995.165008455526,1569.5433436801334,0.0,0.8766073200664878,2.689515134944659,0.0014957518510113484,1.0,1.0,-6.88810362893355,329299.39454562805,1558356.7110087047,4.7323400431967,1558356.7110087047,4.7323400431967,0.7576435331319769,0.09225098003741591,3.600987197224125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600987197224125,1.2848145497951182,1.2851068560746906,2.802729154801643,5938.646760745165,14596.153853885555,6453.643166095402,0.0004240405702655108,26312.31081511404,2683.1089939086273,19290.37130125983,1967.0704370258786,0.7331310213232681,0.7331310213232681,32538.959556995527,32395.05729023726,1.0055557118073253,0.8,4306.9454261674855,4287.898129693729,1.0055557118073253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1449949229045,3099.015535412006,7.634975664934482,5.019371745147035,-2.3561995148007115,7.375571259947747,2.7801750850734654,3.5,0.7943357385924187,0.6,0.0002274966940918938,1.0000229181032918,0.00022749148041864757,199.12674845967211,0.0,1.0429618341589689e-06,2.9557538380065176,0.051851210110303116,7.696289425357067e-05,0.00015053379983832313,0.0005420702859673006,0.09225098006544774,0.09225098006544774,0.09225098006544774,0.09224879406208646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.4656015135,595.6976534724972,0.0,0.09225098006544774,0.09225098003741591,0.09225098003741591,0.3696135484428702,0.3696135484428702,0.5,10.044485333870641,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,27711.13866921675,20995.165008455526,0.7576435331319769,0.7560197158936585,0.4884353075328779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452977782354778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.989745158455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5309298783655,260.5309298783655,-12.61907012163448,244.66631829770049,276.3955414593571,114822.19143780292,114839.93296182413,-17.741524021239297,0.0,nan,276.3955414593571,3.2455414593571277,270.04969682683765,-3.100303173162331,263.70385219441414,-9.446147805585838,257.3580075620577,-15.79199243794227,251.0121629298261,-22.137837070173873,244.66631829770049,-28.483681702299492,1.0,1.0,25762.5980482374,25762.5980482374,275.8214263427965,2.671426342796508,275.8214263427965,275.8214263427965,81980.35758925292,81980.5813734281,-0.22378417517757043,0.0,8575.796259387458,8575.796259387458,0.906487881789207,3618.992133210246,275.8214263427965,2.671426342796508,1.0,0.002,0.12796328962540693,0.004847838015851311,0.00019750486303981264,0.0018024951504359,0.09875243151990631,0.09875243151990631,0.0,1.3475712733190814e-11,0.9999761881695993,0.9999761881695993,0.0,0.09224878337272496,2.1966646909472205e-06,0.0,0.0,0.0,1599681.594025756,266.2618963710664,0.0,1.0,1285703.8716538362,2593.295405084779,,,,,,,,,,,,,,,,,,,2.0,14596.153853885555,1569.5433436801334,0.3696135484428702,6.1796691888313084,2.7801750850734654
