time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3519.0,-30.247656559169187,5.019306090409672,35.04427307066682,27.661128853820287,5.008248531893303,-26.722066050048593,-40.21469196360556,1.48265802267809,-6.888112431294076,-6.888112431277405,40.088599020509626,37616.45656964388,20607.878733287376,20607.878733287376,58224.33530293126,81989.88534687005,81980.64328754347,20607.878733287376,102588.52202083085,102588.52202083085,102588.52202083085,130299.6898288286,125782.50398331706,4517.185845511546,0.0,94750.41546855507,50377.039850813155,49303.750686379906,27711.167807997754,77014.91849437766,20995.185312452046,1569.5449551388401,0.0,0.8766072539698331,2.6895142500021456,0.0014957518510113484,1.0,1.0,-6.888112431294076,329299.2797536428,1558356.9103236136,4.732342298135181,1558356.9103236136,4.732342298135181,0.7576434691573193,0.092251023642502,3.6009809206668146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009809206668146,1.2848146842752328,1.285106983886448,2.802723976258208,5938.635788033035,14596.141211020235,6453.642976736553,0.00042404230880346274,26312.3903058641,2683.1170997092895,19290.37073525356,1967.0703793093014,0.7331287849950454,0.7331287849950454,32538.914184397643,32395.05729023726,1.005553959113492,0.8,4306.939420526691,4287.898129693729,1.005553959113492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.15228844011,3099.015535412006,7.634944801575848,5.019306090409672,-2.35622206822935,7.375528158639022,2.7801876058736448,3.5,0.7943393159638985,0.6,0.00022749148041864757,1.0000228344019146,0.00022748628590536513,199.12692960857615,0.0,1.0381818010513302e-06,2.94220722417947,0.051852248292104164,7.696120513387103e-05,0.00015053027528477654,0.0005420566492832037,0.09225102367390302,0.09225102367390302,0.09225102367390302,0.09224885146577244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.8020257423,595.6975443216231,0.0,0.09225102367390302,0.092251023642502,0.092251023642502,0.36961370979681685,0.36961370979681685,0.5,10.04442016937817,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27711.167807997754,20995.185312452046,0.7576434691573193,0.7560137235902135,0.48843077815358593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529791014252853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.97619854463,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53081462535795,260.53081462535795,-12.61918537464203,244.66610382477728,276.39552542626046,114822.7432378558,114840.3741690686,-17.63093121280366,0.0,nan,276.39552542626046,3.2455254262604853,270.0496411057794,-3.1003588942205624,263.70375678538693,-9.446243214613048,257.3578724650717,-15.792127534928284,251.01198814487168,-22.138011855128298,244.66610382477728,-28.483896175222696,1.0,1.0,25762.5980482374,25762.5980482374,275.82142476012956,2.6714247601295824,275.82142476012956,275.82142476012956,81980.42839630885,81980.64328754347,-0.21489123461651616,0.0,8575.796259387458,8575.796259387458,0.9064882680267554,3618.985825270149,275.82142476012956,2.6714247601295824,1.0,0.002,0.12796547244533896,0.004847827367814078,0.00019750822854580844,0.001802491784425626,0.09875411427290422,0.09875411427290422,0.0,1.2971434256575654e-11,0.9999763382063829,0.9999763382063829,0.0,0.0922488408178196,2.1828246823973657e-06,0.0,0.0,0.0,1599681.5836593327,266.2618875687059,0.0,1.0,1285703.90163735,2593.295284081628,,,,,,,,,,,,,,,,,,,2.0,14596.141211020235,1569.5449551388401,0.36961370979681685,6.1796691888313084,2.7801876058736448
3520.0,-30.247874518488604,5.019240665887346,35.044275069814695,27.661184488702588,5.008242417507559,-26.722262824898735,-40.21488163908941,1.482630723763369,-6.888121133923846,-6.888121133958263,40.0886037839163,37616.24876244798,20607.85111107035,20607.85111107035,58224.09987351834,81989.95738192543,81980.70720354741,20607.85111107035,102588.55831461777,102588.55831461777,102588.55831461777,130299.75572670593,125782.59645522288,4517.159271483048,0.0,94750.54060785327,50376.88490728348,49304.06188952199,27711.197412088164,77015.25930161015,20995.205959733783,1569.5465859368146,0.0,0.8766071878468047,2.6895133750861837,0.0014957518510113484,1.0,1.0,-6.888121133923846,329299.16626227193,1558357.1160893203,4.732344553973633,1558357.1160893203,4.732344553973633,0.757643404848874,0.09225106774225021,3.6009743036355157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009743036355157,1.284814822714739,1.2851071156831142,2.802718524080277,5938.624235522243,14596.128576915658,6453.6430750390855,0.0004240441843139884,26312.473408153415,2683.1255737844645,19290.371029086407,1967.0704092719134,0.7331264807324773,0.7331264807324773,32538.86635053062,32395.05729023726,1.0055521113441852,0.8,4306.933089105601,4287.898129693729,1.0055521113441852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1595584084007,3099.015535412006,7.634914003832392,5.019240665887346,-2.356244497894286,7.375485163781632,2.7802000862697853,3.5,0.7943428817913673,0.6,0.00022748628590536513,1.0000227317150114,0.00022748111486949141,199.12710994282475,0.0,1.0343674807415638e-06,2.9313974404215917,0.05185328265958491,7.695955017720062e-05,0.0001505267357281645,0.0005420429073672545,0.09225106777072493,0.09225106777072493,0.09225106777072493,0.09224891034716727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.1370350301,595.6974356380653,0.0,0.09225106777072493,0.09225106774225021,0.09225106774225021,0.3696138721880791,0.3696138721880791,0.5,10.044355448228355,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27711.197412088164,20995.205959733783,0.757643404848874,0.7560073211660414,0.488425918494071,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804156782578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.96538876087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53069995710325,260.53069995710325,-12.619300042896725,244.66589064381785,276.395509270707,114823.26695047706,114840.80842819945,-17.54147772238431,0.0,nan,276.395509270707,3.245509270707032,270.04958554515133,-3.1004144548486465,263.70366181967466,-9.446338180325313,257.3577380942743,-15.792261905725695,251.01181436899458,-22.1381856310054,244.66589064381785,-28.48410935618213,1.0,1.0,25762.5980482374,25762.5980482374,275.82142351051806,2.671423510518082,275.82142351051806,275.82142351051806,81980.50119029213,81980.70720354741,-0.2060132552869618,0.0,8575.796259387458,8575.796259387458,0.9064886752156216,3618.979175153693,275.82142351051806,2.671423510518082,1.0,0.002,0.12796764040838765,0.004847816801122391,0.00019751157116124028,0.0018024884419388903,0.09875578558062013,0.09875578558062013,0.0,1.310013035549229e-11,0.9999764992652664,0.9999764992652664,0.0,0.0922488997743783,2.1679678718984253e-06,0.0,0.0,0.0,1599681.5734103587,266.26187886607613,0.0,1.0,1285703.9312811561,2593.2951644494337,,,,,,,,,,,,,,,,,,,2.0,14596.128576915658,1569.5465859368146,0.3696138721880791,6.1796691888313084,2.7802000862697853
3521.0,-30.24809153074704,5.0191754750542446,35.04427709255939,27.66121948314833,5.008236709760219,-26.72245870669551,-40.21507117487488,1.4826038855961656,-6.888129485454101,-6.888129485480257,40.088608462578534,37616.065552779844,20607.823058817678,20607.823058817678,58223.88861159752,81989.99998455176,81980.77043041603,20607.823058817678,102588.59348923371,102588.59348923371,102588.59348923371,130299.81977400041,125782.68689403382,4517.132879966592,0.0,94750.64339826826,50376.761654446695,49304.31304869063,27711.226284766708,77015.53933345733,20995.22610673325,1569.54817300972,0.0,0.8766071239783024,2.689512535468143,0.0014957518510113484,1.0,1.0,-6.888129485454101,329299.057349638,1558357.3181947456,4.732346732897377,1558357.3181947456,4.732346732897377,0.7576433424844375,0.09225111187248063,3.6009697407230643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009697407230643,1.2848149589502733,1.285107245305472,2.8027146754775867,5938.616080794962,14596.115955245321,6453.641515471929,0.0004240452613021589,26312.535294796064,2683.1318844657517,19290.36636743581,1967.069933915844,0.7331245792666335,0.7331245792666335,32538.83336567603,32395.05729023726,1.0055508371761788,0.8,4306.928723140291,4287.898129693729,1.0055508371761788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1668050770295,3099.015535412006,7.6348831128388035,5.0191754750542446,-2.3562666463989306,7.375442121453175,2.7802125266895663,3.5,0.794346436197019,0.6,0.00022748111486949141,1.0000226329820636,0.00022747596641002374,199.12728949378518,0.0,1.029693428944707e-06,2.9181511776292997,0.051854312353013854,7.695789647229335e-05,0.00015052321839719807,0.0005420295547245596,0.0922511119067336,0.0922511119067336,0.0922511119067336,0.09224896810653757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.4696629905,595.6973277245348,0.0,0.0922511119067336,0.09225111187248063,0.09225111187248063,0.3696140357363201,0.3696140357363201,0.5,10.04429113610144,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27711.226284766708,20995.22610673325,0.7576433424844375,0.7560018291828505,0.48842176368994866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981724020982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.95214249808,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5305858903528,260.5305858903528,-12.619414109647153,244.66567868720807,276.3954930938065,114823.85568554908,114841.30514843886,-17.44946288977383,0.0,nan,276.3954930938065,3.2454930938065445,270.04953021232444,-3.100469787675536,263.7035673308948,-9.44643266910515,257.3576044495548,-15.792395550445178,251.01164156832832,-22.138358431671662,244.66567868720807,-28.484321312791906,1.0,1.0,25762.5980482374,25762.5980482374,275.8214225317072,2.671422531707208,275.8214225317072,275.8214225317072,81980.54071603969,81980.77043041603,-0.22971437634259928,0.0,8575.796259387458,8575.796259387458,0.906488956001067,3618.97458942668,275.8214225317072,2.671422531707208,1.0,0.002,0.12796979461225652,0.004847806352963999,0.000197514892682203,0.0018024851198660647,0.0987574463411015,0.0987574463411015,0.0,1.2548267546569347e-11,0.9999766484287533,0.9999766484287533,0.0,0.09224895766406915,2.154208411474375e-06,0.0,0.0,0.0,1599681.5635748687,266.2618705145459,0.0,1.0,1285703.9597290081,2593.295049643713,,,,,,,,,,,,,,,,,,,2.0,14596.115955245321,1569.54817300972,0.3696140357363201,6.1796691888313084,2.7802125266895663
3522.0,-30.248307716584854,5.019110509480394,35.0442791348471,27.66127159064638,5.008231542287225,-26.72265379069238,-40.215260605886556,1.4825776162679942,-6.888138330172467,-6.888138330124186,40.08861307165718,37615.868078273896,20607.796031225615,20607.796031225615,58223.664109499514,81990.0656240841,81980.83104582531,20607.796031225615,102588.62707705093,102588.62707705093,102588.62707705093,130299.88230162376,125782.77563071615,4517.106670907617,0.0,94750.76335830527,50376.6182985657,49304.60562193285,27711.255224572822,77015.86084650567,20995.246269604246,1569.5497750797729,0.0,0.8766070576680562,2.6895116462678383,0.0014957518510113484,1.0,1.0,-6.888138330172467,329298.9420053507,1558357.5172941992,4.732348995123336,1558357.5172941992,4.732348995123336,0.7576432788575673,0.09225115645478653,3.6009635511909197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009635511909197,1.2848150924780106,1.285107372248423,2.8027095667484536,5938.605256010959,14596.103345282461,6453.641268111584,0.0004240469672005392,26312.61383552995,2683.1398933917244,19290.36562805919,1967.0698585204111,0.7331223628574439,0.7331223628574439,32538.788622131004,32395.05729023726,1.0055491087836408,0.8,4306.922800762649,4287.898129693729,1.0055491087836408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1740292801214,3099.015535412006,7.634852665176902,5.019110509480394,-2.3562890390004814,7.375399548480876,2.780224928564726,3.5,0.7943499795899217,0.6,0.00022747596641002374,1.0000225468307928,0.00022747083766353664,199.12746836126902,0.0,1.0251987788660088e-06,2.9054133393062687,0.05185533755179272,7.695624371436705e-05,0.00015051972269565668,0.0005420160351624244,0.09225115647892809,0.09225115647892809,0.09225115647892809,0.09224902478968154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.80020891235,595.6972204844716,0.0,0.09225115647892809,0.09225115645478653,0.09225115645478653,0.3696142003081563,0.3696142003081563,0.5,10.044227186117208,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,27711.255224572822,20995.246269604246,0.7576432788575673,0.7559957581405287,0.48841716063192697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529830266810282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.93940465976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5304724399785,260.5304724399785,-12.619527560021481,244.66546787999386,276.3954770002661,114824.39275305592,114841.74792444908,-17.35517139316177,0.0,nan,276.3954770002661,3.245477000266135,270.04947517605547,-3.100524823944511,263.7034733518897,-9.44652664811025,257.35747152781624,-15.792528472183733,251.0114697038496,-22.13853029615038,244.66546787999386,-28.484532120006122,1.0,1.0,25762.5980482374,25762.5980482374,275.8214207552593,2.6714207552593052,275.8214207552593,275.8214207552593,81980.6110188827,81980.83104582531,-0.220026942610275,0.0,8575.796259387458,8575.796259387458,0.9064893368827078,3618.9683689468743,275.8214207552593,2.6714207552593052,1.0,0.002,0.12797193678898602,0.004847795866427143,0.00019751819543995555,0.0018024818167509797,0.09875909771997778,0.09875909771997778,0.0,1.2190935327199837e-11,0.999976778807573,0.999976778807573,0.0,0.09224901427293088,2.142181855653245e-06,0.0,0.0,0.0,1599681.553158558,266.2618616698275,0.0,1.0,1285703.9898568047,2593.2949280583152,,,,,,,,,,,,,,,,,,,2.0,14596.103345282461,1569.5497750797729,0.3696142003081563,6.1796691888313084,2.780224928564726
3523.0,-30.248522968978687,5.019045769170804,35.044281200895696,27.661307353433244,5.008225331115282,-26.722848138961876,-40.21544612534342,1.4825505009635063,-6.888147082904993,-6.888147082901871,40.088617841328734,37615.67569939307,20607.769003708254,20607.769003708254,58223.444703101326,81990.11055307437,81980.89388994894,20607.769003708254,102588.6628936572,102588.6628936572,102588.6628936572,130299.947545937,125782.86688466021,4517.080661276794,0.0,94750.86729786154,50376.48470244554,49304.869550462216,27711.28465227981,77016.15420274202,20995.2667921962,1569.5513976124723,0.0,0.8766069912456549,2.689510766315562,0.0014957518510113484,1.0,1.0,-6.888147082904993,329298.8278606882,1558357.7233302302,4.7323512611757685,1558357.7233302302,4.7323512611757685,0.757643214872354,0.09225120147752176,3.600958887035075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600958887035075,1.2848152299228017,1.2851075031346464,2.802705636709676,5938.5969287303815,14596.090744641819,6453.63980224082,0.0004240480861647809,26312.67678145491,2683.1463120897465,19290.361246473378,1967.069411723002,0.7331204425415647,0.7331204425415647,32538.75490537744,32395.05729023726,1.005547806343978,0.8,4306.918337921196,4287.898129693729,1.005547806343978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.181229763333,3099.015535412006,7.634822284798997,5.019045769170804,-2.3563113147076287,7.375357083878432,2.780237289741705,3.5,0.7943535113547728,0.6,0.00022747083766353664,1.000022449517032,0.0002274657311677306,199.127646456724,0.0,1.0212743038432922e-06,2.89429137709189,0.05185635882609656,7.69546251159934e-05,0.00015051621254754324,0.0005420026932159361,0.09225120150513254,0.09225120150513254,0.09225120150513254,0.09224908298082961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.1296201174,595.6971136211714,0.0,0.09225120150513254,0.09225120147752176,0.09225120147752176,0.3696143657195157,0.3696143657195157,0.5,10.044163632625628,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27711.28465227981,20995.2667921962,0.757643214872354,0.755990029699878,0.48841280233717294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529843243825373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.92828269755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53035948389424,260.53035948389424,-12.619640516105733,244.66525816493606,276.39546080314983,114824.96268373443,114842.24224086603,-17.279557131616663,0.0,nan,276.39546080314983,3.2454608031498537,270.0494202753521,-3.1005797246479005,263.7033797476031,-9.446620252396883,257.3573392199424,-15.792660780057588,251.01129869238207,-22.138701307617907,244.66525816493606,-28.484741835063915,1.0,1.0,25762.5980482374,25762.5980482374,275.8214193305619,2.671419330561946,275.8214193305619,275.8214193305619,81980.6527857381,81980.89388994894,-0.2411042108433321,0.0,8575.796259387458,8575.796259387458,0.9064896238979944,3618.9636814702503,275.8214193305619,2.671419330561946,1.0,0.002,0.12797406567665762,0.004847785455360274,0.00019752147772387067,0.0018024785354966608,0.09876073886193533,0.09876073886193533,0.0,1.3220531440427674e-11,0.9999769228815184,0.9999769228815184,0.0,0.0922490725856152,2.128891906566343e-06,0.0,0.0,0.0,1599681.5428505742,266.261852917095,0.0,1.0,1285704.0196712697,2593.2948077374363,,,,,,,,,,,,,,,,,,,2.0,14596.090744641819,1569.5513976124723,0.3696143657195157,6.1796691888313084,2.780237289741705
3524.0,-30.248737352519242,5.018981250388036,35.04428328022998,27.661359670478873,5.008219849060904,-26.723041632360253,-40.215635276958324,1.4825241287818918,-6.888155998056391,-6.888155998073317,40.08862235657015,37615.48393900188,20607.74241198341,20607.74241198341,58223.22635098529,81990.17738035042,81980.95239385933,20607.74241198341,102588.69480584274,102588.69480584274,102588.69480584274,130300.00790051435,125782.95311777516,4517.054782739191,0.0,94750.98756974674,50376.34617461509,49305.15710570182,27711.313094671612,77016.47020037344,20995.28659619077,1569.5529770169537,0.0,0.8766069249091648,2.6895098700347533,0.0014957518510113484,1.0,1.0,-6.888155998056391,329298.7115979428,1558357.9183771482,4.732353524297492,1558357.9183771482,4.732353524297492,0.7576431518948046,0.09225124648347315,3.600952666442419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600952666442419,1.2848153638451143,1.2851076305261782,2.802700502946754,5938.586050902784,14596.078155494975,6453.639589967547,0.000424049805908582,26312.75563623459,2683.1543530394774,19290.36061197436,1967.0693470221086,0.733118221392598,0.733118221392598,32538.709937271753,32395.05729023726,1.0055460692779643,0.8,4306.912385820092,4287.898129693729,1.0055460692779643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.188406746362,3099.015535412006,7.634792132507809,5.018981250388036,-2.3563336321938193,7.375314882581855,2.780249610597446,3.5,0.7943570315992703,0.6,0.0002274657311677306,1.0000223589392938,0.00022746064538896863,199.1278238335876,0.0,1.0168444914979735e-06,2.881737288905257,0.051857375670588055,7.6952974860599e-05,0.0001505127563071316,0.0005419893111577636,0.09225124650987321,0.09225124650987321,0.09225124650987321,0.09224913808605965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4563437503,595.6970076191459,0.0,0.09225124650987321,0.09225124648347315,0.09225124648347315,0.3696145321115744,0.3696145321115744,0.5,10.044100381486423,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27711.313094671612,20995.28659619077,0.7576431518948046,0.7559840927467353,0.4884083085233305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529856164830517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.915728609354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53024707749586,260.53024707749586,-12.61975292250412,244.6650495001685,276.395444655126,114825.48676029961,114842.68222832862,-17.19546802898876,0.0,nan,276.395444655126,3.2454446551260503,270.0493656239679,-3.100634376032076,263.70328659288174,-9.446713407118239,257.3572075618684,-15.792792438131585,251.01112853096254,-22.13887146903744,244.6650495001685,-28.484950499831484,1.0,1.0,25762.5980482374,25762.5980482374,275.82141723737044,2.6714172373704628,275.82141723737044,275.82141723737044,81980.72427979027,81980.95239385933,-0.22811406906112097,0.0,8575.796259387458,8575.796259387458,0.9064900066905607,3618.9574297746312,275.82141723737044,2.6714172373704628,1.0,0.002,0.12797618447545464,0.00484777505161747,0.00019752474437019542,0.0018024752679065596,0.0987623721850977,0.0987623721850977,0.0,1.2276755133322492e-11,0.9999770322526199,0.9999770322526199,0.0,0.09224912768014841,2.1188033247305606e-06,0.0,0.0,0.0,1599681.5323513127,266.2618440019436,0.0,1.0,1285704.050038981,2593.294685183843,,,,,,,,,,,,,,,,,,,2.0,14596.078155494975,1569.5529770169537,0.3696145321115744,6.1796691888313084,2.780249610597446
3525.0,-30.24895083540967,5.018916953628703,35.044285378609295,27.661414397321664,5.008213430109153,-26.723234408855596,-40.21582055194301,1.4824970034239617,-6.888164799421645,-6.888164799407753,40.08862706435119,37615.27810177703,20607.715774595214,20607.715774595214,58222.993876372246,81990.24947369113,81981.01366314132,20607.715774595214,102588.72943773653,102588.72943773653,102588.72943773653,130300.0716267073,125783.04254358416,4517.029083123146,0.0,94751.11138436689,50376.191838817096,49305.46616172199,27711.34218897077,77016.80835069277,20995.306878261523,1569.554584367903,0.0,0.8766068584574623,2.689508985193641,0.0014957518510113484,1.0,1.0,-6.888164799421645,329298.59681912116,1558358.1217403943,4.732355791349993,1558358.1217403943,4.732355791349993,0.7576430883458882,0.09225129191798002,3.6009461471260518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009461471260518,1.2848155012482618,1.2851077614259543,2.8026951290886157,5938.574664342234,14596.065576579082,6453.63963120777,0.00042405164600389783,26312.83765795515,2683.1627169273047,19290.360735244147,1967.0693595921286,0.7331159408195603,0.7331159408195603,32538.662809702506,32395.05729023726,1.0055442487950104,0.8,4306.9061478865015,4287.898129693729,1.0055442487950104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.1955597912784,3099.015535412006,7.634762031169299,5.018916953628703,-2.3563558206442963,7.375272774272999,2.780261890379929,3.5,0.7943605401085512,0.6,0.00022746064538896863,1.0000222650448023,0.00022745558108026536,199.12800046554827,0.0,1.0127200573694295e-06,2.870048642584963,0.051858388390645424,7.69513584586285e-05,0.00015050928693034012,0.0005419758368784977,0.09225129194241471,0.09225129194241471,0.09225129194241471,0.0922491952140008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.78230652283,595.6969018739023,0.0,0.09225129194241471,0.09225129191798002,0.09225129191798002,0.3696146991106508,0.3696146991106508,0.5,10.044037481325816,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27711.34218897077,20995.306878261523,0.7576430883458882,0.7559777550279195,0.48840349148847434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529869033702643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.90403996304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5301351175472,260.5301351175472,-12.61986488245276,244.66484184177685,276.3954283936171,114825.9874266934,114843.11459860958,-17.127171916193138,0.0,nan,276.3954283936171,3.2454283936171464,270.0493110830873,-3.100688916912702,263.70319377262115,-9.44680622737883,257.3570764622338,-15.792923537766171,251.01095915194688,-22.1390408480531,244.66484184177685,-28.48515815822313,1.0,1.0,25762.5980482374,25762.5980482374,275.82141558047834,2.6714155804783672,275.82141558047834,275.82141558047834,81980.79710895575,81981.01366314132,-0.21655418556474615,0.0,8575.796259387458,8575.796259387458,0.9064904078652314,3618.950877861682,275.82141558047834,2.6714155804783672,1.0,0.002,0.12797829150530318,0.004847764720891837,0.00019752799289772998,0.0018024720197964358,0.098763996448865,0.098763996448865,0.0,1.2694165597154639e-11,0.9999771598399999,0.9999771598399999,0.0,0.0922491848837124,2.1070342676219223e-06,0.0,0.0,0.0,1599681.5219860547,266.26183520057833,0.0,1.0,1285704.0800190975,2593.29456419445,,,,,,,,,,,,,,,,,,,2.0,14596.065576579082,1569.554584367903,0.3696146991106508,6.1796691888313084,2.780261890379929
3526.0,-30.249163377046468,5.01885288277632,35.044287492528746,27.661467273160838,5.008207511813747,-26.723426288160933,-40.21600568722931,1.4824704228214582,-6.888173230378584,-6.888173230419899,40.08863170916125,37615.077735439016,20607.688657301296,20607.688657301296,58222.76639274031,81990.31820464435,81981.07468505914,20607.688657301296,102588.76334236044,102588.76334236044,102588.76334236044,130300.13400242418,125783.1304754159,4517.003527008267,0.0,94751.23247538254,50376.04360297789,49305.765413782945,27711.37066006374,77017.13607384669,20995.3267384394,1569.556152816524,0.0,0.8766067942827361,2.6895081375915426,0.0014957518510113484,1.0,1.0,-6.888173230378584,329298.4868708286,1558358.322382794,4.732357980721846,1558358.322382794,4.732357980721846,0.7576430266113406,0.09225133731151289,3.600939853038186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600939853038186,1.284815636058566,1.2851078897598824,2.8026899361878903,5938.563661208728,14596.053008560093,6453.639489522783,0.0004240533966124017,26312.9172778154,2683.1708358935416,19290.360311738237,1967.0693164065444,0.7331137064000909,0.7331137064000909,32538.617310274258,32395.05729023726,1.0055424912058668,0.8,4306.900125458094,4287.898129693729,1.0055424912058668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.202689200541,3099.015535412006,7.634731819048742,5.01885288277632,-2.3563777193857947,7.375230602162115,2.7802741296081774,3.5,0.7943640370309079,0.6,0.00022745558108026536,1.0000221669150706,0.00022745053920348007,199.1281763190078,0.0,1.0084456658226275e-06,2.8579350169413265,0.051859396836311245,7.694974330679084e-05,0.0001505058377734745,0.0005419624693534043,0.09225133733974995,0.09225133733974995,0.09225133733974995,0.09224925157232311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.10638052254,595.696796739619,0.0,0.09225133733974995,0.09225133731151289,0.09225133731151289,0.36961486691459244,0.36961486691459244,0.5,10.0439749098456,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,27711.37066006374,20995.3267384394,0.7576430266113406,0.7559715845174289,0.48839881165371274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45298818485328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.89192633739,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5300236539576,260.5300236539576,-12.619976346042392,244.66463517391338,276.3954121342992,114826.49765572505,114843.54889647955,-17.051240754511717,0.0,nan,276.3954121342992,3.2454121342992153,270.0492567420645,-3.1007432579355054,263.70310134988506,-9.446898650114917,257.35694595778995,-15.79305404221003,251.01079056579349,-22.139209434206492,244.66463517391338,-28.485364826086595,1.0,1.0,25762.5980482374,25762.5980482374,275.8214142650641,2.6714142650641293,275.8214142650641,275.8214142650641,81980.86661916616,81981.07468505914,-0.20806589297717437,0.0,8575.796259387458,8575.796259387458,0.9064907951799166,3618.9445523033773,275.8214142650641,2.6714142650641293,1.0,0.002,0.12798038746319002,0.004847754499889287,0.00019753122448621884,0.0018024687875238512,0.09876561224310942,0.09876561224310942,0.0,1.2010070021828412e-11,0.9999772798715927,0.9999772798715927,0.0,0.09224924134928342,2.095962229464232e-06,0.0,0.0,0.0,1599681.5120570208,266.2618267696214,0.0,1.0,1285704.108737493,2593.29444829694,,,,,,,,,,,,,,,,,,,2.0,14596.053008560093,1569.556152816524,0.36961486691459244,6.1796691888313084,2.7802741296081774
3527.0,-30.249375003039557,5.018789037047246,35.04428962486219,27.661499857809417,5.0082018809324556,-26.723617314638936,-40.21619068281723,1.482444192437034,-6.888181625276502,-6.888181625264846,40.08863646793731,37614.901399247334,20607.661645790013,20607.661645790013,58222.56304503734,81990.35822747136,81981.13709977937,20607.661645790013,102588.79874556938,102588.79874556938,102588.79874556938,130300.19829186719,125783.22014414324,4516.9781477239485,0.0,94751.33175155905,50375.92629678743,49306.00606085735,27711.399546297806,77017.40560715515,20995.346900445562,1569.557739976222,0.0,0.8766067298677559,2.6895072936149025,0.0014957518510113484,1.0,1.0,-6.888181625276502,329298.3773928199,1558358.5279494133,4.7323601782903655,1558358.5279494133,4.7323601782903655,0.7576429644186089,0.09225138308848055,3.6009355681895086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009355681895086,1.2848157691841446,1.2851080164375226,2.8026863107977693,5938.555979442097,14596.040452281455,6453.637727122802,0.0004240543666365057,26312.97615780403,2683.1768399814446,19290.355043806754,1967.06877922703,0.7331118657243006,0.7331118657243006,32538.586335456876,32395.05729023726,1.0055412946856277,0.8,4306.896025546792,4287.898129693729,1.0055412946856277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.209795872242,3099.015535412006,7.634701710591083,5.018789037047246,-2.356399534721202,7.375188571768448,2.780286329823756,3.5,0.7943675228067875,0.6,0.00022745053920348007,1.0000220714558274,0.000227445519149751,199.12835141515174,0.0,1.0039797294807804e-06,2.845278553348532,0.05186040081604072,7.694812940501281e-05,0.00015050240979846724,0.0005419494805415339,0.09225138311303334,0.09225138311303334,0.09225138311303334,0.09224930912937353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4293040921,595.6966919849237,0.0,0.09225138311303334,0.09225138308848055,0.09225138308848055,0.36961503543733676,0.36961503543733676,0.5,10.043912691348496,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27711.399546297806,20995.346900445562,0.7576429644186089,0.7559662986054713,0.48839481287010267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529894606883382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.8792698738,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52991270585085,260.52991270585085,-12.62008729414913,244.66442947725147,276.39539593474854,114827.07137438339,114844.04375887151,-16.972384488116226,0.0,nan,276.39539593474854,3.245395934748558,270.04920264308504,-3.1007973569149385,263.7030093514876,-9.446990648512383,257.35681605997644,-15.793183940023539,251.0106227685559,-22.139377231444087,244.66442947725147,-28.485570522748503,1.0,1.0,25762.5980482374,25762.5980482374,275.8214131482279,2.6714131482279413,275.8214131482279,275.8214131482279,81980.90347301378,81981.13709977937,-0.23362676559190731,0.0,8575.796259387458,8575.796259387458,0.9064910588533751,3618.940246030456,275.8214131482279,2.6714131482279413,1.0,0.002,0.1279824716002668,0.004847744336142446,0.00019753443784438737,0.0018024655741080524,0.09876721892219369,0.09876721892219369,0.0,1.1952439905871248e-11,0.9999774080152277,0.9999774080152277,0.0,0.0922492989466386,2.0841418419567188e-06,0.0,0.0,0.0,1599681.5021704512,266.2618183747235,0.0,1.0,1285704.1373330564,2593.294332895153,,,,,,,,,,,,,,,,,,,2.0,14596.040452281455,1569.557739976222,0.36961503543733676,6.1796691888313084,2.780286329823756
3528.0,-30.24958583309541,5.018725407811286,35.0442917711257,27.66154979998248,5.008196727513344,-26.723807577033092,-40.21637557363135,1.482418471336559,-6.888190529142264,-6.888190529141086,40.08864113435404,37614.710446278164,20607.635669514464,20607.635669514464,58222.34611579263,81990.42168043197,81981.19663006747,20607.635669514464,102588.83229958193,102588.83229958193,102588.83229958193,130300.26069343295,125783.3077748091,4516.952918623856,0.0,94751.44849247213,50375.78843735785,49306.28895012698,27711.428393851023,77017.717343978,20995.367001672952,1569.5593373811776,0.0,0.8766066630118721,2.6895063984695917,0.0014957518510113484,1.0,1.0,-6.888190529142264,329298.26127737405,1558358.7295266422,4.732362459132475,1558358.7295266422,4.732362459132475,0.7576429010902838,0.09225142921668657,3.600929632419406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600929632419406,1.284815899882094,1.2851081407150202,2.8026814057561547,5938.545586247505,14596.027907261492,6453.637296946754,0.0004240559752687641,26313.05195175674,2683.184568813687,19290.35375798176,1967.0686481093708,0.7331097051512444,0.7331097051512444,32538.543426252618,32395.05729023726,1.0055396371547332,0.8,4306.890345967496,4287.898129693729,1.0055396371547332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2168798881185,3099.015535412006,7.634672049905321,5.018725407811286,-2.3564216075419813,7.375147015353267,2.7802984911667794,3.5,0.7943709974762226,0.6,0.000227445519149751,1.0000219884810229,0.0002274405180782354,199.12852585302025,0.0,9.996350230859976e-07,2.832965655425717,0.051861400451063806,7.694651644855108e-05,0.0001504990027011999,0.0005419363184763189,0.0922514292376363,0.0922514292376363,0.0922514292376363,0.09224936527657172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.7503293869,595.696587842837,0.0,0.0922514292376363,0.09225142921668657,0.09225142921668657,0.3696152047794564,0.3696152047794564,0.5,10.04385077402506,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27711.428393851023,20995.367001672952,0.7576429010902838,0.7559604221423347,0.4883903567056217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529907310291408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.86695697588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5298022952635,260.5298022952635,-12.620197704736484,244.66422471703186,276.39537987378975,114827.59309097462,114844.4832476016,-16.890156626988865,0.0,nan,276.39537987378975,3.2453798737897728,270.049148842272,-3.100851157727959,263.70291781082767,-9.447082189172306,257.3566867794702,-15.793313220529797,251.01045574818954,-22.139544251810435,244.66422471703186,-28.48577528296812,1.0,1.0,25762.5980482374,25762.5980482374,275.82141118601476,2.6714111860147796,275.82141118601476,275.82141118601476,81980.97164363852,81981.19663006747,-0.22498642894788645,0.0,8575.796259387458,8575.796259387458,0.906491424118132,3618.934280581503,275.82141118601476,2.6714111860147796,1.0,0.002,0.1279845457526342,0.004847734123489662,0.00019753763558532424,0.0018024623767986425,0.09876881779266213,0.09876881779266213,0.0,1.2383966681989156e-11,0.9999775162647858,0.9999775162647858,0.0,0.09224935505997893,2.074156707638101e-06,0.0,0.0,0.0,1599681.4916844752,266.2618094708577,0.0,1.0,1285704.1676623218,2593.2942104967524,,,,,,,,,,,,,,,,,,,2.0,14596.027907261492,1569.5593373811776,0.3696152047794564,6.1796691888313084,2.7802984911667794
3529.0,-30.249795759211885,5.0186619953027485,35.04429393514278,27.661583467293553,5.008190504955575,-26.723997132788394,-40.216556552890665,1.482391878430764,-6.888199335052946,-6.888199335038633,40.08864593876383,37614.5243808901,20607.609665729527,20607.609665729527,58222.13404661963,81990.4645833361,81981.25812934332,20607.609665729527,102588.86779507285,102588.86779507285,102588.86779507285,130300.32547032843,125783.3976147648,4516.927855563626,0.0,94751.54933745817,50375.66009357401,49306.54360431573,27711.45767525559,77018.00127957133,20995.38742310187,1569.560952739416,0.0,0.8766065961635433,2.6895055131724623,0.0014957518510113484,1.0,1.0,-6.888199335052946,329298.1464394036,1558358.9370640165,4.732364739717054,1558358.9370640165,4.732364739717054,0.7576428374552557,0.09225147569673765,3.6009252114332964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009252114332964,1.2848160346194468,1.2851082690572286,2.802677670893066,5938.537672520791,14596.015371132604,6453.635656937038,0.0004240570011859883,26313.112262540904,2683.1907188021296,19290.34885588297,1967.0681482344094,0.7331078385335864,0.7331078385335864,32538.51146729071,32395.05729023726,1.005538402618871,0.8,4306.88611579214,4287.898129693729,1.005538402618871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2239399503383,3099.015535412006,7.634642446935573,5.0186619953027485,-2.356443563178501,7.375105558481249,2.78031061140901,3.5,0.7943744604025743,0.6,0.0002274405180782354,1.0000218942415726,0.0002274355385496122,199.1286995432505,0.0,9.958559985859652e-07,2.8222558999926255,0.051862396307062394,7.694493764611167e-05,0.00015049558043212373,0.0005419233297873218,0.09225147571544531,0.09225147571544531,0.09225147571544531,0.09224942281746999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.0704231906,595.6964840103365,0.0,0.09225147571544531,0.09225147569673765,0.09225147569673765,0.36961537473658196,0.36961537473658196,0.5,10.043789188364817,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27711.45767525559,20995.38742310187,0.7576428374552557,0.7559548817071521,0.4883861403303799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529919965942324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.85624722044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5296923094492,260.5296923094492,-12.62030769055076,244.66402086940676,276.3953637497847,114828.14806275077,114844.97323945333,-16.82517670256478,0.0,nan,276.3953637497847,3.245363749784701,270.0490951735483,-3.1009048264516537,263.7028265973718,-9.447173402628152,257.35655802129276,-15.793441978707222,251.01028944529074,-22.13971055470924,244.66402086940676,-28.485979130593222,1.0,1.0,25762.5980482374,25762.5980482374,275.8214095513785,2.671409551378531,275.8214095513785,275.8214095513785,81981.01140543823,81981.25812934332,-0.2467239050893113,0.0,8575.796259387458,8575.796259387458,0.9064916961686882,3618.929837490463,275.8214095513785,2.671409551378531,1.0,0.002,0.12798660878892434,0.004847723973764886,0.00019754081620873624,0.0018024591962846408,0.09877040810436812,0.09877040810436812,0.0,1.249337699266162e-11,0.9999776367702486,0.9999776367702486,0.0,0.09224941265579174,2.0630409459076214e-06,0.0,0.0,0.0,1599681.4813138584,266.26180066494703,0.0,1.0,1285704.197657917,2593.294089444941,,,,,,,,,,,,,,,,,,,2.0,14596.015371132604,1569.560952739416,0.36961537473658196,6.1796691888313084,2.78031061140901
3530.0,-30.250004975893482,5.018598814523973,35.04429612119349,27.66165097653868,5.0081921200515165,-26.724185266291336,-40.2167373226024,1.48237241026916,-6.888206993776635,-6.888206993835907,40.088650901927004,37614.31198344991,20607.58184708904,20607.58184708904,58221.893830538946,81990.54009722403,81981.32448950915,20607.58184708904,102588.90633659819,102588.90633659819,102588.90633659819,130300.39295801896,125783.48999404247,4516.902963976498,0.0,94751.67578321412,50375.49845438082,49306.863698703666,27711.486621420772,77018.35032012445,20995.40768258803,1569.5625239493177,0.0,0.8766065350068171,2.6895047432071637,0.0014957518510113484,1.0,1.0,-6.888206993776635,329298.0465619205,1558359.1514584601,4.732366826128225,1558359.1514584601,4.732366826128225,0.7576427771420511,0.09225152207193506,3.600918084128741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600918084128741,1.284816135980556,1.285108364043281,2.8026719024512903,5938.525449884862,14596.002846084968,6453.636131041153,0.00042405904150677064,26313.199459004,2683.199610366843,19290.350273011896,1967.0682927413436,0.7331054630230842,0.7331054630230842,32538.459944548464,32395.05729023726,1.005536412358586,0.8,4306.879296101465,4287.898129693729,1.005536412358586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2309763103776,3099.015535412006,7.634612238800651,5.018598814523973,-2.356464745823309,7.375063560347281,2.7803226909819534,3.5,0.7943779117091295,0.6,0.0002274355385496122,1.0000218202877613,0.00022743057594899928,199.12887264676993,0.0,9.915670590774857e-07,2.8101010454255944,0.051863387874121473,7.694336070159354e-05,0.00015049217784801866,0.000541910004732849,0.0922515221029165,0.0922515221029165,0.0922515221029165,0.09224948231833473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.3893868029,595.696380553039,0.0,0.0922515221029165,0.09225152207193506,0.09225152207193506,0.3696155454338302,0.3696155454338302,0.5,10.043727996412725,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,27711.486621420772,20995.40768258803,0.7576427771420511,0.755948336838447,0.488381169255212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529932567352744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.84409236588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52958344818563,260.52958344818563,-12.620416551814344,244.66381796224152,276.3953489344183,114828.69346683806,114845.3466148058,-16.653147967745873,0.0,nan,276.3953489344183,3.2453489344183026,270.04904273982856,-3.1009572601714126,263.7027365452888,-9.447263454711162,257.3564303508497,-15.7935696491503,251.01012415648717,-22.13987584351281,244.66381796224152,-28.486182037758454,1.0,1.0,25762.5980482374,25762.5980482374,275.8214096306575,2.6714096306575357,275.8214096306575,275.8214096306575,81981.11001095484,81981.32448950915,-0.21447855430596974,0.0,8575.796259387458,8575.796259387458,0.9064921347554584,3618.9226745493847,275.8214096306575,2.6714096306575357,1.0,0.002,0.1279886584280357,0.004847714084361521,0.0001975439766190173,0.0018024560352668752,0.09877198830950865,0.09877198830950865,0.0,1.1885892443885826e-11,0.9999777820105076,0.9999777820105076,0.0,0.092249472428587,2.049643348054326e-06,0.0,0.0,0.0,1599681.4722942703,266.26179300622334,0.0,1.0,1285704.2237458504,2593.2939841630932,,,,,,,,,,,,,,,,,,,2.0,14596.002846084968,1569.5625239493177,0.3696155454338302,6.1796691888313084,2.7803226909819534
3531.0,-30.25021300548646,5.018535835793231,35.044298360143195,27.66168356118726,5.00817952931001,-26.724373751991788,-40.216921899095155,1.4823402756601334,-6.888216669243377,-6.888216669223743,40.08865679950177,37614.14281744728,20607.55766537462,20607.55766537462,58221.70048282191,81990.59383079926,81981.39843847294,20607.55766537462,102588.95610384757,102588.95610384757,102588.95610384757,130300.47723984133,125783.59875142628,4516.878488415058,0.0,94751.7831764636,50375.382658908755,49307.11168617206,27711.521135993764,77018.63282216582,20995.431810825947,1569.564409024278,0.0,0.8766064591782223,2.6895037704901372,0.0014957518510113484,1.0,1.0,-6.888216669243377,329297.9203841198,1558359.4062174212,4.732369413082306,1558359.4062174212,4.732369413082306,0.75764270419481,0.0922515712150152,3.6009132986874235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009132986874235,1.2848162965643366,1.2851085182872237,2.802667827545811,5938.516815649126,14595.99032825214,6453.634851748944,0.00042406023812456,26313.26425187793,2683.2062174012462,19290.346449121873,1967.0679028130783,0.7331035125277229,0.7331035125277229,32538.425350945905,32395.05729023726,1.0055350760506274,0.8,4306.874717197888,4287.898129693729,1.0055350760506274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2379918149873,3099.015535412006,7.634583437201085,5.018535835793231,-2.356487123281492,7.375022959074723,2.780334734772527,3.5,0.7943813527921506,0.6,0.00022743057594899928,1.0000216965159403,0.00022742564160494098,199.1290447683698,0.0,9.881970654461799e-07,2.8005504834744737,0.05186437607118692,7.694175057945362e-05,0.00015048882536954566,0.0005418972125770463,0.0922515712037284,0.0922515712037284,0.0922515712037284,0.09224955176789464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.7099270901,595.6962766289364,0.0,0.0922515712037284,0.0922515712150152,0.0922515712150152,0.3696157171231305,0.3696157171231305,0.5,10.043667414638186,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27711.521135993764,20995.431810825947,0.75764270419481,0.7559430536407264,0.48837718145812115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529945126198112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.834541803924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5294743234836,260.5294743234836,-12.620525676516365,244.66361590044025,276.395332746814,114829.15725386246,114845.85070125955,-16.693447397050917,0.0,nan,276.395332746814,3.2453327468140287,270.04898937737846,-3.1010106226215157,263.7026460080087,-9.447353991991292,257.35630263873355,-15.793697361266425,251.00995926952703,-22.140040730472947,244.66361590044025,-28.48638409955973,1.0,1.0,25762.5980482374,25762.5980482374,275.8214085782548,2.671408578254841,275.8214085782548,275.8214085782548,81981.13804104224,81981.39843847294,-0.26039743069850374,0.0,8575.796259387458,8575.796259387458,0.906492429232838,3618.9178651808606,275.8214085782548,2.671408578254841,1.0,0.002,0.12799068804820443,0.004847703927783474,0.00019754710531377182,0.0018024529107877774,0.09877355265688591,0.09877355265688591,0.0,1.610154934730823e-11,0.9999779990186806,0.9999779990186806,0.0,0.09224954158992021,2.0296250949902266e-06,0.0,0.0,0.0,1599681.4608995866,266.2617833307566,0.0,1.0,1285704.256703415,2593.293851157811,,,,,,,,,,,,,,,,,,,2.0,14595.99032825214,1569.564409024278,0.3696157171231305,6.1796691888313084,2.780334734772527
