time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3532.0,-30.250420368966548,5.018473081038667,35.044300570095814,27.661729242559545,5.008175348139311,-26.724560797239143,-40.217102494183905,1.4823157763463057,-6.888224643860383,-6.888224643855586,40.088660441355046,37613.95474919346,20607.530676352766,20607.530676352766,58221.48542554623,81990.65007605043,81981.44460957497,20607.530676352766,102588.97528592774,102588.97528592774,102588.97528592774,130300.51982278145,125783.6660436157,4516.853779165764,0.0,94751.89363276845,50375.24863926327,49307.38332611686,27711.54453685372,77018.92786297058,20995.44806606465,1569.5657230677978,0.0,0.876606401366643,2.6895029687672287,0.0014957518510113484,1.0,1.0,-6.888224643860383,329297.81638714066,1558359.5635358128,4.73237138537147,1558359.5635358128,4.73237138537147,0.7576426509948841,0.09225161649894234,3.6009078779404264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009078779404264,1.2848164213694886,1.2851086367807054,2.8026633362159328,5938.507299060059,14595.977827226767,6453.6340117537275,0.0004240616434270533,26313.33453800065,2683.213384591135,19290.34393831996,1967.0676467825363,0.733101458899541,0.733101458899541,32538.38616475431,32395.05729023726,1.0055335623370798,0.8,4306.8695304067005,4287.898129693729,1.0055335623370798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2449814735637,3099.015535412006,7.634553668819923,5.018473081038667,-2.3565083900822774,7.374981471120944,2.7803467342129595,3.5,0.7943847812037027,0.6,0.00022742564160494098,1.0000216270795521,0.00022742072315886944,199.12921633909644,0.0,9.825712188867945e-07,2.7846068343251758,0.05186535864240581,7.6940175218576e-05,0.00015048546638636497,0.0005418843014262009,0.09225161654025854,0.09225161654025854,0.09225161654025854,0.09224959541667836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.0198048435,595.6961760607685,0.0,0.09225161654025854,0.09225161649894234,0.09225161649894234,0.3696158906761718,0.3696158906761718,0.5,10.043606782268224,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27711.54453685372,20995.44806606465,0.7576426509948841,0.7559373655412587,0.4883728687591563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529957613805586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.81859815478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5293658083029,260.5293658083029,-12.620634191697093,244.66341472180687,276.39531689507805,114829.69276988502,114846.29297497829,-16.60020509326079,0.0,nan,276.39531689507805,3.2453168950780764,270.048936460274,-3.101063539725999,263.7025560255171,-9.447443974482894,257.3561755908626,-15.793824409137358,251.00979515627867,-22.140204843721307,244.66341472180687,-28.486585278193104,1.0,1.0,25762.5980482374,25762.5980482374,275.8214059875081,2.6714059875081375,275.8214059875081,275.8214059875081,81981.20315313923,81981.44460957497,-0.24145643574593123,0.0,8575.796259387458,8575.796259387458,0.9064927628042744,3618.9124173301284,275.8214059875081,2.6714059875081375,1.0,0.002,0.12799271901076434,0.004847694039866088,0.00019755023676953101,0.001802449771601972,0.0987751183847655,0.0987751183847655,0.0,8.371503143478343e-12,0.9999779844915915,0.9999779844915915,0.0,0.09224958553270361,2.030966238732382e-06,0.0,0.0,0.0,1599681.4515079723,266.2617753561396,0.0,1.0,1285704.2838673668,2593.2937415335414,,,,,,,,,,,,,,,,,,,2.0,14595.977827226767,1569.5657230677978,0.3696158906761718,6.1796691888313084,2.7803467342129595
3533.0,-30.25062680651801,5.018410532467822,35.04430279630253,27.66178211839872,5.008168595357538,-26.724747266327498,-40.217282984498866,1.4822890550532533,-6.888233870912359,-6.888233870925028,40.08866532996374,37613.76059130694,20607.505999759524,20607.505999759524,58221.266591066465,81990.72141639063,81981.505118486,20607.505999759524,102589.01111824553,102589.01111824553,102589.01111824553,130300.58545577874,125783.75612000616,4516.829335772574,0.0,94752.01475319987,50375.10403545872,49307.67857526794,27711.574337533206,77019.25291280115,20995.468836545417,1569.5673725650006,0.0,0.8766063318809262,2.689502041131761,0.0014957518510113484,1.0,1.0,-6.888233870912359,329297.696057182,1558359.774710397,4.732373755933569,1558359.774710397,4.732373755933569,0.7576425857591448,0.0922516641967031,3.6009015639204316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6009015639204316,1.2848165565369534,1.2851087656592823,2.802658127029564,5938.496261419229,14595.965332611533,6453.6339191199395,0.0004240634069739728,26313.41431339765,2683.2215194177065,19290.34366143137,1967.0676185477578,0.7330992258047471,0.7330992258047471,32538.340521141345,32395.05729023726,1.0055317991819996,0.8,4306.863488893611,4287.898129693729,1.0055317991819996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2519493356076,3099.015535412006,7.634524818934312,5.018410532467822,-2.356530377820956,7.374940910288778,2.780358696254988,3.5,0.7943881989299966,0.6,0.00022742072315886944,1.0000215305448499,0.00022741582677221156,199.12938714397774,0.0,9.794063118314302e-07,2.775637487730273,0.05186633804871764,7.693860080145351e-05,0.00015048212235741593,0.0005418713097388848,0.09225166420623486,0.09225166420623486,0.09225166420623486,0.09224965323402816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.3342426983,595.6960740711472,0.0,0.09225166420623486,0.0922516641967031,0.0922516641967031,0.3696160634493802,0.3696160634493802,0.5,10.043546454446929,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27711.574337533206,20995.468836545417,0.7576425857591448,0.7559313339092344,0.48836828674373267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529970061448025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.80962880818,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5292576422136,260.5292576422136,-12.620742357786355,244.6632144023206,276.3953008823858,114830.16848478491,114846.71528697143,-16.5468021865483,0.0,nan,276.3953008823858,3.245300882385834,270.04888358622065,-3.101116413779323,263.70246629010614,-9.447533709893833,257.35604899409395,-15.793951005906024,251.00963169815432,-22.140368301845655,244.6632144023206,-28.486785597679386,1.0,1.0,25762.5980482374,25762.5980482374,275.8214038162163,2.671403816216298,275.8214038162163,275.8214038162163,81981.27512448622,81981.505118486,-0.22999399979016744,0.0,8575.796259387458,8575.796259387458,0.9064931513439815,3618.906071740034,275.8214038162163,2.671403816216298,1.0,0.002,0.127994740018313,0.0048476840006506814,0.00019755335235261738,0.0018024466605431652,0.09877667617630868,0.09877667617630868,0.0,1.2895782532107436e-11,0.9999780924070119,0.9999780924070119,0.0,0.0922496431847914,2.0210119117005165e-06,0.0,0.0,0.0,1599681.4406413788,266.2617661290876,0.0,1.0,1285704.3152974928,2593.2936146924876,,,,,,,,,,,,,,,,,,,2.0,14595.965332611533,1569.5673725650006,0.3696160634493802,6.1796691888313084,2.780358696254988
3534.0,-30.25083249546192,5.018348217030415,35.04430504265382,27.6618308731355,5.0081696309755195,-26.72493228282183,-40.21745949340982,1.4822694181531932,-6.888241083871549,-6.888241083883457,40.08867036292081,37613.56495344762,20607.478000420662,20607.478000420662,58221.04295386828,81990.77240015421,81981.5725746555,20607.478000420662,102589.05057507617,102589.05057507617,102589.05057507617,130300.65356005757,125783.8485279323,4516.80503212526,0.0,94752.12161580798,50374.96409342801,49307.9528026444,27711.602984981404,77019.55578762581,20995.488916572718,1569.5689176971425,0.0,0.876606272904437,2.6895013159819903,0.0014957518510113484,1.0,1.0,-6.888241083871549,329297.6019930321,1558359.9921207917,4.73237576796495,1558359.9921207917,4.73237576796495,0.7576425271375115,0.09225171127955473,3.6008962517421557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008962517421557,1.2848166585158574,1.2851088613700932,2.8026537699952407,5938.487029386328,14595.95284963362,6453.63294774058,0.0004240647465176875,26313.482808610715,2683.228503985634,19290.340757913455,1967.0673224713287,0.733097207170195,0.733097207170195,32538.302119760338,32395.05729023726,1.0055303157856657,0.8,4306.858405982094,4287.898129693729,1.0055303157856657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2588924921884,3099.015535412006,7.634494808089364,5.018348217030415,-2.3565510560935445,7.374899273123959,2.780370615904514,3.5,0.7943916045441469,0.6,0.00022741582677221156,1.0000214525037217,0.00022741094823799812,199.12955732972463,0.0,9.75014474405338e-07,2.763191020464728,0.05186731306319205,7.693706114292827e-05,0.00015047876562928328,0.0005418584231212725,0.09225171131009187,0.09225171131009187,0.09225171131009187,0.0922497129685427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.6475523929,595.6959724553656,0.0,0.09225171131009187,0.09225171127955473,0.09225171127955473,0.36961623686623263,0.36961623686623263,0.5,10.043486505463264,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27711.602984981404,20995.488916572718,0.7576425271375115,0.755925457612445,0.48836382615817064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529982453528956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.79718234092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52915053783585,260.52915053783585,-12.62084946216413,244.66301498588123,276.39528609006663,114830.75358340546,114847.1379690331,-16.384385627629577,0.0,nan,276.39528609006663,3.2452860900666565,270.0488318690796,-3.101168130920371,263.7023776481407,-9.447622351859252,257.35592342730416,-15.794076572695815,251.00946920654243,-22.140530793457543,244.66301498588123,-28.486985014118744,1.0,1.0,25762.5980482374,25762.5980482374,275.8214044691361,2.671404469136121,275.8214044691361,275.8214044691361,81981.34154446868,81981.5725746555,-0.23103018681285903,0.0,8575.796259387458,8575.796259387458,0.9064934782341341,3618.9007330008662,275.8214044691361,2.671404469136121,1.0,0.002,0.12799674797194907,0.004847674361850497,0.00019755644860371216,0.0018024435626616748,0.09877822430185608,0.09877822430185608,0.0,1.126538706069935e-11,0.9999782339240598,0.9999782339240598,0.0,0.09224970332180141,2.0079577533220907e-06,0.0,0.0,0.0,1599681.4321467578,266.26175891612843,0.0,1.0,1285704.339867007,2593.293515538484,,,,,,,,,,,,,,,,,,,2.0,14595.95284963362,1569.5689176971425,0.36961623686623263,6.1796691888313084,2.780370615904514
3535.0,-30.251048190541297,5.018285277192633,35.04430669661958,27.661918673571222,5.008190855681713,-26.725124285904933,-40.217644593771524,1.4822669927364167,-6.88830869314171,-6.888308693140056,40.088657797989114,37613.3377917533,20607.553259956196,20607.553259956196,58220.89105170949,81990.83799945452,81981.23905208864,20607.553259956196,102588.79231204484,102588.79231204484,102588.79231204484,130300.39957765763,125783.62161321267,4516.777964444961,0.0,94752.2454973446,50374.797793049205,49308.27522699488,27711.6072656128,77019.88249260769,20995.487373831093,1569.5707745954119,0.0,0.876605949809538,2.6894945189387363,0.0014957518510113484,1.0,1.0,-6.88830869314171,329296.7203019967,1558359.4493503147,4.732386790615921,1558359.4493503147,4.732386790615921,0.757642354432624,0.09225176203758766,3.6008885767591963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008885767591963,1.284816679937138,1.285108876527897,2.802647749666027,5938.474273031144,14595.940374771559,6453.633705058133,0.00042406691568589545,26313.573296572737,2683.237731189829,19290.3430215863,1967.067553301719,0.7330947721987576,0.7330947721987576,32538.2466378025,32395.05729023726,1.0055281725892224,0.8,4306.851062238846,4287.898129693729,1.0055281725892224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2658158791896,3099.015535412006,7.634503107743771,5.018285277192633,-2.3566094026945335,7.374894679887166,2.780382501635009,3.5,0.7943950004671454,0.6,0.00022741094823799812,1.0000224961527537,0.0002274058324816535,199.12973579476193,0.0,9.714603583384573e-07,2.753118655531188,0.051868284523550384,7.6935446573176e-05,0.0001504755016648221,0.0005418455150269674,0.09225176099876754,0.09225176099876754,0.09225176099876754,0.09224955496646292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.90581033006,595.6958878748887,0.0,0.09225176099876754,0.09225176203758766,0.09225176203758766,0.36961641122749284,0.36961641122749284,0.5,10.043420325721772,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27711.6072656128,20995.487373831093,0.757642354432624,0.7559202788617275,0.4883588052132305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529994800692396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.78710997598,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52904522785866,260.52904522785866,-12.620954772141317,244.66281476350892,276.3952756924875,114831.4177129417,114847.5275991985,-16.10988625683178,0.0,nan,276.3952756924875,3.245275692487496,270.0487835065424,-3.1012164934575708,263.70229132064236,-9.447708679357618,257.3557991348434,-15.794200865156597,251.00930694912714,-22.14069305087284,244.66281476350892,-28.487185236491058,1.0,1.0,25762.5980482374,25762.5980482374,275.8212979687309,2.6712979687309257,275.8212979687309,275.8212979687309,81981.84692607475,81981.23905208864,0.6078739861113718,0.0,8575.796259387458,8575.796259387458,0.9064939505214985,3618.8930196429924,275.8212979687309,2.6712979687309257,1.0,0.002,0.12799897645748728,0.004847652955208515,0.00019755986075953416,0.001802440158544308,0.09877993037976708,0.09877993037976708,0.0,1.930384237874838e-11,0.9999758433852699,0.9999758433852699,0.0,0.09224953354731394,2.2284902737146448e-06,0.0,0.0,0.0,1599681.3525240493,266.26169130685827,0.0,1.0,1285704.5701645412,2593.292586138096,,,,,,,,,,,,,,,,,,,2.0,14595.940374771559,1569.5707745954119,0.36961641122749284,6.1796691888313084,2.780382501635009
3536.0,-30.251248732254158,5.018222769274447,35.04430875493031,27.66180031411352,5.008054014078278,-26.72531845759141,-40.21783381523562,1.4821237399416631,-6.8883033146800585,-6.888303314681066,40.08867273348158,37613.27088071289,20607.501290180935,20607.501290180935,58220.77217089382,81990.91716064214,81981.488222946,20607.501290180935,102588.98951312694,102588.98951312694,102588.98951312694,130300.65561131126,125783.90292848393,4516.752682827321,0.0,94752.34978341979,50374.75217898799,49308.441782702,27711.666098184312,77020.10788088631,20995.530044234776,1569.5734437738113,0.0,0.8766059219268096,2.689495059657535,0.0014957518510113484,1.0,1.0,-6.8883033146800585,329296.7904423321,1558360.0945226757,4.732387741858609,1558360.0945226757,4.732387741858609,0.7576422857379339,0.09225181018016892,3.6008891528415843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008891528415843,1.2848173606837028,1.2851095508561243,2.802646713090339,5938.472076651647,14595.927692596953,6453.62920211798,0.00042406658679734944,26313.59804803974,2683.240255137049,19290.32956199685,1967.0661808055604,0.7330935711178389,0.7330935711178389,32538.25080226582,32395.05729023726,1.0055283334570355,0.8,4306.851613458568,4287.898129693729,1.0055283334570355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.272569037982,3099.015535412006,7.634464754156126,5.018222769274447,-2.356622560723996,7.374845329998443,2.7803940951456623,3.5,0.7943983128987606,0.6,0.0002274058324816535,1.0000209157350943,0.0002274010762209831,199.129901722233,0.0,1.0186992092928194e-06,2.88699355913585,0.05186930322275968,7.693379608877916e-05,0.00015047203639287436,0.0005418331236530854,0.09225181037632031,0.09225181037632031,0.09225181037632031,0.09224972745650038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.2792185102,595.6957672055738,0.0,0.09225181037632031,0.09225181018016892,0.09225181018016892,0.3696165600354385,0.3696165600354385,0.5,10.043357841782186,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27711.666098184312,20995.530044234776,0.7576422857379339,0.7559165232660259,0.48835650735367486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530007748528968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.92098487959,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5289283939457,260.5289283939457,-12.621071606054272,244.66261506216134,276.39524172600284,114830.76211492314,114848.63488508767,-17.872770164540608,0.0,nan,276.39524172600284,3.2452417260028597,270.04871639308925,-3.1012836069107266,263.70219106020886,-9.447808939791116,257.35566572745046,-15.79433427254952,251.00914039476152,-22.14085960523846,244.66261506216134,-28.48738493783864,1.0,1.0,25762.5980482374,25762.5980482374,275.8213324023178,2.67133240231783,275.8213324023178,275.8213324023178,81981.35559743844,81981.488222946,-0.13262550756917335,0.0,8575.796259387458,8575.796259387458,0.9064939150717346,3618.8935986057922,275.8213324023178,2.67133240231783,1.0,0.002,0.12800106686544932,0.004847645267016055,0.00019756308937669422,0.0018024369375658341,0.0987815446883471,0.0987815446883471,0.0,2.6942528503354213e-11,0.9999773401338465,0.9999773401338465,0.0,0.09224971976649783,2.090413671097277e-06,0.0,0.0,0.0,1599681.3588582082,266.2616966853199,0.0,1.0,1285704.5518438825,2593.2926600738506,,,,,,,,,,,,,,,,,,,2.0,14595.927692596953,1569.5734437738113,0.3696165600354385,6.1796691888313084,2.7803940951456623
3537.0,-30.251453218634065,5.018160860383095,35.044310199648294,27.661908824834995,5.008099253607082,-26.725497971411194,-40.21800571409983,1.4821440072992003,-6.888285780395677,-6.888285780387232,40.088659160234094,37613.03685782282,20607.429460827945,20607.429460827945,58220.46631865077,81990.96820548068,81981.35925833756,20607.429460827945,102588.7887191655,102588.7887191655,102588.7887191655,130300.38607882423,125783.6630952593,4516.72298356493,0.0,94752.46350977903,50374.58179536605,49308.757460458866,27711.597359658725,77020.35482011759,20995.481729847474,1569.5697598905801,0.0,0.8766060704419719,2.6894968224515847,0.0014957518510113484,1.0,1.0,-6.888285780395677,329297.0191064154,1558359.5081943106,4.73238267513959,1558359.5081943106,4.73238267513959,0.7576424215953619,0.09225181306393442,3.600881368351513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600881368351513,1.284817275688413,1.2851094597302612,2.802640839665032,5938.459631568213,14595.915306804955,6453.629846218869,0.00042406868865908597,26313.686516464386,2683.249276405744,19290.331487257507,1967.0663771275113,0.7330911795725624,0.7330911795725624,32538.194528665765,32395.05729023726,1.0055261596813385,0.8,4306.844164931397,4287.898129693729,1.0055261596813385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2793369785186,3099.015535412006,7.634419001589957,5.018160860383095,-2.356627945622532,7.374788806005627,2.7804057140523306,3.5,0.7944016325863802,0.6,0.0002274010762209831,1.00002132718861,0.00022739622649877136,199.13007091375886,0.0,9.471137198651072e-07,2.6841202820977137,0.051870250336479545,7.693229672915462e-05,0.00015046877949182846,0.0005418202245907174,0.09225181396593612,0.09225181396593612,0.09225181396593612,0.09224958703355313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.53561070724,595.6956831821918,0.0,0.09225181396593612,0.09225181306393442,0.09225181306393442,0.36961672303150667,0.36961672303150667,0.5,10.04329103772502,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27711.597359658725,20995.481729847474,0.7576424215953619,0.7559101286228258,0.48835190315168947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530019786752562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.718111602546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5288183255739,260.5288183255739,-12.621181674426055,244.66241676104443,276.39521989036734,114831.84469030637,114848.6824963472,-16.837806040800103,0.0,nan,276.39521989036734,3.245219890367366,270.04865926435696,-3.1013407356430207,263.7020986383983,-9.44790136160168,257.35553801253445,-15.794461987465525,251.0089773867419,-22.141022613258087,244.66241676104443,-28.48758323895555,1.0,1.0,25762.5980482374,25762.5980482374,275.8213348984036,2.671334898403643,275.8213348984036,275.8213348984036,81981.56947107225,81981.35925833756,0.21021273468795698,0.0,8575.796259387458,8575.796259387458,0.9064943940973714,3618.8857751932705,275.8213348984036,2.671334898403643,1.0,0.002,0.12800329902825336,0.004847639123196172,0.00019756654171143836,0.0018024334718078968,0.09878327085571918,0.09878327085571918,0.0,1.3519334957079465e-11,0.9999758035388262,0.9999758035388262,0.0,0.0922495808965214,2.2321674130139327e-06,0.0,0.0,0.0,1599681.3795081512,266.2617142196043,0.0,1.0,1285704.4921168368,2593.292901111303,,,,,,,,,,,,,,,,,,,2.0,14595.915306804955,1569.5697598905801,0.36961672303150667,6.1796691888313084,2.7804057140523306
3538.0,-30.25166542724168,5.018098390197541,35.04431142797907,27.661995926778786,5.00812028536903,-26.725686855965844,-40.218190325517185,1.4821418059603675,-6.888349407902467,-6.888349407914749,40.08865586495704,37612.822386093365,20607.497565189,20607.497565189,58220.31995128236,81991.03388349779,81981.17058799004,20607.497565189,102588.66815317904,102588.66815317904,102588.66815317904,130300.30840526668,125783.61364523586,4516.694760030816,0.0,94752.5862851031,50374.42662321334,49309.06629098862,27711.64025208764,77020.70654307626,20995.50816245943,1569.5733693058671,0.0,0.8766057335770228,2.6894904257197836,0.0014957518510113484,1.0,1.0,-6.888349407902467,329296.18934257753,1558359.365848081,4.732394167570731,1558359.365848081,4.732394167570731,0.7576422027518832,0.09225187036260706,3.600873784930602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600873784930602,1.2848172960019024,1.2851094738170388,2.80263489302005,5938.447031341074,14595.902835303401,6453.63052853118,0.00042407082129076627,26313.776028928274,2683.2584041368127,19290.333526734667,1967.0665850963037,0.733088763297509,0.733088763297509,32538.1397085589,32395.05729023726,1.0055240420530898,0.8,4306.836908792549,4287.898129693729,1.0055240420530898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.2861494838758,3099.015535412006,7.634424964218526,5.018098390197541,-2.356683767232001,7.374782157429542,2.780417409485563,3.5,0.7944049741387323,0.6,0.00022739622649877136,1.0000221326357142,0.00022739119373231588,199.13024649490595,0.0,9.657255279352517e-07,2.7368661461685035,0.05187121606200748,7.693068651645917e-05,0.0001504655399823122,0.0005418074184577353,0.0922518679042793,0.0922518679042793,0.0922518679042793,0.0922495443146245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8556764381,595.6955789613946,0.0,0.0922518679042793,0.09225187036260706,0.09225187036260706,0.36961686811087535,0.36961686811087535,0.5,10.043221333626157,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27711.64025208764,20995.50816245943,0.7576422027518832,0.7559047763177921,0.48834688844430696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530032061788336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.77085746662,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5287108899157,260.5287108899157,-12.621289110084263,244.66221805165864,276.3952037284328,114832.56387054714,114848.99893442505,-16.435063877905048,0.0,nan,276.3952037284328,3.245203728432841,270.0486065929385,-3.1013934070614937,263.70200945748985,-9.447990542510126,257.35541232212654,-15.794587677873437,251.00881518684812,-22.141184813151852,244.66221805165864,-28.487781948341336,1.0,1.0,25762.5980482374,25762.5980482374,275.8212492705461,2.6712492705461273,275.8212492705461,275.8212492705461,81982.00566087032,81981.17058799004,0.8350728802761296,0.0,8575.796259387458,8575.796259387458,0.9064948607496673,3618.878153855255,275.8212492705461,2.6712492705461273,1.0,0.002,0.1280056461810896,0.004847618021462338,0.00019757013863607565,0.001802429912750721,0.09878506931803782,0.09878506931803782,0.0,5.13867967275039e-11,0.9999745570432413,0.9999745570432413,0.0,0.09224952320225852,2.3471603485412205e-06,0.0,0.0,0.0,1599681.3045746842,266.2616505920975,0.0,1.0,1285704.70885123,2593.2920264472914,,,,,,,,,,,,,,,,,,,2.0,14595.902835303401,1569.5733693058671,0.36961686811087535,6.1796691888313084,2.780417409485563
3539.0,-30.25186399925067,5.01803638815637,35.04431310546183,27.661908231116854,5.008005175847307,-26.72587708171116,-40.218375181406714,1.4820182589402948,-6.888341176693871,-6.888341176704774,40.08867121421039,37612.73285505759,20607.44056717905,20607.44056717905,58220.173422236636,81991.11505520038,81981.43711656053,20607.44056717905,102588.87768373957,102588.87768373957,102588.87768373957,130300.5776011102,125783.90980950557,4516.667791604637,0.0,94752.6951843678,50374.361178972045,49309.260005995275,27711.699917370628,77020.95992336591,20995.551592358763,1569.5760150842048,0.0,0.8766057197746504,2.6894912532359454,0.0014957518510113484,1.0,1.0,-6.888341176693871,329296.29668535484,1558360.0288953437,4.732394638450394,1558360.0288953437,4.732394638450394,0.7576421386981764,0.09225191188590634,3.6008730255193133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008730255193133,1.2848178843876927,1.2851100558701078,2.8026330184805808,5938.443059416877,14595.890202283676,6453.626916325654,0.00042407091334880693,26313.8118208716,2683.2620538993033,19290.32272961062,1967.0654840960594,0.7330873558315072,0.7330873558315072,32538.134218817777,32395.05729023726,1.0055238299916975,0.8,4306.836182155443,4287.898129693729,1.0055238299916975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.292803245837,3099.015535412006,7.634385029441445,5.01803638815637,-2.356695073480605,7.374731461636975,2.7804288324135595,3.5,0.7944082378324456,0.6,0.00022739119373231588,1.0000207104050216,0.00022738648446612615,199.13041079339578,0.0,1.0021760248311354e-06,2.8401668543714376,0.051872218238032314,7.692907420265667e-05,0.0001504621195296592,0.0005417949875768125,0.0922519121431615,0.0922519121431615,0.0922519121431615,0.09224972674801962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.24590026506,595.6954528452109,0.0,0.0922519121431615,0.09225191188590634,0.09225191188590634,0.36961700092622873,0.36961700092622873,0.5,10.043155776272645,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27711.699917370628,20995.551592358763,0.7576421386981764,0.7559003871175375,0.48834411947710593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530044800399775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.874158174825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52859447152196,260.52859447152196,-12.621405528478022,244.66202012599805,276.39516881730293,114832.12441608719,114849.93362278669,-17.80920669949223,0.0,nan,276.39516881730293,3.245168817302954,270.04853907889753,-3.1014609211024435,263.70190934055154,-9.44809065944844,257.35527960228694,-15.794720397713036,251.00864986409482,-22.141350135905157,244.66202012599805,-28.487979874001923,1.0,1.0,25762.5980482374,25762.5980482374,275.82128858091914,2.6712885809191675,275.82128858091914,275.82128858091914,81981.5759549142,81981.43711656053,0.1388383536686888,0.0,8575.796259387458,8575.796259387458,0.906494907480671,3618.87739064691,275.82128858091914,2.6712885809191675,1.0,0.002,0.12800783897860285,0.00484761033823691,0.00019757352644221536,0.0018024265014121427,0.09878676322110767,0.09878676322110767,0.0,2.7854358142925806e-11,0.9999762302688723,0.9999762302688723,0.0,0.09224971908276479,2.192803141546179e-06,0.0,0.0,0.0,1599681.3142684987,266.2616588233061,0.0,1.0,1285704.6808132674,2593.292139598656,,,,,,,,,,,,,,,,,,,2.0,14595.890202283676,1569.5760150842048,0.36961700092622873,6.1796691888313084,2.7804288324135595
3540.0,-30.252065999886977,5.017974986064302,35.04431433627753,27.662011957168602,5.008051724134906,-26.72605422750359,-40.21854288931934,1.4820399525918475,-6.888323553092846,-6.888323553099546,40.088661691869774,37612.499172612625,20607.36856011831,20607.36856011831,58219.867732730934,81991.15740555825,81981.36828341021,20607.36856011831,102588.73684352852,102588.73684352852,102588.73684352852,130300.38601926254,125783.74850904098,4516.637510221563,0.0,94752.80186322221,50374.19265684614,49309.565784862294,27711.64917573402,77021.21496059632,20995.516204734573,1569.5731896313018,0.0,0.8766058532043721,2.689493025007443,0.0014957518510113484,1.0,1.0,-6.888323553092846,329296.5265139491,1558359.6175547808,4.732390086382427,1558359.6175547808,4.732390086382427,0.7576422489903454,0.09225191721852104,3.6008658257024533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008658257024533,1.2848177926226199,1.2851099580333032,2.802627614887109,5938.431609850724,14595.877835376854,6453.6270813765395,0.00042407278224390984,26313.894060392526,2683.270439996587,19290.323222958763,1967.0655344035695,0.7330850834424545,0.7330850834424545,32538.082171738628,32395.05729023726,1.0055218194827533,0.8,4306.8292930621055,4287.898129693729,1.0055218194827533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.299478611089,3099.015535412006,7.6343394734109795,5.017974986064302,-2.3567003105492335,7.374675296613535,2.7804402924481355,3.5,0.7944115121280387,0.6,0.00022738648446612615,1.0000210680379147,0.00022738169397997627,199.13057792897817,0.0,9.377581108972198e-07,2.6576064862827207,0.051873155996143214,7.692761148060515e-05,0.000150458872985521,0.0005417822139072686,0.09225191802741478,0.09225191802741478,0.09225191802741478,0.0922496354990609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5299202993,595.6953600381029,0.0,0.09225191802741478,0.09225191721852104,0.09225191721852104,0.3696171497042078,0.3696171497042078,0.5,10.04308730398274,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27711.64917573402,20995.516204734573,0.7576422489903454,0.7558939152351197,0.488339468441974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005672044297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.69159780673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52848508807017,260.52848508807017,-12.621514911929808,244.66182371897054,276.39514645742213,114833.24240363596,114849.97543348464,-16.73302984866833,0.0,nan,276.39514645742213,3.245146457422152,270.0484819095979,-3.1015180904020667,263.70181736182195,-9.448182638178025,257.3551528141128,-15.794847185887193,251.00848826649568,-22.141511733504302,244.66182371897054,-28.48817628102944,1.0,1.0,25762.5980482374,25762.5980482374,275.82129817808016,2.6712981780801783,275.82129817808016,275.82129817808016,81981.76089262827,81981.36828341021,0.39260921806271654,0.0,8575.796259387458,8575.796259387458,0.9064953505271924,3618.8701548309655,275.82129817808016,2.6712981780801783,1.0,0.002,0.12801012704332346,0.004847603970103223,0.0001975770650950046,0.0018024229462359573,0.0987885325475023,0.0987885325475023,0.0,1.1330961776495618e-11,0.999975197597772,0.999975197597772,0.0,0.09224962914936388,2.28806915715968e-06,0.0,0.0,0.0,1599681.335023637,266.26167644690713,0.0,1.0,1285704.6207819926,2593.2923818638014,,,,,,,,,,,,,,,,,,,2.0,14595.877835376854,1569.5731896313018,0.3696171497042078,6.1796691888313084,2.7804402924481355
3541.0,-30.252265793775162,5.017913798936475,35.044315971829114,27.662069408129923,5.008049069304903,-26.726234307469902,-40.21871862988917,1.4820175828201563,-6.888332291396921,-6.888332291385727,40.08867582700234,37612.312166143594,20607.3429902117,20607.3429902117,58219.65515635529,81991.22852060964,81981.56659358443,20607.3429902117,102588.90958379614,102588.90958379614,102588.90958379614,130300.63056450553,125784.01915994163,4516.6114045639,0.0,94752.92155539284,50374.053687228545,49309.853186849214,27711.720980709382,77021.5741675586,20995.567139526345,1569.5768408348358,0.0,0.8766057508490175,2.689492146510473,0.0014957518510113484,1.0,1.0,-6.888332291396921,329296.4125580999,1558360.228154412,4.732393578321964,1558360.228154412,4.732393578321964,0.757642123855885,0.09225196984399867,3.600859430860839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600859430860839,1.2848179071682786,1.2851100664497865,2.8026223877880754,5938.420534255107,14595.865393164131,6453.627030228217,0.0004240745581307157,26313.97403167742,2683.2785947981647,19290.323070073006,1967.0655188135609,0.7330828496999667,0.7330828496999667,32538.03594376371,32395.05729023726,1.005520033758684,0.8,4306.823174201274,4287.898129693729,1.005520033758684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3061991944205,3099.015535412006,7.6343109930847195,5.017913798936475,-2.356721745377105,7.3746355443135805,2.7804518301306222,3.5,0.7944148086087492,0.6,0.00022738169397997627,1.0000208379128734,0.00022737695591877938,199.13074323893855,0.0,9.539322755865148e-07,2.703444069012183,0.0518741099284188,7.69260787265721e-05,0.00015045561525340418,0.0005417695211111903,0.09225196974789975,0.09225196974789975,0.09225196974789975,0.09224980918991563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9106836171,595.6952369380988,0.0,0.09225196974789975,0.09225196984399867,0.09225196984399867,0.3696172861703242,0.3696172861703242,0.5,10.043022491450825,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27711.720980709382,20995.567139526345,0.757642123855885,0.755887629999613,0.4883347629888595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530068846321795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.73743538946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5283771880861,260.5283771880861,-12.62162281191388,244.66162848831735,276.39512588809885,114833.79399946831,114850.30009404027,-16.506094571950754,0.0,nan,276.39512588809885,3.245125888098869,270.04842640802104,-3.1015735919789336,263.70172692797496,-9.448273072025017,257.355027447993,-15.794972552006982,251.00832796811136,-22.141672031888618,244.66162848831735,-28.48837151168263,1.0,1.0,25762.5980482374,25762.5980482374,275.8213125641976,2.671312564197649,275.8213125641976,275.8213125641976,81981.79216170142,81981.56659358443,0.2255681169917807,0.0,8575.796259387458,8575.796259387458,0.9064957440386402,3618.863728015143,275.8213125641976,2.671312564197649,1.0,0.002,0.1280122982104902,0.0048475934686678405,0.00019758041263869629,0.0018024196303637642,0.09879020631934814,0.09879020631934814,0.0,4.300246053343115e-11,0.9999764647358507,0.9999764647358507,0.0,0.09224979866952009,2.171174478574764e-06,0.0,0.0,0.0,1599681.324732624,266.26166770860306,0.0,1.0,1285704.6505472788,2593.2922617415493,,,,,,,,,,,,,,,,,,,2.0,14595.865393164131,1569.5768408348358,0.3696172861703242,6.1796691888313084,2.7804518301306222
3542.0,-30.252464947144837,5.017852910932496,35.04431773240671,27.662132447026693,5.008057321381759,-26.726412720291606,-40.2188903192058,1.4820050945034635,-6.888334675979479,-6.888334675973342,40.088682705994785,37612.11557847274,20607.306728470896,20607.306728470896,58219.422306943634,81991.28696507897,81981.67690674207,20607.306728470896,102588.98363521296,102588.98363521296,102588.98363521296,130300.73848822934,125784.1532190738,4516.5852691555265,0.0,94753.03328749185,50373.91023129426,49310.13672910843,27711.75485301637,77021.89158212481,20995.59127228546,1569.5785233237034,0.0,0.8766057112986433,2.689491906778807,0.0014957518510113484,1.0,1.0,-6.888334675979479,329296.38146086666,1558360.5253079012,4.732394927616585,1558360.5253079012,4.732394927616585,0.7576420686328398,0.0922520110428925,3.600853317653241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600853317653241,1.2848179753770288,1.285110128586184,2.8026174809677404,5938.410137291619,14595.852988426575,6453.626663362914,0.0004240761768589565,26314.049734534754,2683.2863143412637,19290.321973488062,1967.0654069930163,0.7330806990218347,0.7330806990218347,32537.991751690977,32395.05729023726,1.0055183266793526,0.8,4306.817324818007,4287.898129693729,1.0055183266793526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.312897929529,3099.015535412006,7.634278613745536,5.017852910932496,-2.3567391546318968,7.374592065564393,2.780463330323835,3.5,0.7944180943782386,0.6,0.00022737695591877938,1.0000207711419689,0.0002273722331378451,199.13090801917406,0.0,9.4349364764716e-07,2.6738609974320515,0.05187505342206645,7.69245813335634e-05,0.00015045237458521598,0.0005417569321739831,0.09225201111468673,0.09225201111468673,0.09225201111468673,0.0922498956910581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.24984702986,595.6951270071247,0.0,0.09225201111468673,0.0922520110428925,0.0922520110428925,0.36961743665821034,0.36961743665821034,0.5,10.042959030749532,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27711.75485301637,20995.59127228546,0.7576420686328398,0.7558814917557174,0.4883301981537121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530080839750958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.707852317886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52827155161634,260.52827155161634,-12.621728448383635,244.66143442994496,276.3951086735305,114834.44767646599,114850.60750792731,-16.15983146128044,0.0,nan,276.3951086735305,3.245108673530524,270.0483738246908,-3.10162617530915,263.7016389758857,-9.448361024114263,257.3549041271463,-15.795095872853665,251.00816927849942,-22.141830721500554,244.66143442994496,-28.488565570055016,1.0,1.0,25762.5980482374,25762.5980482374,275.8213230429237,2.6713230429237456,275.8213230429237,275.8213230429237,81981.85942419161,81981.67690674207,0.1825174495461397,0.0,8575.796259387458,8575.796259387458,0.9064961202192827,3618.857584241507,275.8213230429237,2.6713230429237456,1.0,0.002,0.12801442288253206,0.004847584141490429,0.00019758369099451278,0.0018024163230177634,0.09879184549725639,0.09879184549725639,0.0,1.401227614841738e-11,0.9999769687769913,0.9999769687769913,0.0,0.09224988636625317,2.124676639332614e-06,0.0,0.0,0.0,1599681.3219243246,266.2616653240205,0.0,1.0,1285704.6586698827,2593.2922289615744,,,,,,,,,,,,,,,,,,,2.0,14595.852988426575,1569.5785233237034,0.36961743665821034,6.1796691888313084,2.780463330323835
3543.0,-30.25266308869447,5.0177922844661875,35.044319657077374,27.662190421856963,5.008060692122915,-26.726590710624563,-40.219061938673235,1.4819883139474666,-6.888339701348514,-6.888339701337175,40.08869095839057,37611.924042331804,20607.275423001298,20607.275423001298,58219.199465333106,81991.34769717683,81981.79823870055,20607.275423001298,102589.07366170184,102589.07366170184,102589.07366170184,130300.87025397463,125784.31013038028,4516.560123594345,0.0,94753.14564835206,50373.77007707923,49310.41730141426,27711.796592272785,77022.21389368705,20995.620886079047,1569.5806439226403,0.0,0.8766056519601397,2.689491401558336,0.0014957518510113484,1.0,1.0,-6.888339701348514,329296.31592526555,1558360.881789622,4.732396952000201,1558360.881789622,4.732396952000201,0.757641996114157,0.0922520572049951,3.600847337941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600847337941813,1.284818063634727,1.2851102107957209,2.8026126343173297,5938.399867820981,14595.840589860944,6453.626236788445,0.00042407776599598515,26314.12463670605,2683.2939522371094,19290.320698428426,1967.065276973118,0.7330785638797199,0.7330785638797199,32537.948524640884,32395.05729023726,1.0055166568780864,0.8,4306.81160316777,4287.898129693729,1.0055166568780864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3195898134904,3099.015535412006,7.634248090062266,5.0177922844661875,-2.3567581075124266,7.374550391978614,2.7804748187741954,3.5,0.7944213767926273,0.6,0.0002273722331378451,1.000020665644523,0.00022736753444120225,199.13107196246534,0.0,9.404516558203519e-07,2.6652399925948775,0.05187599387372227,7.692308457667795e-05,0.00015044914856116715,0.000541744416092091,0.09225205723739742,0.09225205723739742,0.09225205723739742,0.09224999675278682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5877013532,595.6950175690844,0.0,0.09225205723739742,0.0922520572049951,0.0922520572049951,0.3696175919490314,0.3696175919490314,0.5,10.042897219217142,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27711.796592272785,20995.620886079047,0.757641996114157,0.7558754354385665,0.48832566789429277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530092794749272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.69923131305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52816741533866,260.52816741533866,-12.62183258466132,244.66124146110826,276.3950933698147,114835.02803010072,114850.95836824388,-15.930338143181661,0.0,nan,276.3950933698147,3.245093369814697,270.04832298795213,-3.101677012047844,263.70155260612177,-9.448447393878212,257.35478222435086,-15.795217775649121,251.0080118426843,-22.141988157315666,244.66124146110826,-28.488758538891716,1.0,1.0,25762.5980482374,25762.5980482374,275.8213321657456,2.671332165745639,275.8213321657456,275.8213321657456,81981.91681799549,81981.79823870055,0.11857929493999109,0.0,8575.796259387458,8575.796259387458,0.9064964881849136,3618.851574631522,275.8213321657456,2.671332165745639,1.0,0.002,0.1280164927952749,0.0048475746598792115,0.00019758688376183604,0.0018024131361722754,0.09879344188091801,0.09879344188091801,0.0,1.9934111219338524e-11,0.9999775623717807,0.9999775623717807,0.0,0.09224998728763308,2.0699173620309234e-06,0.0,0.0,0.0,1599681.3160059978,266.26166029865146,0.0,1.0,1285704.675787793,2593.2921598796884,,,,,,,,,,,,,,,,,,,2.0,14595.840589860944,1569.5806439226403,0.3696175919490314,6.1796691888313084,2.7804748187741954
3544.0,-30.252860416428,5.0177319149232735,35.04432170459949,27.662249584123515,5.008063538374813,-26.726768020953564,-40.21923345336688,1.4819711428054552,-6.888344798247431,-6.888344798177838,40.08869835046064,37611.73367209944,20607.244557613256,20607.244557613256,58218.978229712695,81991.41121177563,81981.90574906488,20607.244557613256,102589.15030667814,102589.15030667814,102589.15030667814,130300.9845609922,125784.44899835112,4516.535562641094,0.0,94753.25977339399,50373.63011884521,49310.69961616531,27711.83425431406,77022.53387047937,20995.647574322662,1569.582570017203,0.0,0.876605595536806,2.6894908891467715,0.0014957518510113484,1.0,1.0,-6.888344798247431,329296.24945685826,1558361.2011070524,4.732398876930471,1558361.2011070524,4.732398876930471,0.7576419294963901,0.09225210372476232,3.6008412075546947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008412075546947,1.2848181536699899,1.2851102948141713,2.802607666516194,5938.389341646493,14595.828204926995,6453.625941841607,0.00042407941642028986,26314.201130168756,2683.3017523995204,19290.31981681259,1967.0651870733218,0.7330763993703987,0.7330763993703987,32537.90420834847,32395.05729023726,1.0055149450014689,0.8,4306.805737342448,4287.898129693729,1.0055149450014689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3262685322097,3099.015535412006,7.6342177667980415,5.0177319149232735,-2.3567770211964936,7.374508936119767,2.7804862846417464,3.5,0.7944246527547847,0.6,0.00022736753444120225,1.000020580798144,0.00022736285513217535,199.1312352326386,0.0,9.356564993155146e-07,2.6516505190601687,0.051876929530221584,7.692158876046486e-05,0.0001504459456807374,0.0005417319607167344,0.09225210375840878,0.09225210375840878,0.09225210375840878,0.092250086442847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.91515663464,595.6949114697488,0.0,0.09225210375840878,0.09225210372476232,0.09225210372476232,0.36961775324784674,0.36961775324784674,0.5,10.042836702067298,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,27711.83425431406,20995.647574322662,0.7576419294963901,0.7558694229355448,0.4883211676124173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530104689027594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.68564183951,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5280645327927,260.5280645327927,-12.621935467207265,244.66104951950527,276.39507954632745,114835.58036599986,114851.31891316791,-15.738547168022707,0.0,nan,276.39507954632745,3.2450795463274744,270.0482735408406,-3.1017264591593516,263.70146753538256,-9.448532464617415,257.35466152999317,-15.795338470006811,251.00785552470708,-22.142144475292895,244.66104951950527,-28.488950480494708,1.0,1.0,25762.5980482374,25762.5980482374,275.82133960539267,2.6713396053926886,275.82133960539267,275.82133960539267,81981.9810362608,81981.90574906488,0.07528719591209665,0.0,8575.796259387458,8575.796259387458,0.9064968654222414,3618.845413592468,275.82133960539267,2.6713396053926886,1.0,0.002,0.12801851940639505,0.004847565320868686,0.00019759000966627132,0.0018024100071662762,0.09879500483313566,0.09879500483313566,0.0,1.683254750861618e-11,0.9999780317697462,0.9999780317697462,0.0,0.0922500771093063,2.026615456022959e-06,0.0,0.0,0.0,1599681.3100034294,266.26165520175255,0.0,1.0,1285704.693149362,2593.292089814514,,,,,,,,,,,,,,,,,,,2.0,14595.828204926995,1569.582570017203,0.36961775324784674,6.1796691888313084,2.7804862846417464
