time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3545.0,-30.25309287147437,5.017671795884883,35.044323862811595,27.662289363238983,5.0080638877776,-26.72697719536473,-40.219436085876055,1.481948211791476,-6.8883501845060096,-6.888350184545166,40.088705637273016,37611.53770735975,20607.214493206706,20607.214493206706,58218.75220056645,81991.4455812146,81982.00978558746,20607.214493206706,102589.22427879417,102589.22427879417,102589.22427879417,130301.09565125681,125784.58405989243,4516.511591364376,0.0,94753.36154419868,50373.510079360036,49310.946072042934,27711.87137246264,77022.81744450558,20995.673859500843,1569.5844757646955,0.0,0.8766055379285741,2.689490347644754,0.0014957518510113484,1.0,1.0,-6.8883501845060096,329296.1792149314,1558361.51587788,4.732400842284716,1558361.51587788,4.732400842284716,0.7576418632039517,0.0922521515272661,3.6008364825812396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008364825812396,1.2848182706117959,1.2851104057701928,2.802603733885741,5938.381008874467,14595.815829691775,6453.624577529669,0.0004240805514911669,26314.263922441503,2683.3081554293776,19290.31573879291,1967.0647712310433,0.7330744950969963,0.7330744950969963,32537.87005171784,32395.05729023726,1.0055136255788257,0.8,4306.801216277667,4287.898129693729,1.0055136255788257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3329335288513,3099.015535412006,7.634187779225437,5.017671795884883,-2.356796033786112,7.374467829670995,2.780497726970411,3.5,0.794427921991546,0.6,0.00022736285513217535,1.000024244577758,0.00022735734294939536,199.1314275676692,0.0,9.317965865615829e-07,2.640711526315526,0.05187786132680815,7.691982159380178e-05,0.00015044303353837357,0.0005417207637151686,0.09225215155528435,0.09225215155528435,0.09225215155528435,0.09225017381447743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.23638020956,595.6948073912711,0.0,0.09225215155528435,0.0922521515272661,0.0922521515272661,0.3696179191478385,0.3696179191478385,0.5,10.042777372137325,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27711.87137246264,20995.673859500843,0.7576418632039517,0.7558637054858798,0.4883168255232757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530116534471693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.674702846765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52795925565164,260.52795925565164,-12.62204074434834,244.6608523282286,276.3950661833272,114836.00474647913,114852.1096087266,-16.10486224747147,0.0,nan,276.3950661833272,3.2450661833271965,270.0482234121706,-3.101776587829363,263.70138064106527,-9.448619358934707,257.35453787002893,-15.795462129971042,251.00769509908892,-22.142304900911057,244.6608523282286,-28.489147671771377,1.0,1.0,25762.5980482374,25762.5980482374,275.8213463504379,2.6713463504379433,275.8213463504379,275.8213463504379,81982.00812314516,81982.00978558746,-0.0016624423005850986,0.0,8575.796259387458,8575.796259387458,0.9064971561763705,3618.8406649941458,275.8213463504379,2.6713463504379433,1.0,0.002,0.12802050632688497,0.004847556101453629,0.00019759307419291354,0.0018024069421222397,0.09879653709645676,0.09879653709645676,0.0,1.6315153221480028e-11,0.9999784620239266,0.9999784620239266,0.0,0.09225016460263379,1.9869246323143606e-06,0.0,0.0,0.0,1599681.3036600847,266.26164981549397,0.0,1.0,1285704.7114965764,2593.292015771613,,,,,,,,,,,,,,,,,,,2.0,14595.815829691775,1569.5844757646955,0.3696179191478385,6.1796691888313084,2.780497726970411
3546.0,-30.2532859508974,5.017611911573625,35.0443260991415,27.662354497611545,5.008065736213421,-26.727150782182488,-40.2196035842411,1.4819305674266334,-6.8883565051015125,-6.888356505066983,40.088712206546404,37611.34308840668,20607.18630970139,20607.18630970139,58218.52939810806,81991.52156859497,81982.10021774177,20607.18630970139,102589.28652744315,102589.28652744315,102589.28652744315,130301.19246965885,125784.70443452481,4516.488035134047,0.0,94753.48425327643,50373.35262529011,49311.25736442925,27711.905942215693,77023.16330664494,20995.69825519656,1569.5862817158686,0.0,0.8766054779465795,2.689489712210272,0.0014957518510113484,1.0,1.0,-6.8883565051015125,329296.0967883828,1558361.7996533213,4.7324028886220875,1558361.7996533213,4.7324028886220875,0.75764179840161,0.09225219986405606,3.6008297962356375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008297962356375,1.284818364540868,1.2851104926380994,2.8025983248787076,5938.369547837626,14595.802744161798,6453.624431995433,0.00042408237510129464,26314.346863140592,2683.316613026935,19290.31530378134,1967.0647268722082,0.7330721679739635,0.7330721679739635,32537.821716396702,32395.05729023726,1.005511758453884,0.8,4306.794818482743,4287.898129693729,1.005511758453884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.339583925007,3099.015535412006,7.634158529893917,5.017611911573625,-2.3568155515101417,7.374427463083767,2.780509144252035,3.5,0.7944311840720101,0.6,0.00022735734294939536,1.0000201377759448,0.000227352764570362,199.13158732326673,0.0,1.0976488259935007e-06,3.110736772865581,0.05187895897563414,7.691836086182974e-05,0.00015043898208756562,0.0005417051692162656,0.09225219988310891,0.09225219988310891,0.09225219988310891,0.09225025184894567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5498421168,595.6947058010458,0.0,0.09225219988310891,0.09225219986405606,0.09225219986405606,0.3696180892316628,0.3696180892316628,0.5,10.042718932677463,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27711.905942215693,20995.69825519656,0.75764179840161,0.7558574187134877,0.48831210604358377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453013048860719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.14472809332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5278557351773,260.5278557351773,-12.62214426482268,244.66065765663657,276.3950538139698,114836.56072784097,114852.39686334,-15.836135499033063,0.0,nan,276.3950538139698,3.2450538139698324,270.04817458236437,-3.1018254176356095,263.7012953508148,-9.448704649185174,257.3544161193339,-15.795583880666072,251.00753688794433,-22.14246311205565,244.66065765663657,-28.489342343363404,1.0,1.0,25762.5980482374,25762.5980482374,275.8213505749607,2.6713505749607407,275.8213505749607,275.8213505749607,81982.09291499422,81982.10021774177,-0.007302747544599697,0.0,8575.796259387458,8575.796259387458,0.9064975676244921,3618.8339452168157,275.8213505749607,2.6713505749607407,1.0,0.002,0.12802246361475766,0.004847546833677922,0.00019759609260436783,0.001802403922045944,0.09879804630218392,0.09879804630218392,0.0,1.465031177969034e-11,0.9999787832463407,0.9999787832463407,0.0,0.09225024257185702,1.9572921990434677e-06,0.0,0.0,0.0,1599681.2962163808,266.26164349489846,0.0,1.0,1285704.7330264174,2593.291928884745,,,,,,,,,,,,,,,,,,,2.0,14595.802744161798,1569.5862817158686,0.3696180892316628,6.1796691888313084,2.780509144252035
3547.0,-30.25348061612856,5.017552254601876,35.04432841670231,27.662424696050607,5.008064358162819,-26.727326118681948,-40.21977474968878,1.4819098606494987,-6.888363222801104,-6.8883632228163565,40.08871902143227,37611.147288410815,20607.15904046169,20607.15904046169,58218.30632887251,81991.60883123345,81982.1923038217,20607.15904046169,102589.3513442834,102589.3513442834,102589.3513442834,130301.29294762434,125784.82799446296,4516.464953161378,0.0,94753.6147266169,50373.200419847926,49311.57145196552,27711.941603340943,77023.51305530647,20995.723415062446,1569.5881480391267,0.0,0.8766054148386755,2.689489036853487,0.0014957518510113484,1.0,1.0,-6.888363222801104,329296.0091832409,1558362.09403843,4.7324050416027355,1558362.09403843,4.7324050416027355,0.7576417313369053,0.09225224962191464,3.6008222806569745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008222806569745,1.284818470868571,1.285110593107286,2.8025922434184216,5938.356661953035,14595.790439708308,6453.625327392056,0.00042408458597146897,26314.43802034267,2683.325908474624,19290.317980181764,1967.0649997890987,0.733069730209293,0.733069730209293,32537.76738656197,32395.05729023726,1.005509659770207,0.8,4306.787627237651,4287.898129693729,1.005509659770207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.346217191601,3099.015535412006,7.634129667850229,5.017552254601876,-2.3568352473457175,7.374387501947593,2.780520532144614,3.5,0.794434437755604,0.6,0.000227352764570362,1.000020303206333,0.00022734814867399005,199.13174839120538,0.0,9.116998842823793e-07,2.583757472056263,0.05187987067551842,7.691686817619097e-05,0.00015043589639417103,0.0005416929275467353,0.09225224963436521,0.09225224963436521,0.09225224963436521,0.09225033173333096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.86013075017,595.6946052545325,0.0,0.09225224963436521,0.09225224962191464,0.09225224962191464,0.3696182623208012,0.3696182623208012,0.5,10.04266139789239,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27711.941603340943,20995.723415062446,0.7576417313369053,0.7558510903945533,0.48830734663328407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530142079067372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.61774879251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52775321448854,260.52775321448854,-12.622246785511436,244.6604647433534,276.3950416858741,114837.02702394889,114852.71021606501,-15.683192116135519,0.0,nan,276.3950416858741,3.245041685874128,270.0481262972317,-3.1018737027682732,263.7012109086429,-9.448789091357071,257.35429552012965,-15.795704479870324,251.0073801316997,-22.142619868300272,244.6604647433534,-28.489535256646576,1.0,1.0,25762.5980482374,25762.5980482374,275.82135459511574,2.6713545951157585,275.82135459511574,275.82135459511574,81982.1807241588,81982.1923038217,-0.011579662910662591,0.0,8575.796259387458,8575.796259387458,0.9064980300996097,3618.8263920602594,275.82135459511574,2.6713545951157585,1.0,0.002,0.1280243906963648,0.0048475376269208744,0.00019759906423297247,0.0018024009514105662,0.09879953211648623,0.09879953211648623,0.0,1.5643538547882585e-11,0.9999791106932513,0.9999791106932513,0.0,0.09225032253637402,1.9270855406103654e-06,0.0,0.0,0.0,1599681.288305011,266.2616367771989,0.0,1.0,1285704.755908911,2593.291836539045,,,,,,,,,,,,,,,,,,,2.0,14595.790439708308,1569.5881480391267,0.3696182623208012,6.1796691888313084,2.780520532144614
3548.0,-30.253674217738777,5.017492831342524,35.044330795992586,27.662456372659676,5.008063078073843,-26.727500488141246,-40.21994200358165,1.481889348426996,-6.888369346331729,-6.888369346278861,40.0887254365209,37610.98062364024,20607.130969995094,20607.130969995094,58218.11159363533,81991.6423688663,81982.2794315683,20607.130969995094,102589.4104015634,102589.4104015634,102589.4104015634,130301.38527150913,125784.94307182981,4516.442199679327,0.0,94753.70453154338,50373.08976341756,49311.79418680646,27711.97486994574,77023.76905675221,20995.746898110498,1569.5898849966943,0.0,0.8766053565320933,2.6894884212309726,0.0014957518510113484,1.0,1.0,-6.888369346331729,329295.92932663916,1558362.3711533856,4.732407030782322,1558362.3711533856,4.732407030782322,0.7576416692294585,0.09225229933078419,3.6008185479685495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008185479685495,1.2848185763635753,1.285110692695378,2.802589108074662,5938.350018535839,14595.778097049813,6453.623150485176,0.0004240853257725314,26314.49023861532,2683.3312332565474,19290.31147326142,1967.0643362678816,0.7330680282361604,0.7330680282361604,32537.740403089672,32395.05729023726,1.0055086174376573,0.8,4306.78405563167,4287.898129693729,1.0055086174376573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.352832258471,3099.015535412006,7.634100560597592,5.017492831342524,-2.356854505890589,7.374347337233114,2.7805318888107586,3.5,0.7944376825173596,0.6,0.00022734814867399005,1.0000201923037653,0.00022734355808380613,199.13190857932213,0.0,9.191715149376641e-07,2.60493207333334,0.05188078984703336,7.691540962799024e-05,0.0001504327390459998,0.0005416809969785488,0.09225229935162871,0.09225229935162871,0.09225229935162871,0.09225040656854336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1648566187,595.6945064969511,0.0,0.09225229935162871,0.09225229933078419,0.09225229933078419,0.3696184384806884,0.3696184384806884,0.5,10.042604616115737,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,27711.97486994574,20995.746898110498,0.7576416692294585,0.7558460499477687,0.48830355985212737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015376474071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.63892339379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5276516174066,260.5276516174066,-12.622348382593373,244.66027345329175,276.3950297817684,114837.60499781303,114853.1469004237,-15.541902610642069,0.0,nan,276.3950297817684,3.2450297817684373,270.0480785159408,-3.101921484059176,263.7011272501587,-9.448872749841257,257.35417598445173,-15.795824015548249,251.00722471882838,-22.142775281171595,244.66027345329175,-28.489726546708226,1.0,1.0,25762.5980482374,25762.5980482374,275.82135863137995,2.6713586313799738,275.82135863137995,275.82135863137995,81982.20718566325,81982.2794315683,-0.07224590504483785,0.0,8575.796259387458,8575.796259387458,0.9064982597924384,3618.822640708392,275.82135863137995,2.6713586313799738,1.0,0.002,0.12802629245802782,0.004847528623950064,0.00019760199702229515,0.0018023980165133252,0.09880099851114757,0.09880099851114757,0.0,1.3535620107391066e-11,0.9999793851693376,0.9999793851693376,0.0,0.09225039756525527,1.9017655289213472e-06,0.0,0.0,0.0,1599681.2810933862,266.26163065366825,0.0,1.0,1285704.7767674907,2593.2917523611723,,,,,,,,,,,,,,,,,,,2.0,14595.778097049813,1569.5898849966943,0.3696184384806884,6.1796691888313084,2.7805318888107586
3549.0,-30.25386708340101,5.017433624943902,35.044333223052625,27.662523986678593,5.008062429037748,-26.727674132172837,-40.22010915270073,1.4818694776871868,-6.888376531760571,-6.888376531744559,40.088731572733174,37610.780250795695,20607.104948917873,20607.104948917873,58217.885199713564,81991.72504680135,81982.35921047778,20607.104948917873,102589.46415939565,102589.46415939565,102589.46415939565,130301.47184312079,125785.05208805285,4516.41975506794,0.0,94753.83118307481,50372.93318436624,49312.10888745397,27712.007683725133,77024.1165711791,20995.76998692273,1569.5916255882628,0.0,0.8766052934642944,2.6894876988517837,0.0014957518510113484,1.0,1.0,-6.888376531760571,329295.8356219022,1558362.636221567,4.732409182395129,1558362.636221567,4.732409182395129,0.7576416052761578,0.09225234984911915,3.6008113571527085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008113571527085,1.2848186788052685,1.285110789261979,2.8025832878620998,5938.337686203827,14595.765769210351,6453.623764606773,0.000424087404841242,26314.57796167364,2683.3401785190295,19290.313308911973,1967.0645234521446,0.7330656542167505,0.7330656542167505,32537.688420921124,32395.05729023726,1.0055066094421978,0.8,4306.777175130076,4287.898129693729,1.0055066094421978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3594304662224,3099.015535412006,7.634072260380195,5.017433624943902,-2.356874357994741,7.374307982938643,2.780543216551857,3.5,0.7944409190148163,0.6,0.00022734355808380613,1.0000201155767978,0.00022733898502899365,199.1320681587342,0.0,9.141329848288919e-07,2.59065287900508,0.051881703980018186,7.691395201902331e-05,0.00015042960606478282,0.000541668633970078,0.09225234986040677,0.09225234986040677,0.09225234986040677,0.09225047745443417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4652855295,595.6944091226939,0.0,0.09225234986040677,0.09225234984911915,0.09225234984911915,0.3696186171118305,0.3696186171118305,0.5,10.042548446039854,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27712.007683725133,20995.76998692273,0.7576416052761578,0.7558397004906064,0.4882987553130717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530165386583143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.62464419946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5275509002704,260.5275509002704,-12.622449099729579,244.66008362417654,276.39501817661613,114838.06899474829,114853.47628593734,-15.407291189043146,0.0,nan,276.39501817661613,3.2450181766161563,270.04803126598944,-3.1019687340105406,263.7010443554187,-9.448955644581304,257.3540574449177,-15.795942555082263,251.0070705345039,-22.14292946549608,244.66008362417654,-28.48991637582344,1.0,1.0,25762.5980482374,25762.5980482374,275.82136074871335,2.6713607487133686,275.82136074871335,275.82136074871335,81982.2983443226,81982.35921047778,-0.06086615518142935,0.0,8575.796259387458,8575.796259387458,0.9064987022825999,3618.815413938472,275.82136074871335,2.6713607487133686,1.0,0.002,0.12802817394056476,0.004847519520261369,0.0001976048980813369,0.0018023951157103801,0.09880244904066846,0.09880244904066846,0.0,1.3791716900468654e-11,0.9999796050067935,0.9999796050067935,0.0,0.09225046836307069,1.8814860484560941e-06,0.0,0.0,0.0,1599681.2726311747,266.2616234682394,0.0,1.0,1285704.8012432111,2593.2916535857876,,,,,,,,,,,,,,,,,,,2.0,14595.765769210351,1569.5916255882628,0.3696186171118305,6.1796691888313084,2.780543216551857
3550.0,-30.254094341004837,5.017374639904908,35.04433570517711,27.662574557494395,5.008058409827583,-26.72787906574505,-40.22030734978614,1.4818431346459842,-6.888383294860489,-6.888383294842155,40.08873801446691,37610.57380501614,20607.078389288254,20607.078389288254,58217.65219430439,81991.78363345486,81982.44384691413,20607.078389288254,102589.52223620238,102589.52223620238,102589.52223620238,130301.56349436488,125785.16584000498,4516.397654359901,0.0,94753.94893061921,50372.79424400458,49312.39409623848,27712.04125816249,77024.43535440098,20995.793655544265,1569.5933912777164,0.0,0.8766052315418054,2.689487018931111,0.0014957518510113484,1.0,1.0,-6.888383294860489,329295.747424749,1558362.914486908,4.732411294934887,1558362.914486908,4.732411294934887,0.757641541449424,0.09225240116997295,3.6008052836009026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6008052836009026,1.2848188114903365,1.2851109161013612,2.80257827126933,5938.327056645722,14595.753449660993,6453.623548905512,0.0004240890838828736,26314.65504734616,2683.3480390700356,19290.312664166468,1967.0644577064002,0.7330634822861529,0.7330634822861529,32537.644515400953,32395.05729023726,1.0055049134365264,0.8,4306.771363675688,4287.898129693729,1.0055049134365264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.366009080735,3099.015535412006,7.63404381620185,5.017374639904908,-2.356893885499037,7.374268525403945,2.7805545106738436,3.5,0.7944441459068124,0.6,0.00022733898502899365,1.0000237026840488,0.00022733359661257944,199.13225619475054,0.0,9.106418626138588e-07,2.5807590386476758,0.0518826146218808,7.691222369213445e-05,0.0001504267613368592,0.0005416574770167346,0.09225240118122932,0.09225240118122932,0.09225240118122932,0.09225055139222346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.7639219809,595.6943123461605,0.0,0.09225240118122932,0.09225240116997295,0.09225240116997295,0.3696187976548226,0.3696187976548226,0.5,10.042492954274978,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,27712.04125816249,20995.793655544265,0.757641541449424,0.7558335471910471,0.48829405411366206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453017696426453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.6147503591,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52744747018124,260.52744747018124,-12.622552529818734,244.65988901932795,276.39500592128627,114838.39484531361,114854.21715352453,-15.822308210916828,0.0,nan,276.39500592128627,3.2450059212862925,270.0479825407586,-3.102017459241381,263.70095916028225,-9.449040839717725,257.3539357798737,-15.796064220126254,251.00691239955864,-22.143087600441334,244.65988901932795,-28.49011098067203,1.0,1.0,25762.5980482374,25762.5980482374,275.82136385483767,2.6713638548376935,275.82136385483767,275.82136385483767,81982.34956901979,81982.44384691413,-0.09427789434266742,0.0,8575.796259387458,8575.796259387458,0.9064990760211503,3618.809310018907,275.82136385483767,2.6713638548376935,1.0,0.002,0.1280300326427027,0.004847510586635639,0.0001976077641511052,0.001802392249684289,0.09880388207555259,0.09880388207555259,0.0,1.3835394201827667e-11,0.9999798519524644,0.9999798519524644,0.0,0.09225054246420891,1.8587057640443975e-06,0.0,0.0,0.0,1599681.2646663343,266.2616167051395,0.0,1.0,1285704.8242803537,2593.291560616007,,,,,,,,,,,,,,,,,,,2.0,14595.753449660993,1569.5933912777164,0.3696187976548226,6.1796691888313084,2.7805545106738436
3551.0,-30.254282982642607,5.017315873040183,35.04433821523919,27.66262701423841,5.008057440098468,-26.728048940357482,-40.22047428935764,1.4818233977310251,-6.888390149009922,-6.888390148972488,40.088743784456206,37610.40514052116,20607.05218392785,20607.05218392785,58217.45732444901,81991.84794804684,81982.5181653518,20607.05218392785,102589.57034927965,102589.57034927965,102589.57034927965,130301.64229502725,125785.2665671892,4516.375727838056,0.0,94754.0610771503,50372.66404014563,49312.66337444963,27712.071945747604,77024.73532019723,20995.81524473397,1569.595021267049,0.0,0.8766051717020119,2.689486329857014,0.0014957518510113484,1.0,1.0,-6.888390149009922,329295.6580402447,1558363.163735461,4.7324133364218435,1558363.163735461,4.7324133364218435,0.7576414815116617,0.09225245211897103,3.6007996510012408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007996510012408,1.2848189149535405,1.2851110126645877,2.8025736616209818,5938.317289354015,14595.740434697549,6453.622605281644,0.0004240905136982755,26314.727355298128,2683.35541242913,19290.30984361158,1967.0641700898452,0.7330613607793176,0.7330613607793176,32537.603797497097,32395.05729023726,1.0055033405642966,0.8,4306.76597414289,4287.898129693729,1.0055033405642966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.372569103154,3099.015535412006,7.634015555983213,5.017315873040183,-2.3569134065268544,7.374229279567038,2.78056577289532,3.5,0.7944473636843771,0.6,0.00022733359661257944,1.0000196750809824,0.00022732912389365718,199.13241227963277,0.0,1.073007517878383e-06,3.0409033056673374,0.05188368762939868,7.69107679662441e-05,0.00015042282864633535,0.0005416424688923437,0.09225245213644398,0.09225245213644398,0.09225245213644398,0.09225061725958411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.05715307523,595.694217294049,0.0,0.09225245213644398,0.09225245211897103,0.09225245211897103,0.3696189803825657,0.3696189803825657,0.5,10.04243791008725,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,27712.071945747604,20995.81524473397,0.7576414815116617,0.7558280737017136,0.48828996275251146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530190606508904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.074894626116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52734560816725,260.52734560816725,-12.622654391832725,244.65969720480996,276.3949940117758,114838.94636732068,114854.52879831618,-15.582430995511775,0.0,nan,276.3949940117758,3.244994011775816,270.04793465025375,-3.1020653497462263,263.700875288764,-9.449124711235982,257.3538159273569,-15.796184072643086,251.00675656604312,-22.143243433956854,244.65969720480996,-28.49030279519002,1.0,1.0,25762.5980482374,25762.5980482374,275.8213656667758,2.6713656667758414,275.8213656667758,275.8213656667758,81982.41881092536,81982.5181653518,-0.09935442643472925,0.0,8575.796259387458,8575.796259387458,0.9064994226253178,3618.803649256247,275.8213656667758,2.6713656667758414,1.0,0.002,0.128031876373082,0.004847501694336924,0.00019761060707574953,0.0018023894051571508,0.09880530353787477,0.09880530353787477,0.0,1.223290045648806e-11,0.9999800142592179,0.9999800142592179,0.0,0.09225060838537646,1.8437335945630744e-06,0.0,0.0,0.0,1599681.2565942656,266.26160985099006,0.0,1.0,1285704.8476276365,2593.291466394611,,,,,,,,,,,,,,,,,,,2.0,14595.740434697549,1569.595021267049,0.3696189803825657,6.1796691888313084,2.78056577289532
3552.0,-30.25447331052596,5.017257312488792,35.04434076497858,27.66268093781548,5.008054523866726,-26.728220527076527,-40.22063728244973,1.4818017403127572,-6.888397752818207,-6.888397752868506,40.08874994866537,37610.21161163037,20607.027449144305,20607.027449144305,58217.23906077468,81991.91605676067,81982.59572829497,20607.027449144305,102589.62317743927,102589.62317743927,102589.62317743927,130301.72799554122,125785.37388963113,4516.354105910096,0.0,94754.1756112505,50372.51734478337,49312.953629407915,27712.10481810196,77025.05844750987,20995.83835651564,1569.5967730201287,0.0,0.8766051062281234,2.6894855654169936,0.0014957518510113484,1.0,1.0,-6.888397752818207,329295.558879512,1558363.4300131286,4.7324155701210895,1558363.4300131286,4.7324155701210895,0.757641416786243,0.09225250442758003,3.6007936420587483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007936420587483,1.28481902551055,1.2851111174997984,2.8025687435846436,5938.306868625163,14595.728185765372,6453.622318389607,0.00042409214830211597,26314.80307687806,2683.363133881403,19290.308986072083,1967.0640826451524,0.7330592187870801,0.7330592187870801,32537.56035900751,32395.05729023726,1.0055016626004178,0.8,4306.760224505944,4287.898129693729,1.0055016626004178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.379110188753,3099.015535412006,7.633987894239636,5.017257312488792,-2.3569333339740046,7.374190646462797,2.780577002624303,3.5,0.7944505721783723,0.6,0.00022732912389365718,1.0000198509868254,0.00022732461127579362,199.1325697599589,0.0,8.906633084376566e-07,2.524139816112319,0.051884578292707116,7.690934667853566e-05,0.00015041977721512152,0.0005416305774361029,0.09225250443106316,0.09225250443106316,0.09225250443106316,0.09225068710536705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.3497517794,595.6941224668511,0.0,0.09225250443106316,0.09225250442758003,0.09225250442758003,0.36961916437638703,0.36961916437638703,0.5,10.04238339251876,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,27712.10481810196,20995.83835651564,0.757641416786243,0.7558220692613674,0.4882854017859725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530201930660465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.55813113656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52724469886994,260.52724469886994,-12.622755301130042,244.65950736432785,276.39498203366674,114839.43796926008,114854.87465720245,-15.43668794235272,0.0,nan,276.39498203366674,3.2449820336667585,270.0478870996554,-3.1021129003445935,263.7007921657025,-9.449207834297454,257.3536972318301,-15.79630276816988,251.00660229803697,-22.14339770196301,244.65950736432785,-28.490492635672126,1.0,1.0,25762.5980482374,25762.5980482374,275.8213671072811,2.671367107281128,275.8213671072811,275.8213671072811,81982.48760851788,81982.59572829497,-0.10811977708362974,0.0,8575.796259387458,8575.796259387458,0.9064997923876638,3618.7976102690423,275.8213671072811,2.671367107281128,1.0,0.002,0.12803370262191333,0.004847492747996368,0.00019761342271457273,0.0018023865910420677,0.09880671135728636,0.09880671135728636,0.0,1.3756640358103533e-11,0.9999802037665287,0.9999802037665287,0.0,0.09225067817546406,1.8262521159567007e-06,0.0,0.0,0.0,1599681.2476393287,266.26160224718177,0.0,1.0,1285704.8735284822,2593.291361867951,,,,,,,,,,,,,,,,,,,2.0,14595.728185765372,1569.5967730201287,0.36961916437638703,6.1796691888313084,2.780577002624303
3553.0,-30.25466257498397,5.017198960380146,35.04434334216165,27.662716071959608,5.008051470182098,-26.72839117047089,-40.22080397754905,1.481780065560465,-6.888405096212637,-6.888405096138523,40.08875583949006,37610.05491134607,20607.002421623365,20607.002421623365,58217.05733296944,81991.95850414064,81982.66968126192,20607.002421623365,102589.67210288529,102589.67210288529,102589.67210288529,130301.8082892528,125785.47562427825,4516.332664974556,0.0,94754.27054928668,50372.41287623312,49313.175192281735,27712.136186367516,77025.31137864925,20995.860407354532,1569.5984462650515,0.0,0.8766050432360183,2.6894848271575507,0.0014957518510113484,1.0,1.0,-6.888405096212637,329295.46311484353,1558363.6844811523,4.732417719152313,1558363.6844811523,4.732417719152313,0.7576413548978973,0.09225255662781445,3.6007894673733323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007894673733323,1.2848191362310641,1.2851112224472843,2.8025652528308544,5938.299472136762,14595.715896764023,6453.620533633048,0.00042409306879109674,26314.859951644736,2683.368933493572,19290.30365131529,1967.0635386513532,0.7330574316854612,0.7330574316854612,32537.53018030627,32395.05729023726,1.0055004968426589,0.8,4306.756229970745,4287.898129693729,1.0055004968426589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.385630465292,3099.015535412006,7.633960183032963,5.017198960380146,-2.356953043230452,7.374152003610598,2.780588196646367,3.5,0.7944537704703906,0.6,0.00022732461127579362,1.0000197401023698,0.00022732012395327604,199.13272636060856,0.0,8.986091915149527e-07,2.546658448753376,0.05188547690189863,7.690789313471475e-05,0.0001504167181410789,0.0005416189343992601,0.09225255663500133,0.09225255663500133,0.09225255663500133,0.09225075349606454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6389797617,595.6940287221145,0.0,0.09225255663500133,0.09225255662781445,0.09225255662781445,0.3696193499574704,0.3696193499574704,0.5,10.042329300008094,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,27712.136186367516,20995.860407354532,0.7576413548978973,0.7558172280119688,0.4882817639835112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021335605439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.5806497692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5271446532448,260.5271446532448,-12.62285534675516,244.65931932139569,276.39496998534685,114839.9773512816,114855.28191733894,-15.304566057366024,0.0,nan,276.39496998534685,3.24496998534687,270.04783985241295,-3.1021601475870284,263.70070971953754,-9.449290280462435,257.35357958674683,-15.796420413253145,251.0064494540291,-22.143550545970868,244.65931932139569,-28.490680678604292,1.0,1.0,25762.5980482374,25762.5980482374,275.82136838746305,2.671368387463076,275.82136838746305,275.82136838746305,81982.52684826589,81982.66968126192,-0.14283299603266641,0.0,8575.796259387458,8575.796259387458,0.9065000492782345,3618.793414710199,275.82136838746305,2.671368387463076,1.0,0.002,0.12803551459472645,0.004847483900279577,0.00019761621642456998,0.001802383796050344,0.09880810821228499,0.09880810821228499,0.0,1.247491389702593e-11,0.9999803585258633,0.9999803585258633,0.0,0.0922507446516094,1.8119762050486588e-06,0.0,0.0,0.0,1599681.2389910803,266.26159490378734,0.0,1.0,1285704.8985422729,2593.291260921116,,,,,,,,,,,,,,,,,,,2.0,14595.715896764023,1569.5984462650515,0.3696193499574704,6.1796691888313084,2.780588196646367
3554.0,-30.254851144081393,5.017140807498152,35.0443459383908,27.662769401818537,5.0080485959727685,-26.72856117008771,-40.220966761093564,1.4817586218528733,-6.8884130010421245,-6.888413001043006,40.08876154315809,37609.868096862665,20606.978514216044,20606.978514216044,58216.84661107871,81992.02617316399,81982.73921058579,20606.978514216044,102589.71772480183,102589.71772480183,102589.71772480183,130301.88487004384,125785.57348018714,4516.311389856697,0.0,94754.38427960889,50372.27195336814,49313.458140267496,27712.167145242005,77025.62528550951,20995.8821275619,1569.6001133332622,0.0,0.8766049778792665,2.6894840324550673,0.0014957518510113484,1.0,1.0,-6.8884130010421245,329295.36002856324,1558363.9308648088,4.73241994885575,1558363.9308648088,4.73241994885575,0.7576412922713897,0.09225260916478231,3.600783531237674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600783531237674,1.2848192458184557,1.2851113262938905,2.8025603935780885,5938.289175963246,14595.703622722362,6453.620174703438,0.00042409467240023735,26314.934918356386,2683.3765779707023,19290.302578450668,1967.0634292496081,0.7330553025610723,0.7330553025610723,32537.48726811121,32395.05729023726,1.0054988392096849,0.8,4306.750549995579,4287.898129693729,1.0054988392096849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.392130507325,3099.015535412006,7.633932944134039,5.017140807498152,-2.3569730464777816,7.374113853975934,2.78059935594774,3.5,0.7944569588422115,0.6,0.00022732012395327604,1.0000196676066841,0.00022731565319841578,199.1328823861217,0.0,8.935727669851385e-07,2.5323852216358826,0.05188637047466562,7.690647372328487e-05,0.00015041365022999117,0.000541606994621496,0.0922526091694233,0.0922526091694233,0.0922526091694233,0.0922508173387957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.92566383845,595.6939357952513,0.0,0.0922526091694233,0.09225260916478231,0.09225260916478231,0.3696195367236183,0.3696195367236183,0.5,10.042275547519315,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27712.167145242005,20995.8821275619,0.7576412922713897,0.7558114120500465,0.48827734870641865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022471762787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.56637654209,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52704539379783,260.52704539379783,-12.622954606202143,244.65913287093034,276.3949579169139,114840.45294175045,114855.6372418886,-15.184300138159465,0.0,nan,276.3949579169139,3.2449579169139042,270.0477929075795,-3.1022070924204854,263.700627898298,-9.449372101701954,257.35346288909386,-15.796537110906115,251.00629787997144,-22.143702120028536,244.65913287093034,-28.490867129069642,1.0,1.0,25762.5980482374,25762.5980482374,275.8213685901817,2.6713685901817144,275.8213685901817,275.8213685901817,81982.59901021587,81982.73921058579,-0.14020036991860252,0.0,8575.796259387458,8575.796259387458,0.9065004145600063,3618.7874488938623,275.8213685901817,2.6713685901817144,1.0,0.002,0.12803731528791334,0.004847475002625943,0.00019761899249737844,0.0018023810203154414,0.09880949624868922,0.09880949624868922,0.0,1.2812819815549714e-11,0.9999804808117296,0.9999804808117296,0.0,0.0922508084687356,1.800696046719983e-06,0.0,0.0,0.0,1599681.2296816325,266.26158699895785,0.0,1.0,1285704.925468483,2593.291152256456,,,,,,,,,,,,,,,,,,,2.0,14595.703622722362,1569.6001133332622,0.3696195367236183,6.1796691888313084,2.78059935594774
3555.0,-30.255038933265077,5.017082870069315,35.04434856755805,27.662826992478244,5.008050671663105,-26.728729972772417,-40.22112937001509,1.4817417109909388,-6.888419686335112,-6.88841968627638,40.08876768508172,37609.6833121239,20606.952658055612,20606.952658055612,58216.635970179515,81992.09052640073,81982.81773100999,20606.952658055612,102589.7703890656,102589.7703890656,102589.7703890656,130301.96926188286,125785.67891273367,4516.2903491491825,0.0,94754.49609877399,50372.134444243995,49313.73517169999,27712.19887281725,77025.93404451724,20995.90448503697,1569.601786941772,0.0,0.8766049175369551,2.6894833603573574,0.0014957518510113484,1.0,1.0,-6.888419686335112,329295.27284618566,1558364.1961788232,4.732422007487298,1558364.1961788232,4.732422007487298,0.7576412316249556,0.0922526620241515,3.600777565494316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600777565494316,1.2848193341654797,1.2851114089165872,2.802555557613169,5938.27892913388,14595.691356302277,6453.619794956094,0.00042409626489952484,26315.009570930288,2683.384190414697,19290.30144336044,1967.0633135026173,0.7330531798350582,0.7330531798350582,32537.44414186848,32395.05729023726,1.0054971733089246,0.8,4306.744841688478,4287.898129693729,1.0054971733089246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.398608897913,3099.015535412006,7.633905044675428,5.017082870069315,-2.3569922357581206,7.374075105827435,2.780610478095639,3.5,0.7944601365987539,0.6,0.00022731565319841578,1.0000195862917263,0.00022731120101492005,199.13303776653495,0.0,8.902743017652359e-07,2.5230373712026783,0.051887260748967386,7.690505585868361e-05,0.00015041059733973217,0.0005415951045135066,0.09225266203592764,0.09225266203592764,0.09225266203592764,0.09225088629897363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.21214348444,595.6938429563243,0.0,0.09225266203592764,0.0922526620241515,0.0922526620241515,0.3696197243379253,0.3696197243379253,0.5,10.042222277037709,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,27712.19887281725,20995.90448503697,0.7576412316249556,0.7558056476995545,0.4882729924493656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530236037475643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.557028691655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5269472984772,260.5269472984772,-12.623052701522795,244.65894790310384,276.3949466940977,114840.97007579973,114855.97629264939,-15.006216849655502,0.0,nan,276.3949466940977,3.2449466940977345,270.04774693576303,-3.1022530642369475,263.7005471774804,-9.44945282251956,257.35334741926886,-15.79665258073112,251.00614766114924,-22.143852338850735,244.65894790310384,-28.49105209689614,1.0,1.0,25762.5980482374,25762.5980482374,275.82137106099884,2.6713710609988652,275.82137106099884,275.82137106099884,81982.67719918153,81982.81773100999,-0.14053182845236734,0.0,8575.796259387458,8575.796259387458,0.9065007816634717,3618.781453321788,275.82137106099884,2.6713710609988652,1.0,0.002,0.12803909961955073,0.004847466390167908,0.00019762174381124728,0.0018023782684553863,0.09881087190562364,0.09881087190562364,0.0,1.2266633455521037e-11,0.9999806581729445,0.9999806581729445,0.0,0.09225087768911722,1.7843350342844333e-06,0.0,0.0,0.0,1599681.2218084214,266.26158031366487,0.0,1.0,1285704.9482405856,2593.291060356303,,,,,,,,,,,,,,,,,,,2.0,14595.691356302277,1569.601786941772,0.3696197243379253,6.1796691888313084,2.780610478095639
3556.0,-30.255260205439512,5.017025123167557,35.04435124399121,27.66287358189004,5.00804072389761,-26.72893011235292,-40.22132302690295,1.4817106308256676,-6.888428036652556,-6.888428036641199,40.08877430646292,37609.48300968428,20606.929832776714,20606.929832776714,58216.412842460995,81992.15576384298,81982.89826541953,20606.929832776714,102589.82809819625,102589.82809819625,102589.82809819625,130302.06202438514,125785.79236125083,4516.269663134307,0.0,94754.61612403509,50371.99705264314,49314.021190435495,27712.2339261889,77026.2551166244,20995.92912300573,1569.6036590075325,0.0,0.8766048462040464,2.6894825208686473,0.0014957518510113484,1.0,1.0,-6.888428036652556,329295.1639503817,1558364.4822059497,4.73242444107307,1558364.4822059497,4.73242444107307,0.7576411623446908,0.09225271687714741,3.6007714743263843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007714743263843,1.284819488762926,1.285111557828628,2.802550479517824,5938.2681692592,14595.679099220828,6453.619670405436,0.0004240979787013903,26315.087419359577,2683.392128745247,19290.301071070193,1967.063275539577,0.7330509970823291,0.7330509970823291,32537.40010891921,32395.05729023726,1.0054954723840477,0.8,4306.739013367227,4287.898129693729,1.0054954723840477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4050686817804,3099.015535412006,7.633878320766375,5.017025123167557,-2.357012404066837,7.374037527234394,2.780621568317103,3.5,0.7944633052334581,0.6,0.00022731120101492005,1.0000230786252566,0.00022730595510596355,199.1332208516997,0.0,8.86576824199557e-07,2.5125587197815444,0.051888147325791584,7.690336730361271e-05,0.00015040783371130732,0.0005415842371429017,0.09225271686160488,0.09225271686160488,0.09225271686160488,0.0922509600248709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4982053444,595.6937502767224,0.0,0.09225271686160488,0.09225271687714741,0.09225271687714741,0.36961991337292305,0.36961991337292305,0.5,10.042169574150863,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27712.2339261889,20995.92912300573,0.7576411623446908,0.7557996004650145,0.4882683567147368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024731052176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.546550040235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52684601867435,260.52684601867435,-12.623153981325629,244.658758255622,276.3949337819716,114841.22048293772,114856.71384825463,-15.493365316925512,0.0,nan,276.3949337819716,3.2449337819716106,270.0476986765687,-3.102301323431277,263.7004635712132,-9.449536428786757,257.3532284659327,-15.796771534067261,251.00599336073796,-22.144006639262017,244.658758255622,-28.491241744377987,1.0,1.0,25762.5980482374,25762.5980482374,275.8213721015299,2.6713721015299257,275.8213721015299,275.8213721015299,81982.72183307847,81982.89826541953,-0.1764323410607176,0.0,8575.796259387458,8575.796259387458,0.9065011564847367,3618.775331698016,275.8213721015299,2.6713721015299257,1.0,0.002,0.12804086528015163,0.004847457564133599,0.00019762446563230754,0.0018023755493605433,0.09881223281615377,0.09881223281615377,0.0,1.499285071093759e-11,0.9999808605761208,0.9999808605761208,0.0,0.09225095121329509,1.7656638523205537e-06,0.0,0.0,0.0,1599681.2119743256,266.2615719633474,0.0,1.0,1285704.9766842567,2593.290945567715,,,,,,,,,,,,,,,,,,,2.0,14595.679099220828,1569.6036590075325,0.36961991337292305,6.1796691888313084,2.780621568317103
3557.0,-30.255443872335782,5.016967584392863,35.04435389742302,27.66292680697518,5.008038771288124,-26.72909560796178,-40.221485461201496,1.48169050685933,-6.888435014633899,-6.8884350146489055,40.088778996279714,37609.31575893603,20606.904770861598,20606.904770861598,58216.220529797625,81992.2237902884,81982.95474864908,20606.904770861598,102589.85951951068,102589.85951951068,102589.85951951068,130302.11906090708,125785.87026043661,4516.248800470459,0.0,94754.72941986915,50371.8659467001,49314.292747965614,27712.259541396397,77026.55228936201,20995.947069906295,1569.6050479244454,0.0,0.8766047898372918,2.68948181934618,0.0014957518510113484,1.0,1.0,-6.888435014633899,329295.07295112073,1558364.684793992,4.7324263640753275,1558364.684793992,4.7324263640753275,0.757641109651946,0.09225276853105531,3.6007657265565554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007657265565554,1.2848195937427012,1.2851116560918698,2.80254577692691,5938.2582050333485,14595.666165103825,6453.618858634971,0.0004240994601730967,26315.160889537776,2683.399620618435,19290.29864463395,1967.0630281119393,0.7330488582459426,0.7330488582459426,32537.35855837531,32395.05729023726,1.0054938673511873,0.8,4306.733513623922,4287.898129693729,1.0054938673511873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.411505688339,3099.015535412006,7.6338508328343675,5.016967584392863,-2.3570316678423078,7.373999252235171,2.7806326194518554,3.5,0.7944664627005301,0.6,0.00022730595510596355,1.000019156399597,0.00022730160082566907,199.1333728217072,0.0,1.044634746802233e-06,2.960494872437528,0.051889191960538386,7.690195101451261e-05,0.00015040400409145095,0.0005415695830693685,0.09225276855309641,0.09225276855309641,0.09225276855309641,0.0922510116617145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.774938844,595.6936605352083,0.0,0.09225276855309641,0.09225276853105531,0.09225276853105531,0.3696201041763676,0.3696201041763676,0.5,10.042116869024401,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27712.259541396397,20995.947069906295,0.757641109651946,0.7557941878418691,0.48826430160927997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530260593584234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.99448619289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52674627888695,260.52674627888695,-12.62325372111303,244.6585713474705,276.39492121054576,114841.74676988156,114857.00455136722,-15.25778148566937,0.0,nan,276.39492121054576,3.244921210545783,270.0476512378017,-3.1023487621982895,263.70038126509905,-9.449618734900923,257.35311129247384,-15.796888707526136,251.00584131993114,-22.14415868006884,244.6585713474705,-28.491428652529464,1.0,1.0,25762.5980482374,25762.5980482374,275.82137170987613,2.671371709876155,275.82137170987613,275.82137170987613,81982.79883989725,81982.95474864908,-0.15590875182533637,0.0,8575.796259387458,8575.796259387458,0.9065015101747143,3618.769555189338,275.82137170987613,2.671371709876155,1.0,0.002,0.12804263073449218,0.0048474489625384455,0.00019762718769123487,0.0018023728212557793,0.09881359384561743,0.09881359384561743,0.0,8.94701413650667e-12,0.9999808628278366,0.9999808628278366,0.0,0.09225100307394138,1.7654571139288233e-06,0.0,0.0,0.0,1599681.2037564167,266.2615649853661,0.0,1.0,1285705.0004533418,2593.2908496441064,,,,,,,,,,,,,,,,,,,2.0,14595.666165103825,1569.6050479244454,0.3696201041763676,6.1796691888313084,2.7806326194518554
