time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3558.0,-30.255629151351876,5.016910235426493,35.04435656998984,27.662983803916745,5.008034105593185,-26.72926282565063,-40.221644018869824,1.4816677797845845,-6.888443265686192,-6.888443265679532,40.088784854859774,37609.120985073656,20606.882051253855,20606.882051253855,58216.003036327515,81992.30040673968,81983.0244021413,20606.882051253855,102589.90645339515,102589.90645339515,102589.90645339515,130302.19766439666,125785.9694551799,4516.22820921676,0.0,94754.84858138944,50371.71410794753,49314.59385937989,27712.291211001524,77026.88507038142,20995.969282969563,1569.6067562136857,0.0,0.8766047219827897,2.689480989837371,0.0014957518510113484,1.0,1.0,-6.888443265686192,329294.96534987947,1558364.9378696373,4.732428678992579,1558364.9378696373,4.732428678992579,0.757641045379689,0.09225282254280869,3.6007593165766782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007593165766782,1.2848197090594502,1.2851117658400761,2.8025405363781406,5938.247100939355,14595.653976970156,6453.618932844282,0.00042410125952644387,26315.240828558064,2683.407772129939,19290.298866450546,1967.0630507309374,0.7330466398588362,0.7330466398588362,32537.312220709024,32395.05729023726,1.005492077399842,0.8,4306.727380244041,4287.898129693729,1.005492077399842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4179231952003,3099.015535412006,7.633824267885966,5.016910235426493,-2.3570516690162275,7.37396190444272,2.780643637126768,3.5,0.7944696106076481,0.6,0.00022730160082566907,1.00001932457405,0.0002272972084039339,199.13352612582594,0.0,8.670825212512312e-07,2.4573118652259893,0.051890059043059635,7.690056854959366e-05,0.0001504010322760754,0.0005415579181908282,0.0922528225365178,0.0922528225365178,0.0922528225365178,0.092251076470142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.055756953,595.693569523005,0.0,0.0922528225365178,0.09225282254280869,0.09225282254280869,0.36962029446890005,0.36962029446890005,0.5,10.042064488861067,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27712.291211001524,20995.969282969563,0.757641045379689,0.7557880989622529,0.4882596635020259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530271619203539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.49130318568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5266474059013,260.5266474059013,-12.623352594098662,244.65838637745918,276.39490843458447,114842.1968556629,114857.32203674052,-15.125181077607266,0.0,nan,276.39490843458447,3.244908434584488,270.0476040230273,-3.102395976972673,263.7002996115194,-9.44970038848055,257.3529952000852,-15.79700479991476,251.0056907887323,-22.144309211267682,244.65838637745918,-28.491613622540797,1.0,1.0,25762.5980482374,25762.5980482374,275.8213715809475,2.6713715809475502,275.8213715809475,275.8213715809475,81982.87596554158,81983.0244021413,-0.14843659971666057,0.0,8575.796259387458,8575.796259387458,0.9065019046136515,3618.7631131595617,275.8213715809475,2.6713715809475502,1.0,0.002,0.12804438555506228,0.004847440202535938,0.00019762989282132943,0.0018023701200214708,0.09881494641066471,0.09881494641066471,0.0,1.2842800174023283e-11,0.9999809781029105,0.9999809781029105,0.0,0.09225106771911207,1.7548236966220965e-06,0.0,0.0,0.0,1599681.1940392219,266.2615567343138,0.0,1.0,1285705.0285588822,2593.2907362201063,,,,,,,,,,,,,,,,,,,2.0,14595.653976970156,1569.6067562136857,0.36962029446890005,6.1796691888313084,2.780643637126768
3559.0,-30.255813445512974,5.0168530840285,35.0443592495456,27.663020335044735,5.008029902502743,-26.729429110710225,-40.22180624362079,1.4816455675817857,-6.888450862934974,-6.8884508629347305,40.08879040148009,37608.96499147807,20606.858323052205,20606.858323052205,58215.82331453027,81992.34776252192,81983.09113050919,20606.858323052205,102589.94945356139,102589.94945356139,102589.94945356139,130302.27037566449,125786.06268747854,4516.207688185957,0.0,94754.94555769417,50371.607495062446,49314.8200695908,27712.320922103096,77027.1409916939,20995.990134218286,1569.6083549426867,0.0,0.8766046589195295,2.6894802260580026,0.0014957518510113484,1.0,1.0,-6.888450862934974,329294.86627485446,1558365.177468859,4.732430830452514,1558365.177468859,4.732430830452514,0.7576409855109636,0.09225287595441906,3.600754956508208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600754956508208,1.2848198220462375,1.2851118732087825,2.8025368963980894,5938.239388258412,14595.641750418123,6453.617330248507,0.0004241022585063133,26315.299625271284,2683.413767726113,19290.294076184528,1967.062562259745,0.7330448199669953,0.7330448199669953,32537.280701817854,32395.05729023726,1.0054908598748928,0.8,4306.723208317649,4287.898129693729,1.0054908598748928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.424318185673,3099.015535412006,7.633797393105803,5.0168530840285,-2.357071214469915,7.373924298498415,2.780654616162568,3.5,0.7944727474750194,0.6,0.0002272972084039339,1.000019221881966,0.00022729283940780312,199.13367861526018,0.0,8.746784283563344e-07,2.478838665961852,0.05189093372148799,7.689915413514838e-05,0.00015039805426878553,0.00054154653935752,0.09225287595892341,0.09225287595892341,0.09225287595892341,0.0922511375980578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.3339534796,595.6934793478127,0.0,0.09225287595892341,0.09225287595441906,0.09225287595441906,0.3696204855624263,0.3696204855624263,0.5,10.042012339650752,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27712.320922103096,20995.990134218286,0.7576409855109636,0.7557832546427743,0.48825601609092006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530282741615446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.512829986415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52654937370176,260.52654937370176,-12.623450626298222,244.65820316751675,276.39489558012747,114842.70863307307,114857.70519302903,-14.996559955977276,0.0,nan,276.39489558012747,3.2448955801274906,270.04755709747053,-3.1024429025294467,263.7002186148731,-9.449781385126869,257.352880132337,-15.797119867662957,251.00554164988563,-22.14445835011435,244.65820316751675,-28.49179683248323,1.0,1.0,25762.5980482374,25762.5980482374,275.82137176470366,2.6713717647036788,275.82137176470366,275.82137176470366,81982.92019335674,81983.09113050919,-0.17093715244845953,0.0,8575.796259387458,8575.796259387458,0.906502172910878,3618.758731290749,275.82137176470366,2.6713717647036788,1.0,0.002,0.12804613252609162,0.004847431578528047,0.00019763258610101583,0.0018023674253019992,0.09881629305050792,0.09881629305050792,0.0,1.1403014817112922e-11,0.9999810632017848,0.9999810632017848,0.0,0.09225112898032234,1.7469740967193783e-06,0.0,0.0,0.0,1599681.1850920066,266.261549137065,0.0,1.0,1285705.054437371,2593.2906317836937,,,,,,,,,,,,,,,,,,,2.0,14595.641750418123,1569.6083549426867,0.3696204855624263,6.1796691888313084,2.780654616162568
3560.0,-30.25599698107077,5.016796122275013,35.044361933278864,27.663073874451243,5.008026274880381,-26.72959465546371,-40.22196455681694,1.4816239491756917,-6.888458951410087,-6.888458951386795,40.088795881131965,37608.78059926132,20606.83556938979,20606.83556938979,58215.61616865111,81992.41796909558,81983.15546578237,20606.83556938979,102589.99103517216,102589.99103517216,102589.99103517216,130302.34178665462,125786.15451928102,4516.187267373603,0.0,94755.05959150573,50371.466745264726,49315.103162490006,27712.35075148246,77027.45391397247,20996.011037299522,1569.6099712418475,0.0,0.8766045934151843,2.689479412894025,0.0014957518510113484,1.0,1.0,-6.888458951410087,329294.76079381525,1558365.4141752962,4.7324330651924695,1558365.4141752962,4.7324330651924695,0.7576409242790906,0.09225292965252545,3.600748980572813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600748980572813,1.2848199322066853,1.2851119777806053,2.80253200492345,5938.229023810612,14595.629537420049,6453.617031476852,0.0004241038821861872,26315.374968579996,2683.4214506054564,19290.29318313606,1967.0624711941448,0.7330426872567183,0.7330426872567183,32537.23750182852,32395.05729023726,1.005489191128063,0.8,4306.717490249247,4287.898129693729,1.005489191128063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.430692207664,3099.015535412006,7.633770938766718,5.016796122275013,-2.357091014720308,7.373887136995321,2.780665559216551,3.5,0.7944758740618717,0.6,0.00022729283940780312,1.0000191427877525,0.0002272884884725097,199.13383047721317,0.0,8.700142713777799e-07,2.465620445084628,0.05189180373575936,7.689777384818037e-05,0.00015039506555962275,0.000541534878996993,0.09225292965139742,0.09225292965139742,0.09225292965139742,0.09225119780774502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.6108844608,595.6933895807718,0.0,0.09225292965139742,0.09225292965252545,0.09225292965252545,0.36962067708310553,0.36962067708310553,0.5,10.04196038581552,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,27712.35075148246,20996.011037299522,0.7576409242790906,0.7557774950431152,0.48825163871136656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530293804922059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.49961176554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.526452150707,260.526452150707,-12.623547849293004,244.65802153389905,276.3948827677528,114843.16585593039,114858.03862774916,-14.872771818793609,0.0,nan,276.3948827677528,3.244882767752813,270.04751052085095,-3.1024894791490283,263.7001382740002,-9.449861725999767,257.3527660272192,-15.79723397278076,251.00539378051963,-22.14460621948035,244.65802153389905,-28.49197846610093,1.0,1.0,25762.5980482374,25762.5980482374,275.82137117821077,2.6713711782107907,275.82137117821077,275.82137117821077,81982.99494372145,81983.15546578237,-0.1605220609199023,0.0,8575.796259387458,8575.796259387458,0.9065025406404336,3618.752725475677,275.82137117821077,2.6713711782107907,1.0,0.002,0.12804787304778306,0.00484742289712663,0.00019763526922725875,0.001802364742336269,0.09881763461362937,0.09881763461362937,0.0,1.1563527479302449e-11,0.9999811331205583,0.9999811331205583,0.0,0.09225118912762355,1.7405249019022495e-06,0.0,0.0,0.0,1599681.1755662744,266.2615410485899,0.0,1.0,1285705.081989129,2593.290520594592,,,,,,,,,,,,,,,,,,,2.0,14595.629537420049,1569.6099712418475,0.36962067708310553,6.1796691888313084,2.780665559216551
3561.0,-30.25617982571391,5.016739367006245,35.044364638932855,27.6631309761666,5.008027824740648,-26.729759060660793,-40.22212646724654,1.4816070595389508,-6.888465788898202,-6.888465788895811,40.08880188037329,37608.61277121111,20606.810792298515,20606.810792298515,58215.42356350963,81992.48350326925,81983.23015875637,20606.810792298515,102590.04095105489,102590.04095105489,102590.04095105489,130302.42264372992,125786.2556139107,4516.167029819217,0.0,94755.17075501347,50371.344377901674,49315.36264123533,27712.381692675033,77027.74433391036,20996.032825949096,1569.611609753593,0.0,0.8766045327851422,2.6894787254964867,0.0014957518510113484,1.0,1.0,-6.888465788898202,329294.6716267997,1558365.6733275603,4.732435133641356,1558365.6733275603,4.732435133641356,0.7576408646066963,0.09225298362272387,3.6007430548341737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007430548341737,1.284820020207063,1.285112060210526,2.8025272008556295,5938.218844567372,14595.61733347619,6453.616646023254,0.000424105462891976,26315.449148141804,2683.429014815641,19290.292030989458,1967.062353707888,0.733040577130016,0.733040577130016,32537.194664696966,32395.05729023726,1.0054875363983988,0.8,4306.711820209691,4287.898129693729,1.0054875363983988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4370440607486,3099.015535412006,7.6337437976696805,5.016739367006245,-2.357109985606594,7.373849352612839,2.7806764642276294,3.5,0.7944789897793226,0.6,0.0002272884884725097,1.0000190707532002,0.00022728415399250257,199.13398176768968,0.0,8.664184111373396e-07,2.4554297771632205,0.0518926701541705,7.689636222166745e-05,0.00015039212625084225,0.0005415234040994644,0.09225298362926691,0.09225298362926691,0.09225298362926691,0.09225126414971807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8885407346,595.6932996033865,0.0,0.09225298362926691,0.09225298362272387,0.09225298362272387,0.3696208688904867,0.3696208688904867,0.5,10.041908802694653,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27712.381692675033,20996.032825949096,0.7576408646066963,0.7557721450487953,0.48824761904204506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530304822705196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.48942109761,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5263561232759,260.5263561232759,-12.623643876724088,244.6578413564044,276.39487089037937,114843.66884223165,114858.35872169041,-14.689879458760359,0.0,nan,276.39487089037937,3.2448708903793886,270.04746498345463,-3.102535016545346,263.7000590765832,-9.449940923416762,257.35265316977893,-15.797346830221045,251.00524726305463,-22.14475273694535,244.6578413564044,-28.492158643595587,1.0,1.0,25762.5980482374,25762.5980482374,275.82137305044387,2.67137305044389,275.82137305044387,275.82137305044387,81983.07417725414,81983.23015875637,-0.1559815022337716,0.0,8575.796259387458,8575.796259387458,0.9065029052809058,3618.7467701083447,275.82137305044387,2.67137305044389,1.0,0.002,0.12804960092700116,0.004847414493017665,0.00019763793334755782,0.0018023620781888428,0.0988189666737789,0.0988189666737789,0.0,1.1536400740946862e-11,0.9999812701727288,0.9999812701727288,0.0,0.09225125574027536,1.7278824485107607e-06,0.0,0.0,0.0,1599681.1675138215,266.2615342111018,0.0,1.0,1285705.1052796459,2593.2904266023293,,,,,,,,,,,,,,,,,,,2.0,14595.61733347619,1569.611609753593,0.3696208688904867,6.1796691888313084,2.7806764642276294
3562.0,-30.256361624633975,5.016682790356507,35.04436738040287,27.663162408303492,5.008018522703457,-26.729923609901245,-40.222284640744306,1.4815805078224948,-6.888474508738966,-6.888474508729342,40.088808324629625,37608.4526971256,20606.78939744006,20606.78939744006,58215.24209456566,81992.53379749224,81983.3059307937,20606.78939744006,102590.09532823376,102590.09532823376,102590.09532823376,130302.5113617575,125786.3642717334,4516.147090024095,0.0,94755.26837115495,50371.23137123459,49315.59666657817,27712.416033523743,77028.01270010191,20996.056932552707,1569.613455709057,0.0,0.8766044601031513,2.6894778488593905,0.0014957518510113484,1.0,1.0,-6.888474508738966,329294.5579122331,1558365.9517035831,4.732437613253646,1558365.9517035831,4.732437613253646,0.7576407956330387,0.09225303952305185,3.6007388214616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007388214616,1.2848201533759718,1.2851121878403868,2.802523615465059,5938.211247554988,14595.605137255803,6453.615000124514,0.00042410643665722535,26315.507197129118,2683.4349341649922,19290.28711128798,1967.061852037952,0.7330387731760096,0.7330387731760096,32537.164061661624,32395.05729023726,1.0054863542525765,0.8,4306.707769508473,4287.898129693729,1.0054863542525765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.443376888157,3099.015535412006,7.633717963439926,5.016682790356507,-2.357130075020933,7.37381286537744,2.7806873365920097,3.5,0.7944820961691457,0.6,0.00022728415399250257,1.0000189617112736,0.0002272798443777152,199.13413219310905,0.0,8.631422627107526e-07,2.446145172522273,0.05189353329643321,7.689498319897025e-05,0.00015038917079353232,0.0005415121256036908,0.09225303949914924,0.09225303949914924,0.09225303949914924,0.09225133492439379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.16619244363,595.6932096492914,0.0,0.09225303949914924,0.09225303952305185,0.09225303952305185,0.36962106168945746,0.36962106168945746,0.5,10.041857666896828,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27712.416033523743,20996.056932552707,0.7576407956330387,0.7557671560503422,0.48824383985536524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530315799028066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.48013649297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52626018256115,260.52626018256115,-12.623739817438832,244.6576624522514,276.3948579130977,114844.10224515045,114858.7788586871,-14.6766135366735,0.0,nan,276.3948579130977,3.2448579130977464,270.0474188208042,-3.102581179195795,263.69997972855305,-9.450020271446931,257.35254063638087,-15.797459363619112,251.0051015442799,-22.144898455720067,244.6576624522514,-28.492337547748576,1.0,1.0,25762.5980482374,25762.5980482374,275.82137316617906,2.6713731661790803,275.82137316617906,275.82137316617906,81983.104079946,81983.3059307937,-0.2018508476903662,0.0,8575.796259387458,8575.796259387458,0.9065031657814548,3618.742515568908,275.82137316617906,2.6713731661790803,1.0,0.002,0.12805131420427893,0.004847405817628903,0.00019764057416733023,0.0018023594399922671,0.09882028708366511,0.09882028708366511,0.0,1.4159597105933841e-11,0.9999814284625683,0.9999814284625683,0.0,0.09225132624227515,1.713280776688381e-06,0.0,0.0,0.0,1599681.1572445338,266.261525491261,0.0,1.0,1285705.1349820213,2593.2903067341113,,,,,,,,,,,,,,,,,,,2.0,14595.605137255803,1569.613455709057,0.36962106168945746,6.1796691888313084,2.7806873365920097
3563.0,-30.2565428236093,5.016626406610452,35.04437009342607,27.663232117798202,5.008015568755687,-26.73008698437596,-40.22244260469449,1.4815597294387535,-6.888482111493602,-6.888482111497856,40.08881298746647,37608.26032123225,20606.76617231857,20606.76617231857,58215.02649355082,81992.62565990466,81983.35925104203,20606.76617231857,102590.1254233606,102590.1254233606,102590.1254233606,130302.56721577441,125786.44026364521,4516.1269521292,0.0,94755.39811628565,50371.07673190084,49315.91264931646,27712.44179241381,77028.35444173028,20996.074946264318,1569.6148655215036,0.0,0.8766044004078741,2.68947708452724,0.0014957518510113484,1.0,1.0,-6.888482111493602,329294.4587655076,1558366.1531254577,4.732439649812567,1558366.1531254577,4.732439649812567,0.7576407414236563,0.09225309244901303,3.6007313380423707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007313380423707,1.284820259483935,1.2851122884350994,2.8025175595290284,5938.1984157532315,14595.592955889913,6453.615922809572,0.0004241086428379849,26315.5979217827,2683.4441855050095,19290.289869255364,1967.0621332723576,0.7330363507829648,0.7330363507829648,32537.109964032912,32395.05729023726,1.005484264549243,0.8,4306.700608998804,4287.898129693729,1.005484264549243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.449685994112,3099.015535412006,7.633691518399175,5.016626406610452,-2.3571494248390525,7.373775831449504,2.7806981682476826,3.5,0.7944851909279093,0.6,0.0002272798443777152,1.0000188991642953,0.00022727554905977321,199.13428212231779,0.0,8.581914007707177e-07,2.432114429784214,0.05189439148783398,7.689360602601709e-05,0.0001503862383516981,0.0005415004412432688,0.09225309245982753,0.09225309245982753,0.09225309245982753,0.09225138528428131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.4356095892,595.693122285035,0.0,0.09225309245982753,0.09225309244901303,0.09225309244901303,0.3696212557907128,0.3696212557907128,0.5,10.04180645254816,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27712.44179241381,20996.074946264318,0.7576407414236563,0.7557610040545368,0.4882391762592022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530326712590989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.46610575024,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52616494443777,260.52616494443777,-12.62383505556221,244.65748475126685,276.3948451378331,114844.49780838273,114859.0669424525,-14.569134069778151,0.0,nan,276.3948451378331,3.2448451378331242,270.0473730603972,-3.1026269396027715,263.6999009830021,-9.450099016997854,257.3524289056861,-15.797571094313867,251.00495682844127,-22.14504317155871,244.65748475126685,-28.492515248733127,1.0,1.0,25762.5980482374,25762.5980482374,275.82137178093797,2.6713717809379887,275.82137178093797,275.82137178093797,81983.20855955913,81983.35925104203,-0.1506914828933077,0.0,8575.796259387458,8575.796259387458,0.906503626273323,3618.7349947325824,275.82137178093797,2.6713717809379887,1.0,0.002,0.12805302987897807,0.004847397312170572,0.00019764321914018113,0.0018023567897160987,0.09882160957009056,0.09882160957009056,0.0,8.856279858776572e-12,0.999981402489851,0.999981402489851,0.0,0.09225137677118993,1.71567782309602e-06,0.0,0.0,0.0,1599681.1482908304,266.2615178885064,0.0,1.0,1285705.1608792604,2593.2902022220665,,,,,,,,,,,,,,,,,,,2.0,14595.592955889913,1569.6148655215036,0.3696212557907128,6.1796691888313084,2.7806981682476826
3564.0,-30.25672306905568,5.016570211509634,35.04437281971719,27.663271163497143,5.008009932902989,-26.730249768856094,-40.22260049879549,1.481536632599231,-6.888490008438396,-6.8884900084524405,40.08881879594331,37608.10045089949,20606.743578353286,20606.743578353286,58214.844029252774,81992.67998861561,81983.42798427114,20606.743578353286,102590.17156262443,102590.17156262443,102590.17156262443,130302.64427849093,125786.53724820795,4516.107030282983,0.0,94755.49890939482,50370.9630937726,49316.15090624691,27712.47271586651,77028.62362211342,20996.096652246037,1569.6165286010942,0.0,0.8766043346912006,2.6894762906192664,0.0014957518510113484,1.0,1.0,-6.888490008438396,329294.35578230215,1558366.404036516,4.732441891797133,1558366.404036516,4.732441891797133,0.7576406792536028,0.09225314712848368,3.6007266468227916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007266468227916,1.2848203764089203,1.2851123998676615,2.802513653221193,5938.190138755673,14595.580780482953,6453.614618844934,0.0004241097779327391,26315.6601995892,2683.4505360739095,19290.2859716178,1967.0617358239358,0.7330344678914393,0.7330344678914393,32537.076051200685,32395.05729023726,1.0054829545521826,0.8,4306.696120203844,4287.898129693729,1.0054829545521826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.455974062095,3099.015535412006,7.633665366783001,5.016570211509634,-2.3571689078808156,7.373739119390449,2.7807089638015503,3.5,0.7944882753718715,0.6,0.00022727554905977321,1.0000187997375742,0.0002272712764194184,199.13443126274763,0.0,8.553450548641853e-07,2.424047885485101,0.05189524683288885,7.689222948481697e-05,0.00015038331957495626,0.0005414892260312126,0.09225314711899954,0.09225314711899954,0.09225314711899954,0.09225144888129232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.70927646186,595.693033595273,0.0,0.09225314711899954,0.09225314712848368,0.09225314712848368,0.36962144909000905,0.36962144909000905,0.5,10.041755505714828,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27712.47271586651,20996.096652246037,0.7576406792536028,0.7557559942242097,0.4882353946163843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530337590154252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.458039205936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52607012403604,260.52607012403604,-12.623929875963938,244.65730817501293,276.3948320732796,114844.94880276747,114859.45403539043,-14.505232622920454,0.0,nan,276.3948320732796,3.2448320732796105,270.04732729350417,-3.1026727064958095,263.69982251377223,-9.450177486227744,257.3523177341184,-15.797682265881576,251.00481295452897,-22.145187045471005,244.65730817501293,-28.492691824987048,1.0,1.0,25762.5980482374,25762.5980482374,275.8213718987761,2.6713718987761013,275.8213718987761,275.8213718987761,81983.25555358396,81983.42798427114,-0.17243068717652932,0.0,8575.796259387458,8575.796259387458,0.9065039149471299,3618.7302800569055,275.8213718987761,2.6713718987761013,1.0,0.002,0.12805473665799827,0.004847388811765187,0.00019764585026366103,0.0018023541611374622,0.09882292513183051,0.09882292513183051,0.0,1.140112310116237e-11,0.9999814989195555,0.9999814989195555,0.0,0.0922514403455874,1.7067828962864313e-06,0.0,0.0,0.0,1599681.138990661,266.2615099915616,0.0,1.0,1285705.187778593,2593.290093665912,,,,,,,,,,,,,,,,,,,2.0,14595.580780482953,1569.6165286010942,0.36962144909000905,6.1796691888313084,2.7807089638015503
3565.0,-30.256902739407252,5.016514219975305,35.0443755528372,27.663324667979055,5.008012276768067,-26.730411237785944,-40.222754411492474,1.4815207749814303,-6.888496751481966,-6.888496751484988,40.08882444529108,37607.9197137917,20606.71912936867,20606.71912936867,58214.63884316037,81992.73947931879,81983.49720837166,20606.71912936867,102590.21633774033,102590.21633774033,102590.21633774033,130302.7182923313,125786.63111245474,4516.087179876558,0.0,94755.60471937513,50370.828535399494,49316.41798219515,27712.50195459096,77028.91993678611,20996.11722629267,1569.6180831520758,0.0,0.8766042759253209,2.6894756127171924,0.0014957518510113484,1.0,1.0,-6.888496751481966,329294.26784701145,1558366.6480741475,4.7324438966491735,1558366.6480741475,4.7324438966491735,0.7576406222973445,0.09225320114038452,3.600721158473548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600721158473548,1.2848204594195318,1.2851124774072786,2.802509200468613,5938.180703907272,14595.56861813839,6453.613887295708,0.00042411118626205067,26315.729696643553,2683.457622801217,19290.28378496821,1967.061512847732,0.7330324489321911,0.7330324489321911,32537.036375905896,32395.05729023726,1.0054814219610824,0.8,4306.690868673624,4287.898129693729,1.0054814219610824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4622405312157,3099.015535412006,7.6336385891856615,5.016514219975305,-2.3571876221455996,7.373701842120904,2.7807197222904874,3.5,0.7944913492258535,0.6,0.0002272712764194184,1.000018739781838,0.00022726701748509173,199.13457992752367,0.0,8.508298070487687e-07,2.4112516731762104,0.05189609766269589,7.689088767594161e-05,0.0001503803887434768,0.0005414778475681143,0.09225320114905917,0.09225320114905917,0.09225320114905917,0.0922515108102526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9810280479,595.6929455203885,0.0,0.09225320114905917,0.09225320114038452,0.09225320114038452,0.3696216429741587,0.3696216429741587,0.5,10.041704796606446,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27712.50195459096,20996.11722629267,0.7576406222973445,0.7557504232297985,0.4882311701196731,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530348410491627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.44524299363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5259764231173,260.5259764231173,-12.624023576882678,244.6571326908671,276.3948201555803,114845.45216148758,114859.78614029226,-14.333978804681356,0.0,nan,276.3948201555803,3.244820155580328,270.04728266252704,-3.1027173374729387,263.69974516949856,-9.450254830501422,257.352207676557,-15.797792323442991,251.00467018367414,-22.14532981632584,244.6571326908671,-28.49286730913289,1.0,1.0,25762.5980482374,25762.5980482374,275.8213732277754,2.6713732277754048,275.8213732277754,275.8213732277754,81983.3322912743,81983.49720837166,-0.16491709735419136,0.0,8575.796259387458,8575.796259387458,0.9065042526720679,3618.724764265916,275.8213732277754,2.6713732277754048,1.0,0.002,0.1280564352612845,0.004847380543622221,0.00019764846923604865,0.0018023515411756937,0.09882423461802432,0.09882423461802432,0.0,1.0411742214916364e-11,0.9999815875605339,0.9999815875605339,0.0,0.09225150253390296,1.6986064815510771e-06,0.0,0.0,0.0,1599681.1310494295,266.261503248518,0.0,1.0,1285705.2107474057,2593.2900009719733,,,,,,,,,,,,,,,,,,,2.0,14595.56861813839,1569.6180831520758,0.3696216429741587,6.1796691888313084,2.7807197222904874
3566.0,-30.257081345722444,5.016458398902874,35.044378322466635,27.663374121207767,5.0080028914232155,-26.730572922007145,-40.22291209604589,1.4814944675696002,-6.888505770921995,-6.888505770935808,40.08883096445036,37607.75209173136,20606.698732955076,20606.698732955076,58214.450824686435,81992.81565945635,81983.5726063601,20606.698732955076,102590.27133931518,102590.27133931518,102590.27133931518,130302.80808680668,125786.74042461485,4516.067662191825,0.0,94755.72085525472,50370.7006102613,49316.6891611038,27712.536747491496,77029.2259085953,20996.141640192087,1569.6199574126274,0.0,0.8766042013094248,2.689474705961138,0.0014957518510113484,1.0,1.0,-6.888505770921995,329294.15022551623,1558366.9296849724,4.732446442239344,1558366.9296849724,4.732446442239344,0.7576405520542118,0.09225325780404686,3.6007151811253655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007151811253655,1.2848205912895785,1.2851126038350458,2.8025042605452923,5938.17023680253,14595.55646130671,6453.61366336511,0.00042411283777673333,26315.805635490397,2683.465366408549,19290.28311562467,1967.0614445936858,0.7330303082041741,0.7330303082041741,32536.99316562241,32395.05729023726,1.0054797528197394,0.8,4306.68514924266,4287.898129693729,1.0054797528197394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.46848820653,3099.015535412006,7.633613366105907,5.016458398902874,-2.3572077018781608,7.373666100781035,2.7807304485301474,3.5,0.7944944138657564,0.6,0.00022726701748509173,1.000018628828202,0.00022726278384573476,199.134727712078,0.0,8.481010980769085e-07,2.403518511949959,0.05189694576379397,7.688951300652219e-05,0.00015037750447856953,0.0005414665632757329,0.09225325777060552,0.09225325777060552,0.09225325777060552,0.09225158201158495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.2548782266,595.6928568058476,0.0,0.09225325777060552,0.09225325780404686,0.09225325780404686,0.3696218373262643,0.3696218373262643,0.5,10.041654524604496,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27712.536747491496,20996.141640192087,0.7576405520542118,0.7557449804021799,0.4882270547072303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530359196320743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.4375098324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52588266857936,260.52588266857936,-12.62411733142062,244.65695817742565,276.3948071599418,114845.80852679657,114860.15070822972,-14.342181433132083,0.0,nan,276.3948071599418,3.2448071599418427,270.04723736333216,-3.102762636667819,263.6996675667377,-9.450332433262304,257.3520977702424,-15.797902229757597,251.00452797379643,-22.14547202620355,244.65695817742565,-28.493041822574327,1.0,1.0,25762.5980482374,25762.5980482374,275.8213730002765,2.6713730002765033,275.8213730002765,275.8213730002765,81983.39243221325,81983.5726063601,-0.18017414685164113,0.0,8575.796259387458,8575.796259387458,0.9065046204872825,3618.7187570309925,275.8213730002765,2.6713730002765033,1.0,0.002,0.12805811968421316,0.0048473719369170444,0.00019765106539880917,0.0018023489486947374,0.09882553269940458,0.09882553269940458,0.0,1.4093546642224286e-11,0.9999817412760282,0.9999817412760282,0.0,0.09225157337727712,1.6844267697401344e-06,0.0,0.0,0.0,1599681.1204273032,266.261494229078,0.0,1.0,1285705.2414702957,2593.289876985338,,,,,,,,,,,,,,,,,,,2.0,14595.55646130671,1569.6199574126274,0.3696218373262643,6.1796691888313084,2.7807304485301474
3567.0,-30.25725930842135,5.016402772587036,35.04438106625515,27.663424901571148,5.007999427315487,-26.730733434854688,-40.22306583411989,1.4814735536642034,-6.888512966411042,-6.888512966402985,40.08883575863523,37607.575627637925,20606.67527914601,20606.67527914601,58214.250906783935,81992.88265102521,81983.62817409994,20606.67527914601,102590.30345324596,102590.30345324596,102590.30345324596,130302.86603820563,125786.81809565835,4516.047942547273,0.0,94755.8308531476,50370.56699576215,49316.95984153939,27712.56258495966,77029.52242649905,20996.159741220905,1569.6213604191496,0.0,0.8766041433462382,2.6894739825734386,0.0014957518510113484,1.0,1.0,-6.888512966411042,329294.0563899787,1558367.1367817125,4.732448419707152,1558367.1367817125,4.732448419707152,0.7576404988478429,0.09225331120487512,3.6007095254708203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007095254708203,1.2848206978747316,1.285112705004673,2.8024996261555284,5938.160417086731,14595.544319802217,6453.61312931187,0.0004241143380123136,26315.877518822504,2683.4726964684683,19290.281519303793,1967.061281814258,0.7330282452297616,0.7330282452297616,32536.952280850815,32395.05729023726,1.0054781735095613,0.8,4306.679737622792,4287.898129693729,1.0054781735095613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.474711468923,3099.015535412006,7.633587079588849,5.016402772587036,-2.357226604206703,7.3736293767937395,2.7807411328732563,3.5,0.7944974665352161,0.6,0.00022726278384573476,1.000018561724852,0.00022725856553477104,199.13487496427675,0.0,8.430646205823309e-07,2.389245134730326,0.05189778882841455,7.688817276377324e-05,0.0001503746110819615,0.0005414552945117888,0.09225331121641207,0.09225331121641207,0.09225331121641207,0.09225163355794215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5206615787,595.6927706293824,0.0,0.09225331121641207,0.09225331120487512,0.09225331120487512,0.36962203294801466,0.36962203294801466,0.5,10.041604195870535,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27712.56258495966,20996.159741220905,0.7576404988478429,0.7557394758916167,0.48822288445995193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453036991828964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.42323645518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52578946697395,260.52578946697395,-12.62421053302603,244.65678462319477,276.39479431096106,114846.23873389678,114860.49632986405,-14.257595967306356,0.0,nan,276.39479431096106,3.2447943109610833,270.0471923733008,-3.102807626699189,263.6995904356593,-9.450409564340703,257.35198849811167,-15.798011501888311,251.00438656061596,-22.14561343938402,244.65678462319477,-28.49321537680521,1.0,1.0,25762.5980482374,25762.5980482374,275.82137228441053,2.671372284410552,275.82137228441053,275.82137228441053,81983.46406242198,81983.62817409994,-0.16411167796468362,0.0,8575.796259387458,8575.796259387458,0.9065049685069201,3618.7130730981744,275.82137228441053,2.671372284410552,1.0,0.002,0.12805980564065864,0.004847363628150914,0.00019765366466786247,0.0018023463441077215,0.09882683233393123,0.09882683233393123,0.0,8.775583992121083e-12,0.999981724673088,0.999981724673088,0.0,0.09225162524545413,1.6859594209844422e-06,0.0,0.0,0.0,1599681.1119532292,266.26148703358893,0.0,1.0,1285705.2659802712,2593.2897780718295,,,,,,,,,,,,,,,,,,,2.0,14595.544319802217,1569.6213604191496,0.36962203294801466,6.1796691888313084,2.7807411328732563
3568.0,-30.257436426680986,5.016347328641132,35.04438381634557,27.66347879022362,5.007994814929824,-26.73089330251538,-40.223223239276535,1.4814516906551365,-6.888521021972338,-6.88852102188865,40.08884142789983,37607.41210441539,20606.65343535611,20606.65343535611,58214.0655397715,81992.95623230515,81983.69385597388,20606.65343535611,102590.34729132999,102590.34729132999,102590.34729132999,130302.94022533676,125786.9118251584,4516.028400178363,0.0,94755.94537482182,50370.44420721553,49317.22351956255,27712.59293400677,77029.81645356932,20996.181026016246,1569.622999505355,0.0,0.8766040772933779,2.6894731727199375,0.0014957518510113484,1.0,1.0,-6.888521021972338,329293.9513383759,1558367.3816794294,4.732450673161871,1558367.3816794294,4.732450673161871,0.757640437183752,0.09225336625216692,3.6007034902915187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6007034902915187,1.2848208088684825,1.2851128106035938,2.8024946867591525,5938.149951098522,14595.532185237958,6453.612914590981,0.0004241159907291739,26315.95343251944,2683.4804375112235,19290.280877488687,1967.061216367331,0.7330261062725202,0.7330261062725202,32536.90865247758,32395.05729023726,1.0054764882191989,0.8,4306.673962852329,4287.898129693729,1.0054764882191989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4809147528094,3099.015535412006,7.633561446106039,5.016347328641132,-2.3572459914621176,7.373593320103249,2.7807517829328168,3.5,0.7945005094093762,0.6,0.00022725856553477104,1.0000184736749054,0.00022725436731146852,199.13502151794998,0.0,8.400128263201081e-07,2.3805963497911864,0.05189862884124087,7.688680057486741e-05,0.00015037176495990364,0.0005414441389324209,0.09225336624638385,0.09225336624638385,0.09225336624638385,0.09225169516219199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7897210994,595.6926834306672,0.0,0.09225336624638385,0.09225336625216692,0.09225336625216692,0.3696222278635157,0.3696222278635157,0.5,10.04155406523537,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,27712.59293400677,20996.181026016246,0.757640437183752,0.7557341847602708,0.4882188980300079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530380601636461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.414587670246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5256966901457,260.5256966901457,-12.62430330985427,244.6566119891917,276.3947813913067,114846.64054104597,114860.83315612529,-14.19261507927379,0.0,nan,276.3947813913067,3.2447813913067307,270.04714751076864,-3.1028524892313385,263.69951363026826,-9.45048636973172,257.3518797498531,-15.798120250146894,251.00424586948583,-22.14575413051415,244.6566119891917,-28.493388010808275,1.0,1.0,25762.5980482374,25762.5980482374,275.8213718879074,2.671371887907412,275.8213718879074,275.8213718879074,81983.53831164904,81983.69385597388,-0.15554432483622804,0.0,8575.796259387458,8575.796259387458,0.9065053398803191,3618.707007742976,275.8213718879074,2.671371887907412,1.0,0.002,0.1280614851274275,0.004847355213960137,0.00019765625360252528,0.001802343758265143,0.09882812680126264,0.09882812680126264,0.0,1.1867668306408952e-11,0.9999817948154961,0.9999817948154961,0.0,0.0922516867626132,1.679489553727069e-06,0.0,0.0,0.0,1599681.1024662554,266.26147897802764,0.0,1.0,1285705.2934198927,2593.2896673352884,,,,,,,,,,,,,,,,,,,2.0,14595.532185237958,1569.622999505355,0.3696222278635157,6.1796691888313084,2.7807517829328168
3569.0,-30.25761291396888,5.016292086392295,35.04438658060667,27.66353292334827,5.007996506344365,-26.731051971926718,-40.22337292609734,1.481435564162417,-6.888527629437476,-6.888527629397873,40.088847336416826,37607.22708990027,20606.62922075709,20606.62922075709,58213.85631065736,81993.01838105207,81983.76645622466,20606.62922075709,102590.39567698176,102590.39567698176,102590.39567698176,130303.01871953387,125787.00974189318,4516.008977640688,0.0,94756.05214017717,50370.30365536026,49317.498316463236,27712.62304255211,77030.12135901535,20996.202237353955,1569.6245916354683,0.0,0.8766040182756619,2.6894725084486844,0.0014957518510113484,1.0,1.0,-6.888527629437476,329293.86517123587,1558367.6369125834,4.732452686606286,1558367.6369125834,4.732452686606286,0.757640379444225,0.09225342103232875,3.600697912959017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600697912959017,1.2848208929833596,1.285112889343342,2.802490162343314,5938.140364404276,14595.520061658544,6453.61227434345,0.0004241174373249211,26316.023846140317,2683.487617702306,19290.278963745972,1967.0610212198837,0.7330240721975638,0.7330240721975638,32536.868333870567,32395.05729023726,1.0054749307800173,0.8,4306.6686261715495,4287.898129693729,1.0054749307800173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4870960708886,3099.015535412006,7.633534996611061,5.016292086392295,-2.3572644289179276,7.373556515310223,2.780762395296781,3.5,0.794503541513366,0.6,0.00022725436731146852,1.0000184078897758,0.0002272501841151278,199.13516754972557,0.0,8.36013287685881e-07,2.3692616573017866,0.05189946485452856,7.688549569202231e-05,0.00015036887161944622,0.0005414328822141423,0.09225342104154517,0.09225342104154517,0.09225342104154517,0.09225175974060452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.0585219724,595.6925963277578,0.0,0.09225342104154517,0.09225342103232875,0.09225342103232875,0.36962242309397725,0.36962242309397725,0.5,10.041504228244634,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,27712.62304255211,20996.202237353955,0.757640379444225,0.755728477167253,0.48821456368507776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530391234305335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.403252977754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5256048912978,260.5256048912978,-12.624395108702174,244.65644027439762,276.3947695084034,114847.11773922377,114861.16074703609,-14.043007812312837,0.0,nan,276.3947695084034,3.244769508403408,270.04710366148595,-3.1028963385140287,263.6994378146101,-9.450562185389856,257.351771967819,-15.798228032180987,251.00410612107092,-22.14589387892906,244.65644027439762,-28.493559725602353,1.0,1.0,25762.5980482374,25762.5980482374,275.82137374611364,2.671373746113659,275.82137374611364,275.82137374611364,81983.61384260652,81983.76645622466,-0.15261361814918928,0.0,8575.796259387458,8575.796259387458,0.9065056830800138,3618.7014025238122,275.82137374611364,2.671373746113659,1.0,0.002,0.12806315451737366,0.004847347092469883,0.0001976588275402986,0.0018023411836914918,0.0988294137701493,0.0988294137701493,0.0,1.1231790237459238e-11,0.9999819042751851,0.9999819042751851,0.0,0.09225175163980852,1.6693925202365323e-06,0.0,0.0,0.0,1599681.0946846907,266.2614723705625,0.0,1.0,1285705.3159268787,2593.2895765051376,,,,,,,,,,,,,,,,,,,2.0,14595.520061658544,1569.6245916354683,0.36962242309397725,6.1796691888313084,2.780762395296781
3570.0,-30.257788409983405,5.016237015229821,35.044389378745045,27.663579617533856,5.007987629780153,-26.73121080601531,-40.22352641969917,1.4814100256667746,-6.888536324430788,-6.888536324443793,40.08885384198075,37607.059260173875,20606.60873682061,20606.60873682061,58213.66799699448,81993.09026234737,81983.8418055419,20606.60873682061,102590.45054236251,102590.45054236251,102590.45054236251,130303.10793296839,125787.11808006983,4515.989852898556,0.0,94756.16420787667,50370.17577079958,49317.76493008566,27712.657390605884,77030.42232069155,20996.226356056566,1569.6264362934598,0.0,0.8766039454942695,2.6894716343112064,0.0014957518510113484,1.0,1.0,-6.888536324430788,329293.7517809237,1558367.9179364287,4.732455169611592,1558367.9179364287,4.732455169611592,0.7576403107113765,0.09225347800671539,3.6006922660126275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006922660126275,1.284821021099829,1.2851130121139895,2.802485487768851,5938.1304595419215,14595.507944815656,6453.6117927586465,0.00042411895920554455,26316.096241351042,2683.4949999593177,19290.277524256766,1967.0608744328356,0.7330220009586962,0.7330220009586962,32536.82751201116,32395.05729023726,1.0054733539015432,0.8,4306.66322287891,4287.898129693729,1.0054733539015432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.493258996261,3099.015535412006,7.633509981233538,5.016237015229821,-2.357284114173802,7.373521129403623,2.78077297609945,3.5,0.7945065645998428,0.6,0.0002272501841151278,1.0000183045239392,0.0002272460244848325,199.13531276147472,0.0,8.330215042044017e-07,2.3607829429152747,0.051900297876032765,7.688415764513081e-05,0.00015036602646999696,0.000541421788581568,0.09225347798094716,0.09225347798094716,0.09225347798094716,0.0922518305137115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.32820929686,595.6925089659072,0.0,0.09225347798094716,0.09225347800671539,0.09225347800671539,0.36962261902437854,0.36962261902437854,0.5,10.04145480622719,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27712.657390605884,20996.226356056566,0.7576403107113765,0.755723079832543,0.4882104774605662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530401829110848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.39477426337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52551302200544,260.52551302200544,-12.624486977994536,244.65626938682965,276.39475665738576,114847.47487686398,114861.52866086565,-14.053784001651918,0.0,nan,276.39475665738576,3.2447566573857785,270.04705920316377,-3.102940796836208,263.6993617489748,-9.450638251025168,257.351664294865,-15.798335705135003,251.00396684081363,-22.146033159186345,244.65626938682965,-28.493730613170328,1.0,1.0,25762.5980482374,25762.5980482374,275.8213738373442,2.6713738373442197,275.8213738373442,275.8213738373442,81983.66956929484,81983.8418055419,-0.17223624706093688,0.0,8575.796259387458,8575.796259387458,0.9065060305631805,3618.6957273426906,275.8213738373442,2.6713738373442197,1.0,0.002,0.12806481042792103,0.004847338660653095,0.0001976613798268702,0.001802338634371887,0.09883068991343509,0.09883068991343509,0.0,1.419875718736141e-11,0.9999820503946802,0.9999820503946802,0.0,0.0922518220931958,1.6559135195953197e-06,0.0,0.0,0.0,1599681.0844446595,266.2614636755692,0.0,1.0,1285705.3455446009,2593.2894569785954,,,,,,,,,,,,,,,,,,,2.0,14595.507944815656,1569.6264362934598,0.36962261902437854,6.1796691888313084,2.78077297609945
