time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3571.0,-30.257963253329972,5.016182135332704,35.04439215315481,27.663628162723057,5.007984498701926,-26.7313684781371,-40.22367970375342,1.481389723408317,-6.888543492411998,-6.888543492382883,40.08885875412319,37606.89597644607,20606.585711433036,20606.585711433036,58213.4816878791,81993.15402042343,81983.89841545126,20606.585711433036,102590.48412688429,102590.48412688429,102590.48412688429,130303.16773450313,125787.19718522305,4515.970549280088,0.0,94756.27090864927,50370.05527085153,49318.01737533082,27712.683607618852,77030.70098294967,20996.24473407615,1569.6278562597315,0.0,0.8766038872285971,2.6894709136896355,0.0014957518510113484,1.0,1.0,-6.888543492411998,329293.658304203,1558368.1301280628,4.732457157399718,1558368.1301280628,4.732457157399718,0.7576402571241351,0.09225353206008993,3.6006868766106486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006868766106486,1.2848211246707186,1.2851131103637579,2.8024810671862617,5938.12109285787,14595.495841948366,6453.611053914551,0.00042412035540870957,26316.16526395764,2683.5020383064184,19290.275315802322,1967.0606492331553,0.7330199944526908,0.7330199944526908,32536.788551932183,32395.05729023726,1.0054718489409182,0.8,4306.6580660166055,4287.898129693729,1.0054718489409182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.499398346229,3099.015535412006,7.633484091182637,5.016182135332704,-2.357302806328544,7.373484941661248,2.7807835164427575,3.5,0.7945095761265021,0.6,0.0002272460244848325,1.0000182364751757,0.00022724188039392182,199.13545743336917,0.0,8.283292798250734e-07,2.347485179024258,0.05190112620531259,7.688282144641047e-05,0.00015036320303842202,0.0005414108119055885,0.09225353206896234,0.09225353206896234,0.09225353206896234,0.09225188311966238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.59041109093,595.6924239595965,0.0,0.09225353206896234,0.09225353206008993,0.09225353206008993,0.3696228161439871,0.3696228161439871,0.5,10.041405338838818,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27712.683607618852,20996.24473407615,0.7576402571241351,0.7557179273334712,0.4882065916130005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530412364423333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.381476499475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52542167672675,260.52542167672675,-12.624578323273226,244.65609934104592,276.39474401261185,114847.9022832325,114861.87590568583,-13.973622453336215,0.0,nan,276.39474401261185,3.244744012611875,270.04701507818345,-3.102984921816528,263.69928614379756,-9.450713856202412,257.3515572094896,-15.798442790510364,251.00382827523214,-22.14617172476784,244.65609934104592,-28.49390065895406,1.0,1.0,25762.5980482374,25762.5980482374,275.82137327053084,2.6713732705308644,275.82137327053084,275.82137327053084,81983.73795683235,81983.89841545126,-0.16045861890597735,0.0,8575.796259387458,8575.796259387458,0.9065063621982403,3618.6903109937016,275.82137327053084,2.6713732705308644,1.0,0.002,0.12806646755108683,0.0048473304767277115,0.00019766393460409347,0.0018023360743437465,0.09883196730204673,0.09883196730204673,0.0,8.947839864881235e-12,0.9999820372621656,0.9999820372621656,0.0,0.09225187493407924,1.657126010691628e-06,0.0,0.0,0.0,1599681.0760029766,266.261456507588,0.0,1.0,1285705.369960873,2593.2893584432686,,,,,,,,,,,,,,,,,,,2.0,14595.495841948366,1569.6278562597315,0.3696228161439871,6.1796691888313084,2.7807835164427575
3572.0,-30.258137246204146,5.016127433754708,35.04439493445735,27.663680200371914,5.0079800815996185,-26.731525513419587,-40.22383288303388,1.4813683487126137,-6.888551556297671,-6.88855155629149,40.08886450167741,37606.73112728296,20606.56435243464,20606.56435243464,58213.295479717606,81993.22518999482,81983.96449807662,20606.56435243464,102590.52885051125,102590.52885051125,102590.52885051125,130303.2430244876,125787.29160519458,4515.951419293022,0.0,94756.38272693234,50369.930863345355,49318.27984842998,27712.714173976343,77030.99402240632,20996.26617730887,1569.6295053496474,0.0,0.8766038208288359,2.689470102999945,0.0014957518510113484,1.0,1.0,-6.888551556297671,329293.553144138,1558368.378408085,4.732459422690118,1558368.378408085,4.732459422690118,0.7576401952366484,0.09225358772175406,3.6006810580626647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006810580626647,1.2848212332267686,1.2851132136197847,2.8024763017184284,5938.110995403373,14595.483746306325,6453.610675877921,0.0004241219239887602,26316.23884452452,2683.5095414361194,19290.274185825536,1967.0605340075904,0.7330179019802885,0.7330179019802885,32536.74648953631,32395.05729023726,1.0054702241436504,0.8,4306.652498523176,4287.898129693729,1.0054702241436504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.505517832615,3099.015535412006,7.633458874712463,5.016127433754708,-2.357322007090076,7.373449440844784,2.780794022699177,3.5,0.7945125779140506,0.6,0.00022724188039392182,1.0000181477945194,0.0002272377565298093,199.13560140173578,0.0,8.252354391437302e-07,2.3387172345333314,0.051901951440751735,7.688148618246676e-05,0.00015036039421145505,0.0005413998233200213,0.09225358771209889,0.09225358771209889,0.09225358771209889,0.09225194524640588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.85571226093,595.6923379865683,0.0,0.09225358771209889,0.09225358772175406,0.09225358772175406,0.369623012610994,0.369623012610994,0.5,10.04135606643697,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27712.714173976343,20996.26617730887,0.7576401952366484,0.7557126351346949,0.48820259435239977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422860569616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.37270855498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5253307205917,260.5253307205917,-12.624669279408295,244.65593011920754,276.39473132217614,114848.29872476788,114862.21281766427,-13.914092896377056,0.0,nan,276.39473132217614,3.2447313221761647,270.04697108146934,-3.10302891853064,263.6992108408038,-9.450789159196177,257.351450600217,-15.798549399782985,251.0036903596762,-22.14630964032378,244.65593011920754,-28.494069880792438,1.0,1.0,25762.5980482374,25762.5980482374,275.82137291233533,2.6713729123353573,275.82137291233533,275.82137291233533,81983.8097331359,81983.96449807662,-0.15476494071481284,0.0,8575.796259387458,8575.796259387458,0.9065067202404511,3618.684463352978,275.82137291233533,2.6713729123353573,1.0,0.002,0.12806811831589074,0.004847322179498248,0.00019766647920419077,0.0018023335325441016,0.09883323960209539,0.09883323960209539,0.0,1.174829244304787e-11,0.9999821061955204,0.9999821061955204,0.0,0.09225193695409283,1.6507676612333204e-06,0.0,0.0,0.0,1599681.0665061956,266.2614484437023,0.0,1.0,1285705.397428848,2593.2892475923304,,,,,,,,,,,,,,,,,,,2.0,14595.483746306325,1569.6295053496474,0.369623012610994,6.1796691888313084,2.780794022699177
3573.0,-30.258310491799858,5.016072914086704,35.04439771731867,27.663731050584488,5.00797596212333,-26.731681846402356,-40.22398222060872,1.4813473166236208,-6.888559284653752,-6.888559284665194,40.088870109206724,37606.55624169925,20606.542514097353,20606.542514097353,58213.0987557966,81993.2942572488,81984.02935860983,20606.542514097353,102590.57187270718,102590.57187270718,102590.57187270718,130303.31568829704,125787.38334731635,4515.932340980689,0.0,94756.4927905258,50369.7967920934,49318.55110936932,27712.743815589856,77031.29492495918,20996.286979551187,1569.6311020170217,0.0,0.8766037568107327,2.689469326042376,0.0014957518510113484,1.0,1.0,-6.888559284653752,329293.45235969545,1558368.620639247,4.73246160672822,1558368.620639247,4.73246160672822,0.7576401355011151,0.0922536430815194,3.6006753834316836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006753834316836,1.284821340138233,1.2851133152568406,2.802471651851836,5938.101142894032,14595.47166187397,6453.610182876624,0.0004241234356863989,26316.3108861584,2683.5168876383273,19290.272712211667,1967.060383740795,0.733015839327152,0.733015839327152,32536.705467506137,32395.05729023726,1.0054686395344077,0.8,4306.647068735389,4287.898129693729,1.0054686395344077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.511615366417,3099.015535412006,7.633433542867098,5.016072914086704,-2.3573409545862187,7.373413868672923,2.780804491282036,3.5,0.7945155689377247,0.6,0.0002272377565298093,1.0000180698769534,0.00022723365044570608,199.13574475195853,0.0,8.212081601466576e-07,2.327303925855628,0.05190277264891188,7.6880184427315e-05,0.00015035757210249428,0.0005413888085820056,0.09225364307658297,0.09225364307658297,0.09225364307658297,0.09225200569974078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.1196008492,595.6922524659144,0.0,0.09225364307658297,0.0922536430815194,0.0922536430815194,0.36962320938868604,0.36962320938868604,0.5,10.04130694663427,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27712.743815589856,20996.286979551187,0.7576401355011151,0.7557071293232898,0.48819841699836486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530433305674975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.36129524631,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52524017783537,260.52524017783537,-12.624759822164606,244.65576170328387,276.3947186525845,114848.7001447566,114862.55100018518,-13.8508554285796,0.0,nan,276.3947186525845,3.244718652584538,270.04692726260805,-3.1030727373919262,263.6991358726845,-9.45086412731547,257.3513444828285,-15.798655517171483,251.00355309302262,-22.14644690697736,244.65576170328387,-28.494238296716105,1.0,1.0,25762.5980482374,25762.5980482374,275.8213727471699,2.671372747169926,275.8213727471699,275.8213727471699,81983.87945640333,81984.02935860983,-0.14990220649633557,0.0,8575.796259387458,8575.796259387458,0.9065070694265758,3618.678760348842,275.8213727471699,2.671372747169926,1.0,0.002,0.12806976391431257,0.004847313954960378,0.00019766901596620628,0.001802330995165789,0.09883450798310314,0.09883450798310314,0.0,1.1131995065333244e-11,0.9999821622088597,0.9999821622088597,0.0,0.09225199748030218,1.645601217218536e-06,0.0,0.0,0.0,1599681.0574045633,266.2614407153462,0.0,1.0,1285705.4237539154,2593.2891413537905,,,,,,,,,,,,,,,,,,,2.0,14595.47166187397,1569.6311020170217,0.36962320938868604,6.1796691888313084,2.780804491282036
3574.0,-30.258482931758596,5.016018575819658,35.04440050367467,27.663781062606745,5.007972014997691,-26.731837437078898,-40.2241351903416,1.4813265202074208,-6.888566991875052,-6.888566991904827,40.08887577568566,37606.39909592251,20606.52074756101,20606.52074756101,58212.91984348353,81993.36198015558,81984.09496906878,20606.52074756101,102590.61571662979,102590.61571662979,102590.61571662979,130303.38941474273,125787.47606952574,4515.913345216996,0.0,94756.60163426548,50369.680570968405,49318.80118144119,27712.773698112942,77031.57487955413,20996.307956260298,1569.6327096739974,0.0,0.8766036926820087,2.689468551209737,0.0014957518510113484,1.0,1.0,-6.888566991875052,329293.3518508932,1558368.8654172244,4.732463794540459,1558368.8654172244,4.732463794540459,0.7576400754750149,0.0922536985858932,3.600669808509334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600669808509334,1.2848214459104366,1.2851134157772215,2.8024670820760353,5938.0914600874685,14595.459586612329,6453.609610839425,0.00042412490806565723,26316.38186048901,2683.5241250058903,19290.2710023542,1967.0602093838568,0.7330137974368087,0.7330137974368087,32536.66516625923,32395.05729023726,1.0054670827682477,0.8,4306.641734352441,4287.898129693729,1.0054670827682477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5176917517856,3099.015535412006,7.63340829753515,5.016018575819658,-2.357359842872703,7.3733784186923605,2.7808149235717794,3.5,0.794518549591937,0.6,0.00022723365044570608,1.000017985872071,0.0002272295635238458,199.13588743574698,0.0,8.17668115906447e-07,2.3172714404788706,0.051903590317027785,7.6878851032268e-05,0.00015035479941343807,0.0005413779868124434,0.09225369857538579,0.09225369857538579,0.09225369857538579,0.09225206686015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.38296239934,595.6921671194872,0.0,0.09225369857538579,0.0922536985858932,0.0922536985858932,0.369623406308967,0.369623406308967,0.5,10.041257995302185,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,27712.773698112942,20996.307956260298,0.7576400754750149,0.7557020602850808,0.48819460272912163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530443705934122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.35126276093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52515006220915,260.52515006220915,-12.624849937790827,244.65559408747342,276.3947060371447,114849.10373259017,114862.88924752137,-13.785514931170194,0.0,nan,276.3947060371447,3.244706037144738,270.0468836470865,-3.103116352913503,263.69906125709343,-9.450938742906544,257.35123886716906,-15.798761132830919,251.0034164772878,-22.146583522712177,244.65559408747342,-28.49440591252656,1.0,1.0,25762.5980482374,25762.5980482374,275.8213726905853,2.671372690585315,275.8213726905853,275.8213726905853,81983.947788791,81984.09496906878,-0.1471802777814446,0.0,8575.796259387458,8575.796259387458,0.9065074124769719,3618.6731575518806,275.8213726905853,2.671372690585315,1.0,0.002,0.12807140387091973,0.00484730575773447,0.00019767154402886358,0.0018023284665171554,0.09883577201443179,0.09883577201443179,0.0,1.0546018919255218e-11,0.9999822233652228,0.9999822233652228,0.0,0.0922520586255866,1.6399603066073296e-06,0.0,0.0,0.0,1599681.04832782,266.2614330081249,0.0,1.0,1285705.4500069905,2593.2890354057963,,,,,,,,,,,,,,,,,,,2.0,14595.459586612329,1569.6327096739974,0.369623406308967,6.1796691888313084,2.7808149235717794
3575.0,-30.25865465567076,5.015964418062329,35.04440329468625,27.663830515835457,5.007968169000838,-26.731992373196242,-40.224284248519666,1.4813058864269937,-6.888574698368245,-6.88857469839761,40.088881482632885,37606.231057554556,20606.49908742374,20606.49908742374,58212.7301449783,81993.428796418,81984.16103609728,20606.49908742374,102590.66012352103,102590.66012352103,102590.66012352103,130303.46383472704,125787.56940008169,4515.894434645344,0.0,94756.7096002039,50369.553507904704,49319.06232477689,27712.803711206016,77031.86603598291,20996.329027821666,1569.6343233478601,0.0,0.8766036284016518,2.689467776450467,0.0014957518510113484,1.0,1.0,-6.888574698368245,329293.2513516103,1558369.1119433444,4.732465987525996,1558369.1119433444,4.732465987525996,0.75764001530208,0.09225375421634467,3.6006643044473075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006643044473075,1.2848215508822185,1.2851135155216191,2.8024625691987524,5938.081897842036,14595.447521715429,6453.608984342546,0.0004241263527662465,26316.452073348395,2683.5312847249975,19290.269129713102,1967.0600184276082,0.7330117705816828,0.7330117705816828,32536.625377251046,32395.05729023726,1.00546554578944,0.8,4306.636467770806,4287.898129693729,1.00546554578944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5237470759666,3099.015535412006,7.633383151285115,5.015964418062329,-2.3573786848210485,7.373343102883378,2.7808253197180313,3.5,0.7945215199194375,0.6,0.0002272295635238458,1.0000179112114296,0.00022722549363998702,199.13602952722934,0.0,8.138528115292026e-07,2.30645886787376,0.05190440416983932,7.68775517537367e-05,0.0001503520117701091,0.0005413671218824733,0.09225375420796449,0.09225375420796449,0.09225375420796449,0.09225212836068446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.64566709526,595.6920819885839,0.0,0.09225375420796449,0.09225375421634467,0.09225375421634467,0.36962360343692724,0.36962360343692724,0.5,10.041209220833624,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,27712.803711206016,20996.329027821666,0.75764001530208,0.7556967413691644,0.48819057609208166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530454057843503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.34045018833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52506037034226,260.52506037034226,-12.624939629657717,244.65542725089657,276.3946934899848,114849.50731853393,114863.22800871801,-13.72069018410422,0.0,nan,276.3946934899848,3.2446934899847975,270.04684024204096,-3.1031597579590198,263.6989869941697,-9.451013005830305,257.3511337463656,-15.798866253634401,251.00328049859579,-22.146719501404192,244.65542725089657,-28.494572749103412,1.0,1.0,25762.5980482374,25762.5980482374,275.82137268798687,2.6713726879868886,275.82137268798687,275.82137268798687,81984.0153296291,81984.16103609728,-0.14570646818901878,0.0,8575.796259387458,8575.796259387458,0.9065077511668165,3618.667625969544,275.82137268798687,2.6713726879868886,1.0,0.002,0.12807303790551974,0.004847297588062143,0.0001976740629514271,0.0018023259480628867,0.09883703147571354,0.09883703147571354,0.0,1.1014313593127323e-11,0.9999822875744931,0.9999822875744931,0.0,0.09225212017859538,1.6340377492847185e-06,0.0,0.0,0.0,1599681.0392519347,266.26142530163173,0.0,1.0,1285705.4762575778,2593.2889294678207,,,,,,,,,,,,,,,,,,,2.0,14595.447521715429,1569.6343233478601,0.36962360343692724,6.1796691888313084,2.7808253197180313
3576.0,-30.258825603580274,5.015910439977184,35.04440609076046,27.663879410270624,5.0079643918186,-26.732146604033343,-40.22443323684854,1.4812853921613414,-6.888582401084875,-6.888582401079077,40.08888721063177,37606.066241997054,20606.477527126168,20606.477527126168,58212.54376912322,81993.49490321628,81984.22726939416,20606.477527126168,102590.70479652032,102590.70479652032,102590.70479652032,130303.5385912415,125787.6629819681,4515.875609273391,0.0,94756.81681587663,50369.42961223908,49319.31911515284,27712.833794721177,77032.15290987401,20996.35015062994,1569.6359402122084,0.0,0.8766035640611525,2.6894670020709945,0.0014957518510113484,1.0,1.0,-6.888582401084875,329293.1509015949,1558369.3593778994,4.7324681825635615,1558369.3593778994,4.7324681825635615,0.7576399550532211,0.09225380996162715,3.6006588609971018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006588609971018,1.2848216551661324,1.2851136145998834,2.8024581049978665,5938.072438736048,14595.43546541533,6453.608311135378,0.0004241277737685847,26316.521635053312,2683.5383780448283,19290.267117451825,1967.0598132340633,0.7330097565689458,0.7330097565689458,32536.586026395333,32395.05729023726,1.0054640257361471,0.8,4306.631259184228,4287.898129693729,1.0054640257361471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5297813585535,3099.015535412006,7.633358101630514,5.015910439977184,-2.3573974788300998,7.373307918807284,2.78083567975427,3.5,0.7945244799297914,0.6,0.00022722549363998702,1.0000178302968352,0.00022722144221422503,199.13617097679315,0.0,8.104605122729386e-07,2.296845091781508,0.05190521463035159,7.687625310433836e-05,0.00015034924053564867,0.000541356325178868,0.09225380995260726,0.09225380995260726,0.09225380995260726,0.09225219005536686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.9076129319,595.6919971054165,0.0,0.09225380995260726,0.09225380996162715,0.09225380996162715,0.3696238008078228,0.3696238008078228,0.5,10.041160624914452,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27712.833794721177,20996.35015062994,0.7576399550532211,0.7556915076387735,0.48818661846301187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530464366781217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.330836412235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5249711019895,260.5249711019895,-12.625028898010498,244.65526118653955,276.3946810176342,114849.91051429257,114863.56641731244,-13.655903019862325,0.0,nan,276.3946810176342,3.244681017634207,270.0467970512965,-3.1032029487034833,263.69891308501667,-9.451086914983307,257.3510291188107,-15.798970881189291,251.00314515263926,-22.146854847360714,244.65526118653955,-28.49473881346043,1.0,1.0,25762.5980482374,25762.5980482374,275.8213727085879,2.67137270858791,275.8213727085879,275.8213727085879,81984.08200361098,81984.22726939416,-0.14526578318327665,0.0,8575.796259387458,8575.796259387458,0.9065080861267532,3618.6621553020873,275.8213727085879,2.67137270858791,1.0,0.002,0.12807466596472203,0.004847289442752141,0.00019767657265272728,0.001802323438411073,0.09883828632636364,0.09883828632636364,0.0,1.1063800483407382e-11,0.9999823523571774,0.9999823523571774,0.0,0.09225218189933991,1.6280622872303172e-06,0.0,0.0,0.0,1599681.030180496,266.2614175989151,0.0,1.0,1285705.5024953058,2593.2888235817604,,,,,,,,,,,,,,,,,,,2.0,14595.43546541533,1569.6359402122084,0.3696238008078228,6.1796691888313084,2.78083567975427
3577.0,-30.25899579447797,5.01585664057233,35.04440889203248,27.663927955459826,5.007960640917482,-26.732300150935323,-40.224582120403625,1.4812649972894412,-6.888590111789199,-6.888590111795385,40.08889295265628,37605.90442298981,20606.45608573489,20606.45608573489,58212.360508724705,81993.56054715454,81984.29354583865,20606.45608573489,102590.74963157353,102590.74963157353,102590.74963157353,130303.61354848929,125787.75668010676,4515.856868382523,0.0,94756.92346407188,50369.30861325206,49319.57205646646,27712.863916915758,77032.43597338222,20996.37130132667,1569.6375589897675,0.0,0.8766034996228228,2.6894662268887166,0.0014957518510113484,1.0,1.0,-6.888590111789199,329293.05034744274,1558369.6074182948,4.7324703809389,1558369.6074182948,4.7324703809389,0.7576398947533755,0.09225386581460798,3.600653462608017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600653462608017,1.2848217589469462,1.2851137131986492,2.8024536769669526,5938.063056269891,14595.42341893702,6453.607604726137,0.0004241291773881338,26316.590710020104,2683.545421731183,19290.26500594733,1967.0595979205266,0.7330077523530628,0.7330077523530628,32536.547001276,32395.05729023726,1.0054625182659227,0.8,4306.626093713005,4287.898129693729,1.0054625182659227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5357946277118,3099.015535412006,7.6333331555533945,5.01585664057233,-2.357416232583419,7.373272873155749,2.7808460037286884,3.5,0.7945274296367681,0.6,0.00022722144221422503,1.0000177513627395,0.0002272174087955808,199.1363118001499,0.0,8.067854132387425e-07,2.286429861118596,0.05190602141576483,7.687495538845738e-05,0.00015034648682576767,0.000541345598380151,0.09225386580656915,0.09225386580656915,0.09225386580656915,0.0922522518245968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.1687691978,595.6919124796256,0.0,0.09225386580656915,0.09225386581460798,0.09225386581460798,0.3696239984300977,0.3696239984300977,0.5,10.041112206867894,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27712.863916915758,20996.37130132667,0.7576398947533755,0.7556863517705632,0.4881827239110568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047462914779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.32042118157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5248822513546,260.5248822513546,-12.62511774864538,244.65509588498838,276.39466861791243,114850.3123228279,114863.90432496984,-13.592002141926548,0.0,nan,276.39466861791243,3.2446686179124526,270.0467540712127,-3.10324592878726,263.69883952456854,-9.451160475431436,257.3509249779889,-15.799075022011095,251.0030104314567,-22.14698956854329,244.65509588498838,-28.494904115011593,1.0,1.0,25762.5980482374,25762.5980482374,275.82137272618536,2.671372726185382,275.82137272618536,275.82137272618536,81984.14831656046,81984.29354583865,-0.1452292781905271,0.0,8575.796259387458,8575.796259387458,0.9065084183136916,3618.6567299210574,275.82137272618536,2.671372726185382,1.0,0.002,0.12807628807174032,0.004847281321159143,0.00019767907316382342,0.001802320938114288,0.0988395365819117,0.0988395365819117,0.0,1.127811125739564e-11,0.9999824168897659,0.9999824168897659,0.0,0.09225224370471584,1.6221098921440729e-06,0.0,0.0,0.0,1599681.0210996484,266.2614098882108,0.0,1.0,1285705.5287602386,2593.2887175859164,,,,,,,,,,,,,,,,,,,2.0,14595.42341893702,1569.6375589897675,0.3696239984300977,6.1796691888313084,2.7808460037286884
3578.0,-30.259165241763025,5.015803018937779,35.044411698308764,27.66397608155387,5.00795691377143,-26.732453026203316,-40.224727092403896,1.4812446980996163,-6.888597825742522,-6.888597825663155,40.088898699497115,37605.731523297974,20606.43475322876,20606.43475322876,58212.16627652674,81993.62575098094,81984.35974315919,20606.43475322876,102590.79449638796,102590.79449638796,102590.79449638796,130303.68854014887,125787.8503304371,4515.838209711779,0.0,94757.02956586215,50369.17643035985,49319.83681722478,27712.894043760905,77032.73086098568,20996.39245556493,1569.6391779850378,0.0,0.876603435148011,2.689465451379972,0.0014957518510113484,1.0,1.0,-6.888597825742522,329292.9497509426,1558369.8556677506,4.732472580559067,1558369.8556677506,4.732472580559067,0.7576398344543129,0.092253921762685,3.6006481075989907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006481075989907,1.284821862242955,1.285113811335636,2.80244928375769,5938.053747586634,14595.411381925916,6453.606866357535,0.0004241305642733767,26316.6593163831,2683.5524176332488,19290.26279891417,1967.0593728657768,0.7330057575698927,0.7330057575698927,32536.508289740854,32395.05729023726,1.0054610229093388,0.8,4306.620969748639,4287.898129693729,1.0054610229093388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5417868836694,3099.015535412006,7.633308309339665,5.015803018937779,-2.3574349434017767,7.373237962339556,2.7808562916415194,3.5,0.7945303690404341,0.6,0.0002272174087955808,1.0000176738258857,0.00022721339306563284,199.13645200838423,0.0,8.032001127607368e-07,2.276269119563928,0.05190682461587759,7.687369178638037e-05,0.00015034371700920043,0.0005413348201385757,0.09225392175304979,0.09225392175304979,0.09225392175304979,0.09225231359151975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.4291082061,595.6918281197653,0.0,0.09225392175304979,0.092253921762685,0.092253921762685,0.3696241963027388,0.3696241963027388,0.5,10.041063963200873,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,-7.935341272968799e-11,27712.894043760905,20996.39245556493,0.7576398344543129,0.7556809375170304,0.48817861061114126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530484846083105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.31026044001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52479381224504,260.52479381224504,-12.62520618775494,244.654931336215,276.3946562884676,114850.7126958704,114864.24174359518,-13.529047724780051,0.0,nan,276.3946562884676,3.244656288467638,270.0467112978998,-3.103288702100201,263.6987663073932,-9.451233692606763,257.35082131694713,-15.799178683052844,251.00287632654738,-22.147123673452597,244.654931336215,-28.49506866378499,1.0,1.0,25762.5980482374,25762.5980482374,275.82137273140495,2.671372731404972,275.82137273140495,275.82137273140495,81984.21404118904,81984.35974315919,-0.14570197014836594,0.0,8575.796259387458,8575.796259387458,0.9065087478310798,3618.6513481369857,275.82137273140495,2.671372731404972,1.0,0.002,0.12807790434376762,0.004847273222315898,0.0001976815646675189,0.001802318446493681,0.09884078233375945,0.09884078233375945,0.0,1.1161200002413052e-11,0.9999824801491908,0.9999824801491908,0.0,0.09225230548773915,1.6162749458479028e-06,0.0,0.0,0.0,1599681.0120149723,266.26140217425746,0.0,1.0,1285705.5550362444,2593.2886115454157,,,,,,,,,,,,,,,,,,,2.0,14595.411381925916,1569.6391779850378,0.3696241963027388,6.1796691888313084,2.7808562916415194
3579.0,-30.25936498945897,5.015749577250414,35.04441451192569,27.66401764182376,5.00795229764182,-26.73263326062595,-40.22490255357695,1.4812205688226814,-6.888605326409618,-6.888605326380057,40.08890452367099,37605.557909470255,20606.41315909438,20606.41315909438,58211.971068564635,81993.67753691082,81984.42744202133,20606.41315909438,102590.84060111572,102590.84060111572,102590.84060111572,130303.76488679633,125787.94524271233,4515.819644084001,0.0,94757.13403408989,50369.06284649886,49320.07909732336,27712.924285680612,77033.00338300398,20996.413707831674,1569.640797102256,0.0,0.8766033715474677,2.6894646973137717,0.0014957518510113484,1.0,1.0,-6.888605326409618,329292.851935903,1558370.1072583657,4.732474750352926,1558370.1072583657,4.732474750352926,0.7576397745466584,0.0922539777995489,3.6006430742083237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006430742083237,1.284821983420953,1.2851139273814025,2.8024451018664007,5938.044886660805,14595.399354138824,6453.605912903488,0.00042413184643618954,26316.725118588492,2683.5591275908178,19290.259948976218,1967.0590822529834,0.7330038164722397,0.7330038164722397,32536.471903184847,32395.05729023726,1.0054596173628991,0.8,4306.616153524855,4287.898129693729,1.0054596173628991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.547758140085,3099.015535412006,7.633283425699288,5.015749577250414,-2.35745347646989,7.373203053720304,2.780866543516051,3.5,0.7945332981474431,0.6,0.00022721339306563284,1.0000208343079682,0.00022720865933045133,199.13661728875314,0.0,7.996782140589583e-07,2.2662880586430876,0.051907624294091646,7.68721624608653e-05,0.00015034123060476756,0.0005413251107450128,0.09225397779483752,0.09225397779483752,0.09225397779483752,0.09225237619306073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.6888676482,595.6917439521088,0.0,0.09225397779483752,0.0922539777995489,0.0922539777995489,0.36962439441343453,0.36962439441343453,0.5,10.041015917340479,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,27712.924285680612,20996.413707831674,0.7576397745466584,0.7556757300392123,0.4881746298076609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453049501839135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.300279379095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5247028744505,260.5247028744505,-12.62529712554948,244.65476216156168,276.39464358752974,114850.99651636787,114864.90780352573,-13.911287157858185,0.0,nan,276.39464358752974,3.2446435875297652,270.04666730222493,-3.103332697775045,263.69869101696776,-9.45130898303222,257.3507147317817,-15.799285268218284,251.00273844663727,-22.14726155336271,244.65476216156168,-28.4952378384383,1.0,1.0,25762.5980482374,25762.5980482374,275.82137312486606,2.6713731248660793,275.82137312486606,275.82137312486606,81984.26248687628,81984.42744202133,-0.16495514505368192,0.0,8575.796259387458,8575.796259387458,0.9065090575577026,3618.646289579365,275.82137312486606,2.6713731248660793,1.0,0.002,0.1280795139535002,0.004847265191071147,0.00019768404597471744,0.0018023159656366926,0.09884202298735872,0.09884202298735872,0.0,1.1611410184048099e-11,0.9999825523837798,0.9999825523837798,0.0,0.09225236818754946,1.609611999437556e-06,0.0,0.0,0.0,1599681.003181484,266.26139467359036,0.0,1.0,1285705.5805857214,2593.288508436892,,,,,,,,,,,,,,,,,,,2.0,14595.399354138824,1569.640797102256,0.36962439441343453,6.1796691888313084,2.780866543516051
3580.0,-30.2595308037925,5.015696310361154,35.04441732282372,27.66408462719994,5.007949539331407,-26.732782769480906,-40.225047316029645,1.4812015049144556,-6.8886131210991834,-6.888613121101765,40.0889100726019,37605.38070412758,20606.392177693957,20606.392177693957,58211.77288182154,81993.76919206612,81984.49034957848,20606.392177693957,102590.88252727244,102590.88252727244,102590.88252727244,130303.83613542278,125788.03502129464,4515.801114128146,0.0,94757.25965602254,50368.91137771029,49320.3869759025,27712.95360815035,77033.34058405284,20996.434278911587,1569.6423796343256,0.0,0.8766033073901832,2.689463913688682,0.0014957518510113484,1.0,1.0,-6.8886131210991834,329292.7502865803,1558370.3469574738,4.732476939140747,1558370.3469574738,4.732476939140747,0.7576397151957328,0.09225403366948735,3.6006360406800413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006360406800413,1.2848220823841052,1.2851140202847176,2.8024394116878275,5938.032829855211,14595.386713685257,6453.606254007248,0.00042413383950748457,26316.81141483159,2683.5679273586384,19290.26096855818,1967.0591862214092,0.7330014516001206,0.7330014516001206,32536.421057547483,32395.05729023726,1.0054576532891184,0.8,4306.609423457628,4287.898129693729,1.0054576532891184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.553708952115,3099.015535412006,7.633258826953562,5.015696310361154,-2.3574721472640974,7.373168457625251,2.7808767603052584,3.5,0.7945362172300738,0.6,0.00022720865933045133,1.0000172949477077,0.00022720472983652984,199.1367544912922,0.0,9.426600111863394e-07,2.671498471702086,0.051908566954102835,7.687090072761192e-05,0.0001503377586028394,0.0005413115519004395,0.09225403366268482,0.09225403366268482,0.09225403366268482,0.0922524355718204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.94679139456,595.6916603677611,0.0,0.09225403366268482,0.09225403366948735,0.09225403366948735,0.36962459285777716,0.36962459285777716,0.5,10.040967976224932,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27712.95360815035,20996.434278911587,0.7576397151957328,0.7556698494505161,0.4881701925297591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530507009720088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.705489792155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52461314601516,260.52461314601516,-12.625386853984821,244.6545950802071,276.3946312120132,114851.39568991566,114865.12197453972,-13.726284624080277,0.0,nan,276.3946312120132,3.244631212013246,270.04662398554115,-3.1033760144588314,263.69861675911767,-9.451383240882308,257.3506095327621,-15.799390467237856,251.0026023064494,-22.147397693550573,244.6545950802071,-28.49540491979289,1.0,1.0,25762.5980482374,25762.5980482374,275.8213726656215,2.6713726656215044,275.8213726656215,275.8213726656215,81984.36272123574,81984.49034957848,-0.1276283427432645,0.0,8575.796259387458,8575.796259387458,0.9065094903613048,3618.6392208834413,275.8213726656215,2.6713726656215044,1.0,0.002,0.12808112011239353,0.004847257118241785,0.00019768652183642417,0.001802313489124824,0.09884326091821209,0.09884326091821209,0.0,1.0961247968316323e-11,0.9999825897960665,0.9999825897960665,0.0,0.09225242750794747,1.6061615398767216e-06,0.0,0.0,0.0,1599680.994001725,266.2613868789008,0.0,1.0,1285705.6071367352,2593.2884012865634,,,,,,,,,,,,,,,,,,,2.0,14595.386713685257,1569.6423796343256,0.36962459285777716,6.1796691888313084,2.7808767603052584
3581.0,-30.259697956301068,5.0156432205805,35.04442014646009,27.664133835956477,5.007945058349189,-26.732933654835147,-40.22519193878395,1.4811807567679747,-6.888620707450627,-6.888620707428034,40.08891606158666,37605.213918277754,20606.370936295767,20606.370936295767,58211.58485457352,81993.83755947484,81984.55992039158,20606.370936295767,102590.93085668734,102590.93085668734,102590.93085668734,130303.91544557789,125788.13272306023,4515.782722517665,0.0,94757.36730452863,50368.78419671975,49320.64789756542,27712.984588890555,77033.63248645597,20996.45605732251,1569.6440358662048,0.0,0.8766032426851765,2.6894631510087366,0.0014957518510113484,1.0,1.0,-6.888620707450627,329292.65135419485,1558370.6056672395,4.732479146614844,1558370.6056672395,4.732479146614844,0.7576396540753487,0.09225409012133134,3.6006305402826118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006305402826118,1.2848221875659303,1.2851141204414782,2.8024349012091188,5938.02327269207,14595.374746371794,6453.60566784769,0.0004241352894635711,26316.881514061468,2683.575075490761,19290.259216488037,1967.059007559976,0.7329994325574247,0.7329994325574247,32536.38129495619,32395.05729023726,1.0054561173336292,0.8,4306.604160372605,4287.898129693729,1.0054561173336292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.559638589807,3099.015535412006,7.633234191877348,5.0156432205805,-2.357490644521543,7.3731338651020435,2.780886940755749,3.5,0.794539125930214,0.6,0.00022720472983652984,1.0000174345485204,0.00022720076869370414,199.13689280126923,0.0,7.825066663196065e-07,2.217623892349765,0.05190934946076915,7.686964023107336e-05,0.0001503350896054565,0.0005413011149095297,0.09225409010955973,0.09225409010955973,0.09225409010955973,0.09225249994287361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.2056986301,595.6915764852259,0.0,0.09225409010955973,0.09225409012133134,0.09225409012133134,0.3696247912645171,0.3696247912645171,0.5,10.040920272481005,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27712.984588890555,20996.45605732251,0.7576396540753487,0.7556645451557573,0.4881661776093642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530516963962832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.2516152128,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52452412879285,260.52452412879285,-12.62547587120713,244.6544294647444,276.3946187930331,114851.80441362386,114865.42189927932,-13.617485655437383,0.0,nan,276.3946187930331,3.244618793033112,270.04658092726316,-3.1034190727368127,263.6985430615411,-9.451456938458875,257.3505051958905,-15.799494804109486,251.00246733028467,-22.147532669715304,244.6544294647444,-28.49557053525558,1.0,1.0,25762.5980482374,25762.5980482374,275.8213731917562,2.6713731917562313,275.8213731917562,275.8213731917562,81984.42778577366,81984.55992039158,-0.1321346179174725,0.0,8575.796259387458,8575.796259387458,0.9065098288244761,3618.633692984025,275.8213731917562,2.6713731917562313,1.0,0.002,0.12808271829052487,0.004847249119385874,0.00019768898546464428,0.001802311026080291,0.09884449273232214,0.09884449273232214,0.0,1.1544935146767799e-11,0.9999826763120688,0.9999826763120688,0.0,0.0922524919402637,1.598181067635978e-06,0.0,0.0,0.0,1599680.985067324,266.26137929254935,0.0,1.0,1285705.6329780808,2593.2882970001997,,,,,,,,,,,,,,,,,,,2.0,14595.374746371794,1569.6440358662048,0.3696247912645171,6.1796691888313084,2.780886940755749
3582.0,-30.259864226851445,5.015590309974335,35.04442297258198,27.664178958535217,5.00794192525255,-26.733083611631297,-40.22533649168906,1.481161309962044,-6.88862807341809,-6.888628073424133,40.088921780550926,37605.05538822078,20606.34942340389,20606.34942340389,58211.40481162467,81993.89796055507,81984.62604900263,20606.34942340389,102590.97547240653,102590.97547240653,102590.97547240653,130303.98968859548,125788.22530985497,4515.764378740513,0.0,94757.46895552348,50368.666702167415,49320.89139261785,27713.014216188956,77033.9056088068,20996.476878054116,1569.6456221954381,0.0,0.8766031802291876,2.6894624104847487,0.0014957518510113484,1.0,1.0,-6.88862807341809,329292.55529581057,1558370.852712022,4.732481277361718,1558370.852712022,4.732481277361718,0.7576395953995044,0.09225414619055126,3.6006255480341234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006255480341234,1.2848222867249943,1.2851142145334433,2.8024307993692266,5938.014581385546,14595.362746723078,6453.604643716412,0.0004241365335744442,26316.946233761893,2683.581675063543,19290.256155291114,1967.0586954047626,0.7329975136151523,0.7329975136151523,32536.345205783244,32395.05729023726,1.0054547232759146,0.8,4306.599383511253,4287.898129693729,1.0054547232759146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5655476289103,3099.015535412006,7.633209514583902,5.015590309974335,-2.3575089594412315,7.373099269415566,2.780897085855854,3.5,0.794542024530244,0.6,0.00022720076869370414,1.0000173425803338,0.00022719682851445402,199.13703038164059,0.0,7.888096742508734e-07,2.235486616826975,0.051910138270443405,7.686838036241895e-05,0.0001503323883312852,0.0005412906381226124,0.0922541461851182,0.0922541461851182,0.0922541461851182,0.09225256120214873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.46254970785,595.6914932579308,0.0,0.0922541461851182,0.09225414619055126,0.09225414619055126,0.36962499016642214,0.36962499016642214,0.5,10.040872724456356,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27713.014216188956,20996.476878054116,0.7576395953995044,0.7556595287694945,0.48816238889907243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530526998552717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.269477937276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52443589619037,260.52443589619037,-12.625564103809609,244.65426521323963,276.39460657932887,114852.23647718881,114865.73393538593,-13.497458197123247,0.0,nan,276.39460657932887,3.244606579328888,270.0465383060044,-3.103461693995598,263.6984700327214,-9.451529967278589,257.3504017595067,-15.799598240493253,251.0023334863415,-22.147666513658464,244.65426521323963,-28.49573478676035,1.0,1.0,25762.5980482374,25762.5980482374,275.8213735368355,2.6713735368355174,275.8213735368355,275.8213735368355,81984.48878215303,81984.62604900263,-0.13726684960420243,0.0,8575.796259387458,8575.796259387458,0.9065101360188864,3618.628675774294,275.8213735368355,2.6713735368355174,1.0,0.002,0.12808431121214317,0.004847241178628577,0.0001976914410690016,0.0018023085697891493,0.0988457205345008,0.0988457205345008,0.0,1.0858150750053808e-11,0.9999827333046997,0.9999827333046997,0.0,0.0922525532663188,1.5929242324646334e-06,0.0,0.0,0.0,1599680.976392466,266.2613719265819,0.0,1.0,1285705.65806874,2593.2881957433447,,,,,,,,,,,,,,,,,,,2.0,14595.362746723078,1569.6456221954381,0.36962499016642214,6.1796691888313084,2.780897085855854
3583.0,-30.260060302435114,5.015537593002116,35.044425822142706,27.66423710798847,5.007944135251882,-26.733259858550944,-40.22550751743836,1.481143691300408,-6.888634366216536,-6.888634366260049,40.088928108339765,37604.86841437267,20606.326192976227,20606.326192976227,58211.194607348894,81993.96072613198,81984.70331491108,20606.326192976227,102591.0295078873,102591.0295078873,102591.0295078873,130304.0750206668,125788.32879745812,4515.746223208684,0.0,94757.58172649809,50368.5369602944,49321.16085133743,27713.045512779496,77034.20636411692,20996.498972436413,1569.647261743851,0.0,0.8766031213277424,2.6894617778500294,0.0014957518510113484,1.0,1.0,-6.888634366216536,329292.47323247587,1558371.1260555722,4.732483286842041,1558371.1260555722,4.732483286842041,0.7576395370459794,0.09225420273570127,3.6006194370916944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006194370916944,1.2848223772880705,1.2851143000544025,2.8024258455800526,5938.004084900725,14595.350759171175,6453.604508313153,0.0004241382031222249,26317.022218553604,2683.589423355948,19290.25575056171,1967.0586541338491,0.7329953818620865,0.7329953818620865,32536.301029511425,32395.05729023726,1.005453016829119,0.8,4306.593536219439,4287.898129693729,1.005453016829119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.571436604431,3099.015535412006,7.633184257903999,5.015537593002116,-2.357526557725146,7.373064150727262,2.7809071965239616,3.5,0.7945449132925605,0.6,0.00022719682851445402,1.000020451408202,0.0002271921821143973,199.13719262436783,0.0,7.846355950402082e-07,2.2236572763439497,0.051910922906038444,7.686688979108564e-05,0.0001503299387233684,0.0005412808993441636,0.09225420273646259,0.09225420273646259,0.09225420273646259,0.09225262966404692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.7206211649,595.6914096637062,0.0,0.09225420273646259,0.09225420273570127,0.09225420273570127,0.369625189238366,0.369625189238366,0.5,10.040825533943579,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,27713.045512779496,20996.498972436413,0.7576395370459794,0.7556538498261739,0.4881580558722973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530536980209559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.257648596795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5243460817314,260.5243460817314,-12.625653918268597,244.65409697813632,276.3945951855136,114852.56631589659,114866.30575906466,-13.73944316807301,0.0,nan,276.3945951855136,3.2445951855136173,270.04649554393023,-3.103504456069743,263.69839590239224,-9.451604097607742,257.35029626091966,-15.799703739080314,251.0021966194962,-22.147803380503774,244.65409697813632,-28.495903021863654,1.0,1.0,25762.5980482374,25762.5980482374,275.8213762537645,2.6713762537645493,275.8213762537645,275.8213762537645,81984.56548353213,81984.70331491108,-0.13783137894643005,0.0,8575.796259387458,8575.796259387458,0.906510512051107,3618.6225342771527,275.8213762537645,2.6713762537645493,1.0,0.002,0.12808589196519185,0.004847233484767282,0.0001976938783269177,0.0018023061329973957,0.09884693916345884,0.09884693916345884,0.0,1.1324313448773937e-11,0.9999828652183089,0.9999828652183089,0.0,0.0922526219800773,1.580755623960412e-06,0.0,0.0,0.0,1599680.9689814744,266.26136563378344,0.0,1.0,1285705.6795038595,2593.288109238919,,,,,,,,,,,,,,,,,,,2.0,14595.350759171175,1569.647261743851,0.369625189238366,6.1796691888313084,2.7809071965239616
