time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3584.0,-30.26022287665078,5.0154850378787526,35.04442870709331,27.664280554186576,5.007935960400993,-26.733406992954517,-40.225651930645085,1.4811200765639239,-6.888642817367611,-6.888642817365244,40.088934828173855,37604.7222997978,20606.30680999207,20606.30680999207,58211.02910978987,81994.03014993004,81984.78021136954,20606.30680999207,102591.0870213616,102591.0870213616,102591.0870213616,130304.16723172116,125788.43888041675,4515.728351304404,0.0,94757.68877074088,50368.42034151389,49321.40936580776,27713.080210359563,77034.48957616733,20996.52336705681,1569.6491155072135,0.0,0.8766030490614583,2.6894609282295106,0.0014957518510113484,1.0,1.0,-6.888642817367611,329292.36302244343,1558371.4163373846,4.732485752277138,1558371.4163373846,4.732485752277138,0.7576394687158591,0.09225426126174346,3.600614317750895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600614317750895,1.284822497361326,1.2851144141848296,2.802421599205783,5937.995087343198,14595.338168982753,6453.6033743059725,0.00042413947986511577,26317.089365442163,2683.5962704330395,19290.25236093836,1967.0583084884606,0.7329933828574913,0.7329933828574913,32536.2640215599,32395.05729023726,1.005451587281581,0.8,4306.588637746048,4287.898129693729,1.005451587281581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5773082310025,3099.015535412006,7.633160475591311,5.0154850378787526,-2.3575454499812194,7.373030487859972,2.780917277420633,3.5,0.7945477935487524,0.6,0.0002271921821143973,1.0000169570869968,0.00022718832966212658,199.13732714656794,0.0,9.252710631061831e-07,2.622218192842923,0.05191184817710155,7.68656311816187e-05,0.00015032655093277862,0.0005412679316266719,0.09225426122825088,0.09225426122825088,0.09225426122825088,0.09225270186645557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.978606346,595.6913261167444,0.0,0.09225426122825088,0.09225426126174346,0.09225426126174346,0.36962538929092387,0.36962538929092387,0.5,10.040778754574106,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27713.080210359563,20996.52336705681,0.7576394687158591,0.7556489233596351,0.48815436445017774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530548751157495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.6562095133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52425707453244,260.52425707453244,-12.625742925467534,244.65393117591626,276.39458297333624,114852.96759591895,114866.58354802788,-13.615952108935794,0.0,nan,276.39458297333624,3.2445829733362643,270.0464526137439,-3.103547386256082,263.69832225419555,-9.451677745804432,257.3501918947163,-15.79980810528366,251.0020615352862,-22.147938464713775,244.65393117591626,-28.49606882408372,1.0,1.0,25762.5980482374,25762.5980482374,275.8213767693437,2.6713767693437376,275.8213767693437,275.8213767693437,81984.61823411295,81984.78021136954,-0.1619772565900348,0.0,8575.796259387458,8575.796259387458,0.9065108270656896,3618.6173893396494,275.8213767693437,2.6713767693437376,1.0,0.002,0.12808745938126445,0.0048472254627476416,0.00019769629412459588,0.0018023037195980236,0.09884814706229794,0.09884814706229794,0.0,1.3722619394973545e-11,0.9999830097926287,0.9999830097926287,0.0,0.09225269384271374,1.5674190297265075e-06,0.0,0.0,0.0,1599680.9590286012,266.26135718263237,0.0,1.0,1285705.7082909667,2593.2879930645354,,,,,,,,,,,,,,,,,,,2.0,14595.338168982753,1569.6491155072135,0.36962538929092387,6.1796691888313084,2.780917277420633
3585.0,-30.26038704830737,5.015432661682694,35.04443156861632,27.66434181192892,5.007933441154781,-26.733554999364127,-40.225792362447805,1.4811013921335272,-6.888649971084419,-6.888649971079954,40.08893992266927,37604.54080278943,20606.285269855223,20606.285269855223,58210.82607264465,81994.11218059425,81984.83734362917,20606.285269855223,102591.12261348439,102591.12261348439,102591.12261348439,130304.22943138782,125788.51913651334,4515.7102948744805,0.0,94757.8061387787,50368.27456876172,49321.70174446331,27713.106817903437,77034.80856236674,20996.542035232018,1569.6505520599337,0.0,0.8766029901725808,2.6894602090442694,0.0014957518510113484,1.0,1.0,-6.888649971084419,329292.26973205595,1558371.63640723,4.732487761329083,1558371.63640723,4.732487761329083,0.7576394149236154,0.0922543169312094,3.600607808645114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600607808645114,1.2848225927293155,1.2851145046245116,2.802416325040203,5937.983912019217,14595.326243402551,6453.603598329884,0.00042414131321208805,26317.16953767188,2683.604445725287,19290.253030560823,1967.0583767709488,0.7329911753217863,0.7329911753217863,32536.21696691781,32395.05729023726,1.0054497696498768,0.8,4306.582409465295,4287.898129693729,1.0054497696498768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5831571118506,3099.015535412006,7.633135958627352,5.015432661682694,-2.3575634952160742,7.372996156898768,2.7809273192800887,3.5,0.7945506626514539,0.6,0.00022718832966212658,1.0000171237303006,0.00022718443941705752,199.13746299073543,0.0,7.671670481492548e-07,2.174151414454988,0.051912615344149704,7.686440728969408e-05,0.0001503239223724325,0.0005412574887203425,0.09225431693312366,0.09225431693312366,0.09225431693312366,0.09225275543010777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.22904380184,595.6912449439847,0.0,0.09225431693312366,0.0922543169312094,0.0922543169312094,0.36962559054253713,0.36962559054253713,0.5,10.040731910717872,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27713.106817903437,20996.542035232018,0.7576394149236154,0.7556431587094509,0.4881499870587087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530558510941465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.208142734904,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52416909674275,260.52416909674275,-12.625830903257224,244.6537671397283,276.3945710539445,114853.36515384002,114866.82363140989,-13.4584775698868,0.0,nan,276.3945710539445,3.244571053944526,270.0464102709883,-3.1035897290116736,263.6982494880886,-9.45175051191137,257.35008870524814,-15.799911294751837,251.00192792245878,-22.1480720775412,244.6537671397283,-28.496232860271675,1.0,1.0,25762.5980482374,25762.5980482374,275.82137627766457,2.671376277664592,275.82137627766457,275.82137627766457,81984.7088055693,81984.83734362917,-0.1285380598710617,0.0,8575.796259387458,8575.796259387458,0.9065112275981208,3618.6108476883396,275.82137627766457,2.671376277664592,1.0,0.002,0.12808902869162375,0.004847217647685768,0.00019769871337206168,0.0018023012957392994,0.09884935668603084,0.09884935668603084,0.0,9.111360971258975e-12,0.9999829892741144,0.9999829892741144,0.0,0.09225274761831233,1.569312897076182e-06,0.0,0.0,0.0,1599680.9506037086,266.26135002891556,0.0,1.0,1285705.732658629,2593.287894725442,,,,,,,,,,,,,,,,,,,2.0,14595.326243402551,1569.6505520599337,0.36962559054253713,6.1796691888313084,2.7809273192800887
3586.0,-30.260550189398963,5.015380457460537,35.04443444130874,27.664389449078612,5.0079290366397196,-26.733702266794133,-40.22593646133316,1.4810811139250992,-6.888657605622996,-6.888657605616391,40.08894596767547,37604.38948573164,20606.26466929281,20606.26466929281,58210.65415502445,81994.17899048004,81984.90663835008,20606.26466929281,102591.17130764289,102591.17130764289,102591.17130764289,130304.30922248907,125788.61680070503,4515.692421784042,0.0,94757.91148314349,50368.16153549807,49321.944386272684,27713.13791484619,77035.08230111888,20996.56389757232,1569.6522142770084,0.0,0.8766029249873601,2.689459441520698,0.0014957518510113484,1.0,1.0,-6.888657605622996,329292.1701713777,1558371.8975365928,4.732489985187165,1558371.8975365928,4.732489985187165,0.757639353655591,0.0922543741666137,3.6006024993291126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6006024993291126,1.2848226956316284,1.2851146025516686,2.802411968259192,5937.974680523054,14595.314280401142,6453.602854615947,0.0004241426868004865,26317.237601429035,2683.611386296955,19290.250807550095,1967.0581500869407,0.7329891951312788,0.7329891951312788,32536.178585601763,32395.05729023726,1.0054482870528167,0.8,4306.577329209631,4287.898129693729,1.0054482870528167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5889864049636,3099.015535412006,7.633111845197637,5.015380457460537,-2.357581794029586,7.372962251490123,2.7809373275240756,3.5,0.7945535221497358,0.6,0.00022718443941705752,1.0000170162603677,0.00022718057365326576,199.13759798232235,0.0,7.746935334652547e-07,2.1954814738405317,0.051913390037683166,7.686315145712272e-05,0.0001503212879599348,0.0005412472051309124,0.09225437415302566,0.09225437415302566,0.09225437415302566,0.09225281993592398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.4830216771,595.6911626667574,0.0,0.09225437415302566,0.0922543741666137,0.0922543741666137,0.36962579109007143,0.36962579109007143,0.5,10.040685285803367,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27713.13791484619,20996.56389757232,0.757639353655591,0.7556382419050001,0.4881462881903803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530568366636996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.22947279429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52408188349443,260.52408188349443,-12.625918116505545,244.6536047093417,276.3945590578311,114853.77122846074,114867.11274943975,-13.341520978977439,0.0,nan,276.3945590578311,3.244559057831111,270.04636818802726,-3.1036318119727184,263.69817731826936,-9.451822681730619,257.3499864485714,-15.800013551428549,251.0017955789258,-22.148204421074183,244.6536047093417,-28.496395290658285,1.0,1.0,25762.5980482374,25762.5980482374,275.8213767233948,2.6713767233948147,275.8213767233948,275.8213767233948,81984.77226350954,81984.90663835008,-0.13437484053429216,0.0,8575.796259387458,8575.796259387458,0.9065115543022835,3618.605511825758,275.8213767233948,2.6713767233948147,1.0,0.002,0.12809059076503093,0.004847209795285767,0.00019770112125461295,0.0018022988903893117,0.09885056062730647,0.09885056062730647,0.0,1.1643924539839201e-11,0.9999830677298616,0.9999830677298616,0.0,0.09225281209062886,1.5620759848415172e-06,0.0,0.0,0.0,1599680.9416125535,266.261342394377,0.0,1.0,1285705.7586641116,2593.28778977671,,,,,,,,,,,,,,,,,,,2.0,14595.314280401142,1569.6522142770084,0.36962579109007143,6.1796691888313084,2.7809373275240756
3587.0,-30.260712679793507,5.015328427136403,35.04443731404002,27.66443296512591,5.007925928576265,-26.733848818953987,-40.22607664866371,1.4810620676449255,-6.888665020454141,-6.888665020526467,40.08895171420914,37604.23151607351,20606.243788979333,20606.243788979333,58210.47530505284,81994.23768623307,81984.97213442388,20606.243788979333,102591.21592340322,102591.21592340322,102591.21592340322,130304.38344655032,125788.70886655599,4515.674579994335,0.0,94758.01073707071,50368.04396563351,49322.185301596895,27713.167523147105,77035.352824744,20996.584705314588,1569.653800104548,0.0,0.8766028621567354,2.689458696085171,0.0014957518510113484,1.0,1.0,-6.888665020454141,329292.0734758903,1558372.1457732497,4.732492128716085,1558372.1457732497,4.732492128716085,0.7576392950310509,0.09225443094782311,3.600597694900242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600597694900242,1.284822792719998,1.2851146946950163,2.8024080171224997,5937.966308538526,14595.302332572997,6453.601696941471,0.00042414385920664293,26317.30028358419,2683.617778097943,19290.247347183617,1967.0577972277606,0.732987317822117,0.732987317822117,32536.14385413076,32395.05729023726,1.0054469454426893,0.8,4306.572732057411,4287.898129693729,1.0054469454426893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.594795062372,3099.015535412006,7.633087686592328,5.015328427136403,-2.357599912986915,7.372928340123318,2.7809473003531964,3.5,0.7945563715294847,0.6,0.00022718057365326576,1.0000169484121475,0.00022717672336852778,199.13773243564893,0.0,7.698189158580157e-07,2.1816668075416166,0.05191415985659902,7.686192973224896e-05,0.0001503186439210168,0.0005412369628025434,0.09225443093990628,0.09225443093990628,0.09225443093990628,0.09225288095750223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.7349440357,595.6910810431709,0.0,0.09225443093990628,0.09225443094782311,0.09225443094782311,0.36962599206932584,0.36962599206932584,0.5,10.04063878793463,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,27713.167523147105,20996.584705314588,0.7576392950310509,0.7556332666831825,0.4881425233635707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057816047742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.21565812799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5239954728,260.5239954728,-12.626004527199996,244.65344371697446,276.3945472288052,114854.19841764278,114867.41716825562,-13.218750612831126,0.0,nan,276.3945472288052,3.2445472288052315,270.0463265263384,-3.1036734736615585,263.6981058239107,-9.451894176089297,257.3498851215429,-15.800114878457066,251.00166441922806,-22.148335580771914,244.65344371697446,-28.496556283025512,1.0,1.0,25762.5980482374,25762.5980482374,275.82137694580166,2.6713769458016827,275.82137694580166,275.82137694580166,81984.83162150692,81984.97213442388,-0.14051291695795953,0.0,8575.796259387458,8575.796259387458,0.9065118499385002,3618.600683374743,275.82137694580166,2.6713769458016827,1.0,0.002,0.1280921485469389,0.004847201991300444,0.00019770352260248356,0.001802296488237656,0.09885176130124178,0.09885176130124178,0.0,1.084013954988361e-11,0.9999831142597094,0.9999831142597094,0.0,0.09225287316346147,1.557784361639551e-06,0.0,0.0,0.0,1599680.9328801471,266.26133497954584,0.0,1.0,1285705.7839212012,2593.2876878482143,,,,,,,,,,,,,,,,,,,2.0,14595.302332572997,1569.653800104548,0.36962599206932584,6.1796691888313084,2.7809473003531964
3588.0,-30.26087453029182,5.015276578997165,35.04444020263647,27.66449956633153,5.007927850902009,-26.733994292175108,-40.226216696295864,1.4810476125968153,-6.88867180261542,-6.888671802666634,40.08895791692868,37604.0558941509,20606.221932992798,20606.221932992798,58210.2778271437,81994.31928965912,81985.04553652996,20606.221932992798,102591.26746952275,102591.26746952275,102591.26746952275,130304.46600061965,125788.80911465615,4515.656885963502,0.0,94758.1278640522,50367.90371107688,49322.4712810837,27713.1985310969,77035.6698121806,20996.606562650162,1569.6554370994713,0.0,0.8766028010476237,2.6894580142539923,0.0014957518510113484,1.0,1.0,-6.88867180261542,329291.98503095296,1558372.4137155472,4.732494213514071,1558372.4137155472,4.732494213514071,0.7576392360156454,0.09225448815904883,3.6005910218414385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005910218414385,1.2848228682969798,1.2851147653419772,2.802402658518981,5937.954954300685,14595.290392342447,6453.602002019466,0.00042414573363296515,26317.381587978954,2683.6260688388957,19290.24825908216,1967.0578902155335,0.7329850879957377,0.7329850879957377,32536.09561421955,32395.05729023726,1.0054450820280123,0.8,4306.566346891204,4287.898129693729,1.0054450820280123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6005835891833,3099.015535412006,7.633063223595965,5.015276578997165,-2.357617592500704,7.372894171497869,2.7809572386345165,3.5,0.7945592110384333,0.6,0.00022717672336852778,1.0000168816902504,0.0002271728883061941,199.1378663596506,0.0,7.66736971953713e-07,2.1729325785168228,0.05191492659357098,7.686070924276617e-05,0.0001503160141257616,0.0005412264909002081,0.09225448815256976,0.09225448815256976,0.09225448815256976,0.0922529473491733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.9877469734,595.6909991556442,0.0,0.09225448815256976,0.09225448815904883,0.09225448815904883,0.36962619311392647,0.36962619311392647,0.5,10.04059256496809,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,27713.1985310969,20996.606562650162,0.7576392360156454,0.7556275939323331,0.48813823499987385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530587915267124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.20692389897,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52391023421063,260.52391023421063,-12.626089765789345,244.6532840574243,276.3945364111779,114854.60856080083,114867.64800673045,-13.039445929645842,0.0,nan,276.3945364111779,3.2445364111779327,270.0462859403209,-3.1037140596790778,263.698035469514,-9.451964530485952,257.3497849987642,-15.800215001235756,251.0015345280625,-22.14846547193747,244.6532840574243,-28.49671594257569,1.0,1.0,25762.5980482374,25762.5980482374,275.82137872287905,2.6713787228790693,275.82137872287905,275.82137872287905,81984.92945637349,81985.04553652996,-0.11608015646925196,0.0,8575.796259387458,8575.796259387458,0.90651226055894,3618.593976950646,275.82137872287905,2.6713787228790693,1.0,0.002,0.1280936970087589,0.004847194342583,0.00019770590982178449,0.0018022941011933496,0.09885295491089224,0.09885295491089224,0.0,1.101513411733146e-11,0.999983215292246,0.999983215292246,0.0,0.09225293969442608,1.548464622745777e-06,0.0,0.0,0.0,1599680.924892829,266.26132819738456,0.0,1.0,1285705.8070232393,2593.2875946167587,,,,,,,,,,,,,,,,,,,2.0,14595.290392342447,1569.6554370994713,0.36962619311392647,6.1796691888313084,2.7809572386345165
3589.0,-30.261035374592986,5.015224892900152,35.04444312633937,27.664557576086395,5.007919598328894,-26.73413987730024,-40.22636051578445,1.481024100905321,-6.888679939492249,-6.888679939572505,40.088964706494494,37603.898986053384,20606.202522739422,20606.202522739422,58210.10150879281,81994.40825807392,81985.12346239093,20606.202522739422,102591.32598513034,102591.32598513034,102591.32598513034,130304.5590732749,125788.91960692708,4515.639466347807,0.0,94758.24857193149,50367.77829800843,49322.744748803394,27713.233088144552,77035.97783694795,20996.63088150661,1569.657275737146,0.0,0.8766027302396899,2.6894571962293456,0.0014957518510113484,1.0,1.0,-6.888679939492249,329291.87891944335,1558372.707008286,4.7324966291972235,1558372.707008286,4.7324966291972235,0.7576391687943751,0.09225454715579182,3.6005844228991415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005844228991415,1.2848229862127774,1.285114878356931,2.80239726525476,5937.943526620975,14595.278459514804,6453.602346267912,0.00042414762581803996,26317.463345473632,2683.634405783181,19290.249288063802,1967.0579951424597,0.7329828500124633,0.7329828500124633,32536.047910083067,32395.05729023726,1.0054432393099588,0.8,4306.560032641602,4287.898129693729,1.0054432393099588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.606353610337,3099.015535412006,7.633039718987762,5.015224892900152,-2.3576360694918668,7.372860962392019,2.7809671451577405,3.5,0.7945620414736402,0.6,0.0002271728883061941,1.0000167767609447,0.00022716907714489284,199.13799945122733,0.0,7.637061304840209e-07,2.1643431737917154,0.05191569029970146,7.685945590089369e-05,0.00015031343240530043,0.0005412162032710278,0.09225454712449695,0.09225454712449695,0.09225454712449695,0.09225301989951046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.24142246967,595.6909170131939,0.0,0.09225454712449695,0.09225454715579182,0.09225454715579182,0.36962639481791715,0.36962639481791715,0.5,10.040546749624799,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,27713.233088144552,20996.63088150661,0.7576391687943751,0.7556222838113197,0.4881342463860805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530597631654372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.19833449424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5238251211015,260.5238251211015,-12.626174878898496,244.65312556965821,276.3945246727233,114854.90459812178,114867.92484824572,-13.020250123941526,0.0,nan,276.3945246727233,3.244524672723344,270.04624485200486,-3.103755147995116,263.6979650313385,-9.45203496866145,257.3496852107234,-15.80031478927657,251.00140539016041,-22.148594609839563,244.65312556965821,-28.496874430341762,1.0,1.0,25762.5980482374,25762.5980482374,275.82137967269335,2.6713796726933765,275.82137967269335,275.82137967269335,81985.00309681166,81985.12346239093,-0.12036557926330715,0.0,8575.796259387458,8575.796259387458,0.9065126666184129,3618.5873450136373,275.82137967269335,2.6713796726933765,1.0,0.002,0.1280952320972391,0.004847186511210164,0.00019770827585057648,0.0018022917375001034,0.09885413792528824,0.09885413792528824,0.0,1.3350679936574572e-11,0.9999833602630573,0.9999833602630573,0.0,0.09225301206439537,1.535091396436462e-06,0.0,0.0,0.0,1599680.915310073,266.2613200605077,0.0,1.0,1285705.8347398236,2593.2874827626333,,,,,,,,,,,,,,,,,,,2.0,14595.278459514804,1569.657275737146,0.36962639481791715,6.1796691888313084,2.7809671451577405
3590.0,-30.261195624363967,5.01517339170082,35.0444460318548,27.66459780922162,5.0079172872016535,-26.73428433321626,-40.22650042371822,1.4810059959680182,-6.888686370802873,-6.8886863708802055,40.08897002953417,37603.752577766325,20606.180267545533,20606.180267545533,58209.93284531186,81994.4612604927,81985.18482967686,20606.180267545533,102591.36509722238,102591.36509722238,102591.36509722238,130304.625033003,125789.00314156468,4515.621891438314,0.0,94758.34301067023,50367.67318140657,49322.96647695962,27713.259935780618,77036.22641274024,20996.64977427507,1569.658705544961,0.0,0.8766026744406107,2.6894565496705694,0.0014957518510113484,1.0,1.0,-6.888686370802873,329291.7950499309,1558372.9369495665,4.732498532838537,1558372.9369495665,4.732498532838537,0.7576391165431344,0.092254603352602,3.6005800133935972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005800133935972,1.2848230787844879,1.2851149660527497,2.802393631347236,5937.935826806988,14595.266541449626,6453.600872706018,0.00042414864206642624,26317.521804315955,2683.640366926112,19290.24488348869,1967.0575460007944,0.7329810544823098,0.7329810544823098,32536.016033502074,32395.05729023726,1.0054420079799808,0.8,4306.55581337041,4287.898129693729,1.0054420079799808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6121017636106,3099.015535412006,7.633015222477283,5.01517339170082,-2.3576534434115324,7.3728268351123525,2.7809770141501367,3.5,0.7945648611857533,0.6,0.00022716907714489284,1.000016714770358,0.00022716528012940216,199.13813205101306,0.0,7.589470371191864e-07,2.150855903195774,0.05191644924673858,7.685823666513012e-05,0.00015031084047976273,0.000541206208027827,0.09225460335407334,0.09225460335407334,0.09225460335407334,0.09225307588283906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.48804827605,595.6908370908162,0.0,0.09225460335407334,0.092254603352602,0.092254603352602,0.3696265977160642,0.3696265977160642,0.5,10.040500925772413,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,7.73070496506989e-11,27713.259935780618,20996.64977427507,0.7576391165431344,0.7556176562107033,0.48813077079210904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530607287648791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.184847223645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52374070484046,260.52374070484046,-12.626259295159514,244.65296819733206,276.3945132125239,114855.33159452396,114868.24524394135,-12.913649417415478,0.0,nan,276.3945132125239,3.244513212523941,270.0462042093849,-3.103795790615095,263.6978952062946,-9.45210479370536,257.34958620324636,-15.800413796753617,251.00127720026103,-22.148722799738948,244.65296819733206,-28.49703180266792,1.0,1.0,25762.5980482374,25762.5980482374,275.821380397256,2.67138039725603,275.821380397256,275.821380397256,81985.05683186496,81985.18482967686,-0.1279978118982399,0.0,8575.796259387458,8575.796259387458,0.9065129379528789,3618.582913460565,275.821380397256,2.67138039725603,1.0,0.002,0.12809676713234258,0.004847178967694008,0.00019771064248859204,0.0018022893659322943,0.09885532124429601,0.09885532124429601,0.0,8.420886384030712e-12,0.9999833608514079,0.9999833608514079,0.0,0.0922530683145485,1.5350380534862441e-06,0.0,0.0,0.0,1599680.90773595,266.2613136291971,0.0,1.0,1285705.8566467534,2593.2873943542018,,,,,,,,,,,,,,,,,,,2.0,14595.266541449626,1569.658705544961,0.3696265977160642,6.1796691888313084,2.7809770141501367
3591.0,-30.26138451053647,5.0151220596783315,35.044448948806775,27.66465173279869,5.007913503718741,-26.734454708977616,-40.226662962790556,1.4809837021888157,-6.888693883279586,-6.88869388338827,40.08897617032042,37603.562096490095,20606.160004763846,20606.160004763846,58209.72210125394,81994.53060539458,81985.25488755658,20606.160004763846,102591.41489232043,102591.41489232043,102591.41489232043,130304.70609924168,125789.1015924202,4515.604506821484,0.0,94758.45764209254,50367.53492933445,49323.247458620106,27713.291206921243,77036.53866554135,20996.67177310487,1569.6603724970275,0.0,0.8766026095574687,2.689455794419052,0.0014957518510113484,1.0,1.0,-6.888693883279586,329291.69708114874,1558373.2022171963,4.7325007463919135,1558373.2022171963,4.7325007463919135,0.757639055438535,0.09225466127115287,3.6005739167267237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005739167267237,1.2848231909239174,1.2851150733389074,2.802388641613441,5937.925254159829,14595.254629933394,6453.600807869012,0.000424150334523033,26317.598203410114,2683.648157465609,19290.24468968654,1967.057526238475,0.7329789192992162,0.7329789192992162,32535.971960317424,32395.05729023726,1.0054403055195549,0.8,4306.549979723493,4287.898129693729,1.0054403055195549,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.617832222197,3099.015535412006,7.632991514136587,5.0151220596783315,-2.357671441777571,7.372793501455902,2.7809868527765054,3.5,0.7945676722218586,0.6,0.00022716528012940216,1.0000197017331744,0.00022716080466784092,199.13828834638872,0.0,7.561305721829416e-07,2.1428740415664564,0.05191720537731076,7.685682023145806e-05,0.0001503084598979441,0.0005411967201719022,0.09225466125147724,0.09225466125147724,0.09225466125147724,0.09225314111936565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.7375657048,595.6907562683976,0.0,0.09225466125147724,0.09225466127115287,0.09225466127115287,0.36962680014375726,0.36962680014375726,0.5,10.040455322286551,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,27713.291206921243,20996.67177310487,0.757639055438535,0.7556118578221026,0.48812631963837533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530616907963876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.17686536202,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52365412156786,260.52365412156786,-12.626345878432119,244.65280677797435,276.39450146533557,114855.57418258907,114868.8193323333,-13.245149744252497,0.0,nan,276.39450146533557,3.2445014653355884,270.04616252776077,-3.1038374722392064,263.6978235902375,-9.452176409762501,257.3494846527609,-15.80051534723907,251.00114571533794,-22.148854284662036,244.65280677797435,-28.49719322202563,1.0,1.0,25762.5980482374,25762.5980482374,275.82138105400446,2.6713810540044847,275.82138105400446,275.82138105400446,81985.12667025781,81985.25488755658,-0.1282172987703234,0.0,8575.796259387458,8575.796259387458,0.9065133131049093,3618.5767863103574,275.82138105400446,2.6713810540044847,1.0,0.002,0.1280982949951315,0.00484717127943877,0.0001977129976179855,0.001802287013384462,0.09885649880899275,0.09885649880899275,0.0,1.1002447650870772e-11,0.9999834386038731,0.9999834386038731,0.0,0.092253133405163,1.5278659898677787e-06,0.0,0.0,0.0,1599680.898888542,266.2613061167204,0.0,1.0,1285705.8822364537,2593.287291083445,,,,,,,,,,,,,,,,,,,2.0,14595.254629933394,1569.6603724970275,0.36962680014375726,6.1796691888313084,2.7809868527765054
3592.0,-30.261541251030327,5.015070897970324,35.044451868560564,27.664714527223282,5.007910862135213,-26.73459603971586,-40.22679888932032,1.4809656507179536,-6.888701232932476,-6.888701232951139,40.08898208503382,37603.39215508621,20606.139557638617,20606.139557638617,58209.53171272483,81994.61755939701,81985.32204968641,20606.139557638617,102591.46160732502,102591.46160732502,102591.46160732502,130304.78292038079,125789.19575103384,4515.587169346948,0.0,94758.5770428388,50367.38963967802,49323.54155906754,27713.321313055774,77036.86287212331,20996.692946890103,1569.6619797140931,0.0,0.876602546438129,2.6894550555368526,0.0014957518510113484,1.0,1.0,-6.888701232932476,329291.6012357435,1558373.457718593,4.732502899771611,1558373.457718593,4.732502899771611,0.7576389964128385,0.09225471887433742,3.60056736781783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60056736781783,1.2848232846173402,1.2851151613031386,2.8023833401261786,5937.91402094448,14595.242139392925,6453.600811611204,0.00042415214373101,26317.679232945018,2683.6564201786564,19290.2447008722,1967.057527379095,0.7329766629545462,0.7329766629545462,32535.92461783041,32395.05729023726,1.005438476773052,0.8,4306.543713342802,4287.898129693729,1.005438476773052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6235424034467,3099.015535412006,7.632967794944173,5.015070897970324,-2.3576892963677816,7.372760194338105,2.780996656602556,3.5,0.794570473315016,0.6,0.00022716080466784092,1.0000163487805889,0.00022715709092640217,199.13841804273008,0.0,8.91235754866266e-07,2.5257621292909977,0.05191809661306562,7.685563572917917e-05,0.00015030516893866174,0.0005411838864948916,0.09225471885862237,0.09225471885862237,0.09225471885862237,0.09225320359216096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.98528734426,595.6906760187275,0.0,0.09225471885862237,0.09225471887433742,0.09225471887433742,0.36962700301859747,0.36962700301859747,0.5,10.040409864586833,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,27713.321313055774,20996.692946890103,0.7576389964128385,0.7556062064644201,0.4881220594029853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530628247430943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.55975344974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5235687914286,260.5235687914286,-12.626431208571375,244.6526476102163,276.3944899728145,114855.96297079125,114869.0164215033,-13.053450712060673,0.0,nan,276.3944899728145,3.244489972814506,270.0461215001917,-3.1038784998082747,263.69775302762446,-9.45224697237552,257.3493845550962,-15.80061544490377,251.00101608262844,-22.148983917371538,244.6526476102163,-28.497352389783686,1.0,1.0,25762.5980482374,25762.5980482374,275.82138153603273,2.6713815360327544,275.82138153603273,275.82138153603273,81985.21839929643,81985.32204968641,-0.10365038998133969,0.0,8575.796259387458,8575.796259387458,0.9065137160849185,3618.570204656919,275.82138153603273,2.6713815360327544,1.0,0.002,0.12809981795133724,0.004847163632069831,0.0001977153452402869,0.0018022846650681767,0.09885767262014346,0.09885767262014346,0.0,1.0308463718050609e-11,0.9999834917995959,0.9999834917995959,0.0,0.09225319591495001,1.5229593874022426e-06,0.0,0.0,0.0,1599680.890232891,266.2612987670675,0.0,1.0,1285705.9072715265,2593.287190050969,,,,,,,,,,,,,,,,,,,2.0,14595.242139392925,1569.6619797140931,0.36962700301859747,6.1796691888313084,2.780996656602556
3593.0,-30.26169926470076,5.015019907331999,35.0444548000215,27.664756785985105,5.007907464277425,-26.73473859180501,-40.22693844800813,1.4809467912806578,-6.888708480144601,-6.88870848015009,40.08898826203997,37603.25037789199,20606.119035882388,20606.119035882388,58209.36941377438,81994.6757868595,81985.39303993282,20606.119035882388,102591.5120758152,102591.5120758152,102591.5120758152,130304.86449707742,125789.29454336243,4515.5699537149985,0.0,94758.67454541134,50367.287445651236,49323.763444177894,27713.352421262218,77037.11586544011,20996.714848745727,1569.6636320201155,0.0,0.8766024828729507,2.6894543269534936,0.0014957518510113484,1.0,1.0,-6.888708480144601,329291.5067262725,1558373.724550557,4.732505068361735,1558373.724550557,4.732505068361735,0.7576389362636851,0.0922547768911423,3.6005626873158674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005626873158674,1.2848233805177376,1.2851152524535718,2.8023794880390254,5937.90585883404,14595.230286541348,6453.59959292385,0.0004241532730489607,26317.740524065604,2683.6626701335936,19290.241058134146,1967.0571559231896,0.7329748175188012,0.7329748175188012,32535.89078216769,32395.05729023726,1.0054371697688265,0.8,4306.539234762209,4287.898129693729,1.0054371697688265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6292326715584,3099.015535412006,7.632944104509691,5.015019907331999,-2.3577070440224883,7.372726951354488,2.781006426253437,3.5,0.7945732646438391,0.6,0.00022715709092640217,1.0000164816013282,0.00022715334707549534,199.13854879272424,0.0,7.395485951318553e-07,2.0958807186036776,0.05191883616166076,7.685441959280608e-05,0.00015030267133359608,0.0005411741902076462,0.0922547768744556,0.0922547768744556,0.0922547768744556,0.09225326902124074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.23320361966,595.6905957186246,0.0,0.0922547768744556,0.0922547768911423,0.0922547768911423,0.3696272060436518,0.3696272060436518,0.5,10.040364629604921,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27713.352421262218,20996.714848745727,0.7576389362636851,0.7556016182569458,0.4881186160132628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530637657098529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.129872039055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52348430208525,260.52348430208525,-12.626515697914726,244.6524900578872,276.3944785464523,114856.38150642598,114869.30633583023,-12.924829404279045,0.0,nan,276.3944785464523,3.244478546452342,270.0460808486454,-3.103919151354603,263.69768315087526,-9.452316849124713,257.34928545315813,-15.800714546841846,251.00088775549324,-22.14911224450674,244.6524900578872,-28.49750994211277,1.0,1.0,25762.5980482374,25762.5980482374,275.821382566811,2.671382566811019,275.821382566811,275.821382566811,81985.27311079777,81985.39303993282,-0.11992913504946046,0.0,8575.796259387458,8575.796259387458,0.9065140040943664,3618.5655007524465,275.821382566811,2.671382566811019,1.0,0.002,0.12810133343409583,0.0048471560375820295,0.00019771768136919057,0.0018022823295114464,0.09885884068459529,0.09885884068459529,0.0,1.0880637103111157e-11,0.9999835728201056,0.9999835728201056,0.0,0.09225326140532619,1.5154858161050903e-06,0.0,0.0,0.0,1599680.8816978848,266.2612915198554,0.0,1.0,1285705.9319576505,2593.2870904267165,,,,,,,,,,,,,,,,,,,2.0,14595.230286541348,1569.6636320201155,0.3696272060436518,6.1796691888313084,2.781006426253437
3594.0,-30.26185651473852,5.0149690846632335,35.044457735655655,27.664815564081096,5.007904941038573,-26.734880369158248,-40.22707416499031,1.4809287953642258,-6.888715877921925,-6.888715877905968,40.0889942453595,37603.081176392014,20606.098874846823,20606.098874846823,58209.180051238836,81994.7555738155,81985.46073247823,20606.098874846823,102591.55960732505,102591.55960732505,102591.55960732505,130304.94241107246,125789.38961029403,4515.55280077843,0.0,94758.78822175189,50367.15194777943,49324.04030441385,27713.38280374741,77037.42310816125,20996.736219206,1569.665253320088,0.0,0.8766024192254354,2.6894535832335804,0.0014957518510113484,1.0,1.0,-6.888715877921925,329291.41025333595,1558373.983015045,4.73250723976107,1558373.983015045,4.73250723976107,0.7576388767800233,0.09225483482133387,3.6005564764877067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005564764877067,1.2848234724404615,1.2851153395867396,2.8023744535493424,5937.895191354524,14595.218402959115,6453.599586722445,0.0004241549896465523,26317.8174930859,2683.6705187893826,19290.24103959773,1967.0571540330013,0.732972673158235,0.732972673158235,32535.84588366062,32395.05729023726,1.0054354354294939,0.8,4306.5332918733675,4287.898129693729,1.0054354354294939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6349033246383,3099.015535412006,7.63292060325273,5.0149690846632335,-2.357724842248688,7.372693926911921,2.7810161622408263,3.5,0.7945760463545218,0.6,0.00022715334707549534,1.0000164019712392,0.00022714962137393858,199.13867891099372,0.0,7.455450364833314e-07,2.112874633393761,0.05191958170669724,7.685323695072504e-05,0.0001503001101247703,0.0005411640349265572,0.09225483480640993,0.09225483480640993,0.09225483480640993,0.09225333210007329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.47943693615,595.690515956175,0.0,0.09225483480640993,0.09225483482133387,0.09225483482133387,0.369627409528768,0.369627409528768,0.5,10.040319549485984,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27713.38280374741,20996.736219206,0.7576388767800233,0.7555961466872095,0.48811447293086296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064714321105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.146865953844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5234006495959,260.5234006495959,-12.626599350404092,244.65233396712307,276.3944673322358,114856.75128116902,114869.54809192951,-12.796810760493127,0.0,nan,276.3944673322358,3.2444673322358426,270.04604065912116,-3.1039593408788164,263.697613986041,-9.452386013958971,257.3491873130148,-15.800812686985182,251.00076064003952,-22.14923935996046,244.65233396712307,-28.497666032876907,1.0,1.0,25762.5980482374,25762.5980482374,275.8213830624966,2.671383062496602,275.8213830624966,275.8213830624966,81985.3574358521,81985.46073247823,-0.10329662612639368,0.0,8575.796259387458,8575.796259387458,0.90651438627051,3618.559258870145,275.8213830624966,2.671383062496602,1.0,0.002,0.1281028437610842,0.00484714843562762,0.00019772000947930002,0.0018022800013206412,0.09886000473965001,0.09886000473965001,0.0,1.0799941236455668e-11,0.9999836287206294,0.9999836287206294,0.0,0.09225332449165972,1.5103296741483587e-06,0.0,0.0,0.0,1599680.8729855558,266.26128412207805,0.0,1.0,1285705.9571566447,2593.2869887327265,,,,,,,,,,,,,,,,,,,2.0,14595.218402959115,1569.665253320088,0.369627409528768,6.1796691888313084,2.7810161622408263
3595.0,-30.26201296993787,5.014918431182021,35.044460682925525,27.66485729897397,5.0079016016047895,-26.735021512787483,-40.22720974227411,1.4809101443405837,-6.888723139850697,-6.888723139852396,40.08900045206908,37602.93141945217,20606.07857725312,20606.07857725312,58209.009996705296,81994.81326589016,81985.53179880818,20606.07857725312,102591.6103760613,102591.6103760613,102591.6103760613,130305.02435861815,125789.48859425112,4515.535764367026,0.0,94758.88490446993,50367.04098809071,49324.271018199135,27713.41398255684,77037.68500075597,20996.758172355985,1569.666909044098,0.0,0.8766023554652238,2.6894528531709985,0.0014957518510113484,1.0,1.0,-6.888723139850697,329291.3155519858,1558374.2511292705,4.73250941500535,1558374.2511292705,4.73250941500535,0.7576388165518546,0.09225489309496292,3.60055186902874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60055186902874,1.2848235673905481,1.2851154297712775,2.802370660386773,5937.887154098207,14595.20652940787,6453.598297810308,0.0004241560881965755,26317.878022968584,2683.676691119657,19290.2371869531,1967.0567611725821,0.7329708409666539,0.7329708409666539,32535.81257601054,32395.05729023726,1.0054341488221201,0.8,4306.528883181967,4287.898129693729,1.0054341488221201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.640553984131,3099.015535412006,7.6328971080400505,5.014918431182021,-2.3577425136266372,7.372660944808659,2.781025863914635,3.5,0.7945788182613243,0.6,0.00022714962137393858,1.0000163190859077,0.00022714591456024527,199.13880837171482,0.0,7.419312860290312e-07,2.1026332646062746,0.05192032363798327,7.685205554277954e-05,0.00015029756583115903,0.0005411541815638497,0.09225489308175941,0.09225489308175941,0.09225489308175941,0.09225339765864558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.72569304594,595.6904361972564,0.0,0.09225489308175941,0.09225489309496292,0.09225489309496292,0.3696276132040016,0.3696276132040016,0.5,10.04027468871411,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27713.41398255684,20996.758172355985,0.7576388165518546,0.7555913705887461,0.4881108696228758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530656583491786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.13662458506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52331767986266,260.52331767986266,-12.62668232013732,244.6521792020606,276.39445615783075,114857.1551711112,114869.84753626167,-12.692365150482031,0.0,nan,276.39445615783075,3.2444561578307685,270.04600076658386,-3.1039992334161184,263.6975453753724,-9.452454624627592,257.34908998422014,-15.800910015779834,251.00063459310826,-22.149365406891718,244.6521792020606,-28.49782079793937,1.0,1.0,25762.5980482374,25762.5980482374,275.8213840873993,2.6713840873993036,275.8213840873993,275.8213840873993,81985.41170408971,81985.53179880818,-0.12009471846977249,0.0,8575.796259387458,8575.796259387458,0.9065146697850227,3618.5546283738836,275.8213840873993,2.6713840873993036,1.0,0.002,0.12810434672145002,0.004847140890894765,0.00019772232627444044,0.0018022776852526722,0.09886116313722022,0.09886116313722022,0.0,1.1527112597775613e-11,0.999983708587159,0.999983708587159,0.0,0.0922533901324129,1.5029625500109987e-06,0.0,0.0,0.0,1599680.864433214,266.2612768601493,0.0,1.0,1285705.9818929043,2593.2868889061774,,,,,,,,,,,,,,,,,,,2.0,14595.20652940787,1569.666909044098,0.3696276132040016,6.1796691888313084,2.781025863914635
3596.0,-30.26216875844413,5.014867943866495,35.04446363377187,27.664915343653433,5.007899117910909,-26.73516197080591,-40.227345179859526,1.4808923301819445,-6.8887305494883435,-6.888730549490677,40.08900644980275,37602.76796837391,20606.05863229406,20606.05863229406,58208.82660066798,81994.892207486,81985.59935279052,20606.05863229406,102591.65798508459,102591.65798508459,102591.65798508459,130305.10237054281,125789.5835845547,4515.518785988112,0.0,94758.99751848902,50366.91104725793,49324.540523590105,27713.444385458217,77037.98490904832,20996.779557832186,1569.6685313782143,0.0,0.8766022916969257,2.6894521082590215,0.0014957518510113484,1.0,1.0,-6.8887305494883435,329291.2189244221,1558374.5102181672,4.732511590525712,1558374.5102181672,4.732511590525712,0.7576387570521406,0.09225495126104184,3.600545742032529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600545742032529,1.284823658386483,1.2851155160250332,2.8023656931677254,5937.876629157095,14595.194666538218,6453.598230932664,0.00042415777262748465,26317.954084648572,2683.684447252484,19290.236987051347,1967.056740788276,0.7329687150075037,0.7329687150075037,32535.768283503938,32395.05729023726,1.005432437892395,0.8,4306.523020505,4287.898129693729,1.005432437892395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.64618502718,3099.015535412006,7.632873799011037,5.014867943866495,-2.357760234488282,7.372628178354777,2.7810355319222415,3.5,0.7945815805492119,0.6,0.00022714591456024527,1.0000162495666065,0.00022714222359755375,199.13893728092077,0.0,7.381704617426623e-07,2.091975088578705,0.05192106180844501,7.685087536891865e-05,0.0001502950391913266,0.0005411441634089431,0.09225495124551854,0.09225495124551854,0.09225495124551854,0.0922534607445302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.9702300775,595.6903569869869,0.0,0.09225495124551854,0.09225495126104184,0.09225495126104184,0.36962781732937805,0.36962781732937805,0.5,10.040229974961798,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27713.444385458217,20996.779557832186,0.7576387570521406,0.7555860484849104,0.4881068477163318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453066597606718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.12596640903,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.523235407153,260.523235407153,-12.626764592846996,244.65202564459503,276.3944451698781,114857.51229061435,114870.09802794133,-12.585737327008548,0.0,nan,276.3944451698781,3.2444451698781336,270.0459612647232,-3.104038735276788,263.6974773596157,-9.452522640384302,257.34899345456125,-15.801006545438725,251.00050954954494,-22.149490450455033,244.65202564459503,-28.49797435540495,1.0,1.0,25762.5980482374,25762.5980482374,275.821384555045,2.6713845550449946,275.821384555045,275.821384555045,81985.49515655838,81985.59935279052,-0.10419623214693274,0.0,8575.796259387458,8575.796259387458,0.9065150468022464,3618.5484707426917,275.821384555045,2.6713845550449946,1.0,0.002,0.12810584478976791,0.004847133336194188,0.00019772463545898616,0.0018022753754281958,0.09886231772949308,0.09886231772949308,0.0,1.0887181781105149e-11,0.9999837616215006,0.9999837616215006,0.0,0.09225345319022482,1.498070817020519e-06,0.0,0.0,0.0,1599680.8557069167,266.26126945051163,0.0,1.0,1285706.0071322937,2593.2867870491627,,,,,,,,,,,,,,,,,,,2.0,14595.194666538218,1569.6685313782143,0.36962781732937805,6.1796691888313084,2.7810355319222415
