time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3597.0,-30.262323773307784,5.014817623848267,35.04446659549501,27.664975623507075,5.007895784160305,-26.73530181755416,-40.22748058252034,1.4808738283225824,-6.888737831348465,-6.88873783134165,40.08901266505641,37602.604294661236,20606.038561500947,20606.038561500947,58208.64285616219,81994.97595973364,81985.67018800542,20606.038561500947,102591.70874950636,102591.70874950636,102591.70874950636,130305.18431450374,125789.68239529614,4515.501919207599,0.0,94759.1133863876,50366.779301036426,49324.81565039019,27713.475564997385,77038.29121538758,20996.801511328715,1569.670187389995,0.0,0.8766022277942733,2.689451376193048,0.0014957518510113484,1.0,1.0,-6.888737831348465,329291.1239632009,1558374.7787020481,4.732513770629907,1558374.7787020481,4.732513770629907,0.7576386968167952,0.09225500975572862,3.6005393415860363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005393415860363,1.284823752567012,1.2851156054844726,2.802360506172417,5937.865638536458,14595.182811809478,6453.598395493176,0.0004241595671327315,26318.033049083766,2683.6924993839657,19290.23747893373,1967.0567909463202,0.7329665345034324,0.7329665345034324,32535.722014189014,32395.05729023726,1.0054306506031943,0.8,4306.516896172292,4287.898129693729,1.0054306506031943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6517960871506,3099.015535412006,7.632850499967122,5.014817623848267,-2.3577778341772886,7.372595458025556,2.7810451656340276,3.5,0.7945843330382936,0.6,0.00022714222359755375,1.0000161688915448,0.0002271385510189567,199.13906555011272,0.0,7.350143879319603e-07,2.0830307753991755,0.05192179682283294,7.684969551613154e-05,0.0001502925280814222,0.0005411341601035848,0.09225500973966382,0.09225500973966382,0.09225500973966382,0.0922535262361782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.21480643254,595.6902777745842,0.0,0.09225500973966382,0.09225500975572862,0.09225500975572862,0.3696280216169875,0.3696280216169875,0.5,10.040185471239711,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27713.475564997385,20996.801511328715,0.7576386968167952,0.7555806591480527,0.48810278241413685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530675328630094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.11702209585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52315369779245,260.52315369779245,-12.626846302207525,244.65187320106702,276.39443419467887,114857.84517211617,114870.34473128538,-12.49955916918505,0.0,nan,276.39443419467887,3.244434194678888,270.04592199586995,-3.104078004130031,263.6974097970855,-9.45259020291445,257.34889759836796,-15.801102401632022,251.00038539968548,-22.149614600314493,244.65187320106702,-28.498126798932958,1.0,1.0,25762.5980482374,25762.5980482374,275.82138553309346,2.671385533093485,275.82138553309346,275.82138553309346,81985.57956133517,81985.67018800542,-0.09062667025136761,0.0,8575.796259387458,8575.796259387458,0.9065154406456455,3618.5420382939665,275.82138553309346,2.671385533093485,1.0,0.002,0.12810733580434097,0.0048471258364412365,0.0001977269338082016,0.0018022730774247878,0.09886346690410079,0.09886346690410079,0.0,1.1232989365062007e-11,0.9999838380912303,0.9999838380912303,0.0,0.09225351873867739,1.4910170512236206e-06,0.0,0.0,0.0,1599680.8471311014,266.2612621686515,0.0,1.0,1285706.0319364355,2593.2866869486584,,,,,,,,,,,,,,,,,,,2.0,14595.182811809478,1569.670187389995,0.3696280216169875,6.1796691888313084,2.7810451656340276
3598.0,-30.26247804609209,5.014767475562754,35.04446956571082,27.665014843829,5.007892995737121,-26.735440941908752,-40.227615845482774,1.4808558914563739,-6.8887447376872615,-6.888744737655967,40.08901883333844,37602.46495725365,20606.017947172928,20606.017947172928,58208.48290442658,81995.0294547814,81985.74112909604,20606.017947172928,102591.75907626897,102591.75907626897,102591.75907626897,130305.26528535399,125789.78015163551,4515.485133718484,0.0,94759.2063564004,50366.67925804459,49325.030109284235,27713.506209085033,77038.53631836927,20996.82310584551,1569.671808658673,0.0,0.8766021661351547,2.6894506818794284,0.0014957518510113484,1.0,1.0,-6.8887447376872615,329291.03389909386,1558375.045157166,4.732515874193847,1558375.045157166,4.732515874193847,0.7576386382666491,0.09225506811931597,3.6005350370724103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005350370724103,1.2848238440663444,1.2851156922857272,2.8023569563256716,5937.858116837175,14595.170967386428,6453.596867070201,0.0004241605463253959,26318.090333999076,2683.6983408196556,19290.232910375176,1967.0563250829975,0.7329647655116925,0.7329647655116925,32535.69089652309,32395.05729023726,1.0054294485916275,0.8,4306.512777353168,4287.898129693729,1.0054294485916275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6573875242575,3099.015535412006,7.632827055165634,5.014767475562754,-2.3577951571695275,7.372562632732281,2.7810547656683067,3.5,0.7945870759052305,0.6,0.0002271385510189567,1.000016091508425,0.00022713489607586285,199.13919320540606,0.0,7.313538699773423e-07,2.0726568675157884,0.05192252817670292,7.684851689735132e-05,0.00015029003412160536,0.0005411245335776481,0.092255068107389,0.092255068107389,0.092255068107389,0.09225359121691398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.45819968136,595.6901989445166,0.0,0.092255068107389,0.09225506811931597,0.09225506811931597,0.36962822632087283,0.36962822632087283,0.5,10.040141165845377,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,27713.506209085033,20996.82310584551,0.7576386382666491,0.755576178964179,0.488099420812693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684634759792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.10664818797,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5230725663849,260.5230725663849,-12.626927433615094,244.65172180207335,276.3944233308565,114858.24539323813,114870.65653909216,-12.411145854022259,0.0,nan,276.3944233308565,3.2444233308565344,270.04588302500815,-3.1041169749918254,263.6973427191958,-9.452657280804203,257.3488024134461,-15.801197586553883,251.0002621077295,-22.14973789227048,244.65172180207335,-28.498278197926624,1.0,1.0,25762.5980482374,25762.5980482374,275.8213868990245,2.671386899024526,275.8213868990245,275.8213868990245,81985.62967344947,81985.74112909604,-0.11145564657635987,0.0,8575.796259387458,8575.796259387458,0.9065157055183145,3618.5377122577725,275.8213868990245,2.671386899024526,1.0,0.002,0.12810882010878386,0.004847118430034632,0.00019772922195292157,0.001802270788829624,0.09886461097646078,0.09886461097646078,0.0,1.0782545429438573e-11,0.9999839108362203,0.9999839108362203,0.0,0.0922535838124155,1.4843069004798782e-06,0.0,0.0,0.0,1599680.8389975352,266.2612552623127,0.0,1.0,1285706.0554614454,2593.2865920102877,,,,,,,,,,,,,,,,,,,2.0,14595.170967386428,1569.671808658673,0.36962822632087283,6.1796691888313084,2.7810547656683067
3599.0,-30.262637838970946,5.01471703748887,35.0444721901379,27.665095205325656,5.007909234492926,-26.73558313160921,-40.22775533432139,1.4808545489646259,-6.888784117780801,-6.888784117780432,40.08901481526371,37602.29268358184,20606.052864743673,20606.052864743673,58208.34554832552,81995.10344657437,81985.58637363516,20606.052864743673,102591.63923837883,102591.63923837883,102591.63923837883,130305.1599126948,125789.69321393239,4515.4666987624005,0.0,94759.3193691194,50366.54742221361,49325.302163228655,27713.520674315965,77038.82283754462,20996.830861187413,1569.6734511207983,0.0,0.876601965246692,2.6894467228908234,0.0014957518510113484,1.0,1.0,-6.888784117780801,329290.5203519716,1558374.871585377,4.732522727710665,1558374.871585377,4.732522727710665,0.7576385226524693,0.09225512725989181,3.6005281209180655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005281209180655,1.2848238578946962,1.2851157014210175,2.8023515432052037,5937.8466470844605,14595.159132662538,6453.5972748520335,0.0004241624548514015,26318.172275504294,2683.7066965277945,19290.23412926236,1967.0564493748998,0.7329625297428726,0.7329625297428726,32535.640899086407,32395.05729023726,1.0054275172938683,0.8,4306.506159556097,4287.898129693729,1.0054275172938683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6629602802936,3099.015535412006,7.6328242332162235,5.01471703748887,-2.357832723684548,7.372549761173418,2.781064333641924,3.5,0.7945898096119783,0.6,0.00022713489607586285,1.0000166673111948,0.00022713111041096365,199.13932542853584,0.0,7.278424189185509e-07,2.062705415215173,0.05192325601912184,7.68473014737469e-05,0.00015028759460211595,0.0005411147105900525,0.09225512671503829,0.09225512671503829,0.09225512671503829,0.09225353080563997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.6695461154,595.6901300340174,0.0,0.09225512671503829,0.09225512725989181,0.09225512725989181,0.36962843139611307,0.36962843139611307,0.5,10.040093291277284,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27713.520674315965,20996.830861187413,0.7576385226524693,0.7555715859141849,0.488095369303287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530693896350966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.096696735665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52299313576566,260.52299313576566,-12.627006864234318,244.6515704772065,276.39441579448254,114858.72812188907,114870.87908802202,-12.150966132922424,0.0,nan,276.39441579448254,3.2444157944825633,270.0458467309415,-3.104153269058486,263.69727766742216,-9.452722332577821,257.3487086039776,-15.80129139602235,251.0001395405637,-22.14986045943627,244.6515704772065,-28.498429522793487,1.0,1.0,25762.5980482374,25762.5980482374,275.8213294732916,2.671329473291621,275.8213294732916,275.8213294732916,81985.9626565073,81985.58637363516,0.37628287213738076,0.0,8575.796259387458,8575.796259387458,0.9065161310946662,3618.5307615226557,275.8213294732916,2.671329473291621,1.0,0.002,0.1281104302819321,0.00484710466150681,0.00019773169119826869,0.0018022683223899042,0.09886584559913435,0.09886584559913435,0.0,1.3588172687734046e-11,0.9999825464976557,0.9999825464976557,0.0,0.0922535170848119,1.610175079902177e-06,0.0,0.0,0.0,1599680.7926197501,266.2612158822192,0.0,1.0,1285706.1896015329,2593.286050669798,,,,,,,,,,,,,,,,,,,2.0,14595.159132662538,1569.6734511207983,0.36962843139611307,6.1796691888313084,2.781064333641924
3600.0,-30.26281818263541,5.014666884533756,35.0444750675699,27.665057347062998,5.007832011101073,-26.735753163139115,-40.227917838469125,1.4807669918330315,-6.888783814834653,-6.8887838148201865,40.08902734284297,37602.17095352447,20606.018614324996,20606.018614324996,58208.18956784947,81995.18493548223,81985.77091087526,20606.018614324996,102591.78952520026,102591.78952520026,102591.78952520026,130305.36111092012,125789.91161303196,4515.449497888159,0.0,94759.42875949253,50366.45849661972,49325.52251430311,27713.571585719845,77039.09410002295,20996.86753472492,1569.6758582786956,0.0,0.8766019187395215,2.689446753346838,0.0014957518510113484,1.0,1.0,-6.888783814834653,329290.52430262684,1558375.4127475603,4.732524314350969,1558375.4127475603,4.732524314350969,0.7576384541335738,0.09225518731395001,3.6005254675847076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005254675847076,1.2848242753368337,1.2851161140938083,2.8023485675819613,5937.840342095875,14595.147182210329,6453.595104392338,0.0004241631407487568,26318.222051921417,2683.711772309751,19290.227641613084,1967.0557878187847,0.7329608969616837,0.7329608969616837,32535.621717920803,32395.05729023726,1.0054267763652374,0.8,4306.503620684707,4287.898129693729,1.0054267763652374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6684334319034,3099.015535412006,7.632796071971689,5.014666884533756,-2.357845711255197,7.372512595788953,2.781073730615574,3.5,0.7945924944615925,0.6,0.00022713111041096365,1.000018810922094,0.0002271268379457096,199.1394746569229,0.0,7.538747543266006e-07,2.136481053761586,0.05192400989387616,7.684588553070545e-05,0.0001502852248802582,0.0005411057795830645,0.09225518737678803,0.09225518737678803,0.09225518737678803,0.09225366843045718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.949764147,595.6900395432314,0.0,0.09225518737678803,0.09225518731395001,0.09225518731395001,0.36962862173871003,0.36962862173871003,0.5,10.04004772516656,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27713.571585719845,20996.86753472492,0.7576384541335738,0.7555669007773564,0.4880920705623052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070348934664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.170472374215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5229047318877,260.5229047318877,-12.62709526811227,244.65141481365677,276.3943946502762,114858.29295867418,114871.81661532869,-13.523656654502341,0.0,nan,276.3943946502762,3.244394650276206,270.04579868286186,-3.10420131713812,263.6972027154823,-9.452797284517658,257.34860674816525,-15.801393251834725,251.00001078088366,-22.14998921911632,244.65141481365677,-28.498585186343206,1.0,1.0,25762.5980482374,25762.5980482374,275.8213512946316,2.67135129463162,275.8213512946316,275.8213512946316,81985.7212405597,81985.77091087526,-0.04967031556589063,0.0,8575.796259387458,8575.796259387458,0.9065162943639223,3618.528094922631,275.8213512946316,2.67135129463162,1.0,0.002,0.12811195542542067,0.004847098398770984,0.00019773404529966403,0.0018022659733470407,0.09886702264983202,0.09886702264983202,0.0,1.8646704839919703e-11,0.9999834681734914,0.9999834681734914,0.0,0.09225366216719881,1.52514675119498e-06,0.0,0.0,0.0,1599680.792976529,266.2612161851653,0.0,1.0,1285706.188569608,2593.2860548342687,,,,,,,,,,,,,,,,,,,2.0,14595.147182210329,1569.6758582786956,0.36962862173871003,6.1796691888313084,2.781073730615574
3601.0,-30.262969201603433,5.01461711781644,35.044477599853664,27.665145287197106,5.007858845279558,-26.735886396908786,-40.22804492907596,1.4807760407775779,-6.888776078617354,-6.888776078621582,40.08902314733215,37601.988546406,20605.97217533628,20605.97217533628,58207.960721742274,81995.25222227866,81985.73451006747,20605.97217533628,102591.70668540375,102591.70668540375,102591.70668540375,130305.25391293685,125789.82415950288,4515.429753433969,0.0,94759.53646615858,50366.309399804384,49325.80785150466,27713.5472275331,77039.35507903776,20996.850548109247,1569.674509789933,0.0,0.876601977371932,2.6894475310895465,0.0014957518510113484,1.0,1.0,-6.888776078617354,329290.6251888788,1558375.2315123805,4.732522314045556,1558375.2315123805,4.732522314045556,0.7576385071070624,0.09225522063214527,3.600518742024757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600518742024757,1.2848242418254339,1.2851160750851438,2.802343406059388,5937.829405448907,14595.13481473095,6453.5950169681655,0.000424164888313808,26318.301127039937,2683.7198357277907,19290.227380296383,1967.055761171897,0.7329586848019315,0.7329586848019315,32535.573098280754,32395.05729023726,1.005424898289906,0.8,4306.497185256557,4287.898129693729,1.005424898289906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.673907710336,3099.015535412006,7.632763392825001,5.01461711781644,-2.357853946811014,7.372471064627454,2.781083129536596,3.5,0.7945951798675989,0.6,0.0002271268379457096,1.0000157521782922,0.0002271232602596197,199.1395996202508,0.0,8.508164861784855e-07,2.4112139218298276,0.05192486071036234,7.684477817233005e-05,0.00015028205977337956,0.0005410933728041379,0.09225522116533527,0.09225522116533527,0.09225522116533527,0.09225362202515366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.16072767635,595.6899707484968,0.0,0.09225522116533527,0.09225522063214527,0.09225522063214527,0.3696288208811735,0.3696288208811735,0.5,10.039999752065922,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27713.5472275331,20996.850548109247,0.7576385071070624,0.755561370704939,0.48808804938500083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530714316101436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.44520524228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5228211119192,260.5228211119192,-12.627178888080778,244.65126161142427,276.3943806125745,114859.02351743981,114871.81535258828,-12.791835148465303,0.0,nan,276.3943806125745,3.2443806125745027,270.0457568122458,-3.1042431877541503,263.6971330119708,-9.4528669880292,257.348509211743,-15.801490788256956,250.9998854115568,-22.150114588443188,244.65126161142427,-28.498738388575703,1.0,1.0,25762.5980482374,25762.5980482374,275.8213547862322,2.6713547862322002,275.8213547862322,275.8213547862322,81985.88253710323,81985.73451006747,0.14802703575696796,0.0,8575.796259387458,8575.796259387458,0.9065167082118988,3618.5213357348807,275.8213547862322,2.6713547862322002,1.0,0.002,0.1281135593360587,0.004847093091764882,0.00019773652398893582,0.0018022634788922441,0.09886826199446791,0.09886826199446791,0.0,2.88118010352556e-12,0.9999826143962958,0.9999826143962958,0.0,0.09225361671943971,1.6039127055571629e-06,0.0,0.0,0.0,1599680.8020874448,266.2612239213826,0.0,1.0,1285706.1622177982,2593.2861611805492,,,,,,,,,,,,,,,,,,,2.0,14595.13481473095,1569.674509789933,0.3696288208811735,6.1796691888313084,2.781083129536596
3602.0,-30.26312068559322,5.014567497702813,35.044480342166835,27.665207313280575,5.007854366181566,-26.736023180419703,-40.22817980786783,1.4807568608223136,-6.8887848488751615,-6.888784848866524,40.08903426928754,37601.83418984901,20605.954749991426,20605.954749991426,58207.78893984044,81995.34117892467,81985.87303131263,20605.954749991426,102591.82778130405,102591.82778130405,102591.82778130405,130305.4297356461,125790.01726665358,4515.412468992529,0.0,94759.65500316033,50366.184734359675,49326.07807644516,27713.60195434206,77039.68003078722,20996.88929828486,1569.6773295671346,0.0,0.8766018864251022,2.6894466493919764,0.0014957518510113484,1.0,1.0,-6.8887848488751615,329290.5108179401,1558375.71195397,4.732525416790929,1558375.71195397,4.732525416790929,0.7576384092142576,0.09225528386989071,3.6005121029083718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005121029083718,1.2848243389445029,1.2851161676293348,2.8023380268980826,5937.818007651583,14595.123028711538,6453.595410900595,0.0004241667831331628,26318.38257858283,2683.7281414736767,19290.228557786777,1967.0558812425015,0.7329564611422827,0.7329564611422827,32535.52510353072,32395.05729023726,1.0054230443534613,0.8,4306.490832540552,4287.898129693729,1.0054230443534613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.679401159119,3099.015535412006,7.632741406681167,5.014567497702813,-2.3578723293175123,7.372439827020325,2.781092561384428,3.5,0.7945978746812651,0.6,0.0002271232602596197,1.0000158007028077,0.00022711967160918682,199.13972496850863,0.0,7.124589755101024e-07,2.0191087365956304,0.05192557316933785,7.684360297053872e-05,0.00015027965728908098,0.0005410837248902584,0.09225528377236489,0.09225528377236489,0.09225528377236489,0.09225374793500879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.4365938744,595.6898816036214,0.0,0.09225528377236489,0.09225528386989071,0.09225528386989071,0.3696290099387906,0.3696290099387906,0.5,10.039953678862569,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27713.60195434206,20996.88929828486,0.7576384092142576,0.7555559539782483,0.488083987041772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530723382388746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.05310005705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52273851711874,260.52273851711874,-12.627261482881238,244.65111005799997,276.39436697639354,114859.36887162199,114872.00388090547,-12.635009283462466,0.0,nan,276.39436697639354,3.2443669763935645,270.0457155926206,-3.104284407379396,263.6970642088968,-9.452935791103187,257.34841282521927,-15.801587174780707,250.99976144158228,-22.150238558417698,244.65111005799997,-28.498889942000005,1.0,1.0,25762.5980482374,25762.5980482374,275.8213621685684,2.6713621685684075,275.8213621685684,275.8213621685684,81985.94755299059,81985.87303131263,0.07452167796145659,0.0,8575.796259387458,8575.796259387458,0.9065171167404102,3618.5146634229136,275.8213621685684,2.6713621685684075,1.0,0.002,0.12811510321962866,0.0048470851602081715,0.00019773890333456618,0.0018022611205984575,0.09886945166728309,0.09886945166728309,0.0,2.3933023531735875e-11,0.9999832650481584,0.9999832650481584,0.0,0.09225373998215801,1.543887732697951e-06,0.0,0.0,0.0,1599680.7917587426,266.2612151511248,0.0,1.0,1285706.192091853,2593.2860406197783,,,,,,,,,,,,,,,,,,,2.0,14595.123028711538,1569.6773295671346,0.3696290099387906,6.1796691888313084,2.781092561384428
3603.0,-30.263271521054214,5.014518085928832,35.04448312431422,27.665265916753583,5.007857493772085,-26.73615861956165,-40.228310705255694,1.48074459225354,-6.8887890482315015,-6.8887890482658065,40.089040903395684,37601.67720654702,20605.929553487644,20605.929553487644,58207.606760034665,81995.4111445721,81985.95915748047,20605.929553487644,102591.88871096811,102591.88871096811,102591.88871096811,130305.52149589124,125790.12651477547,4515.394981115766,0.0,94759.76032267165,50366.062947702194,49326.33041663272,27713.632784923135,77039.96320155586,20996.91120020727,1569.678895817922,0.0,0.8766018378458311,2.6894462272194604,0.0014957518510113484,1.0,1.0,-6.8887890482315015,329290.456055097,1558375.99853115,4.732527074123284,1558375.99853115,4.732527074123284,0.7576383566585352,0.09225533923000963,3.6005063827140003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6005063827140003,1.2848244037521996,1.285116227840726,2.8023334334241206,5937.808274631459,14595.111228342223,6453.594983869385,0.0004241682853839341,26318.453642413308,2683.735387967686,19290.227281361913,1967.0557510833887,0.7329544335490475,0.7329544335490475,32535.483751733685,32395.05729023726,1.0054214470208944,0.8,4306.485359103924,4287.898129693729,1.0054214470208944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6848720491043,3099.015535412006,7.632716605863485,5.014518085928832,-2.3578878259650144,7.372405911893846,2.7811019545131774,3.5,0.7946005584323365,0.6,0.00022711967160918682,1.000015733076287,0.00022711609837428506,199.13984978026798,0.0,7.146428602135229e-07,2.0252978658451237,0.05192628781219807,7.684246247469331e-05,0.0001502772091344935,0.0005410740506651906,0.09225533924483005,0.09225533924483005,0.09225533924483005,0.09225382039344371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.6883078478,595.689800091071,0.0,0.09225533924483005,0.09225533923000963,0.09225533923000963,0.36962920615720446,0.36962920615720446,0.5,10.03990811458723,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,27713.632784923135,20996.91120020727,0.7576383566585352,0.755550812086306,0.48808015533667387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453073247660408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.0592891863,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52265751156784,260.52265751156784,-12.627342488432134,244.6509600347779,276.39435498851185,114859.80934577087,114872.2012386595,-12.391892888653947,0.0,nan,276.39435498851185,3.2443549885118728,270.0456759976788,-3.104324002321164,263.6969970068818,-9.453002993118162,257.34831801612995,-15.801681983870026,250.99963902542694,-22.150360974573033,244.6509600347779,-28.499039965222067,1.0,1.0,25762.5980482374,25762.5980482374,275.8213680121045,2.6713680121044945,275.8213680121045,275.8213680121045,81986.02219943651,81985.95915748047,0.06304195604752749,0.0,8575.796259387458,8575.796259387458,0.906517468724149,3618.5089146275704,275.8213680121045,2.6713680121044945,1.0,0.002,0.12811662918158714,0.004847078033038651,0.00019774125687305094,0.0018022587534552495,0.09887062843652547,0.09887062843652547,0.0,1.0328300280998404e-11,0.9999834593356676,0.9999834593356676,0.0,0.09225381326541054,1.52596459907821e-06,0.0,0.0,0.0,1599680.7868131758,266.2612109517685,0.0,1.0,1285706.206396084,2593.2859828931273,,,,,,,,,,,,,,,,,,,2.0,14595.111228342223,1569.678895817922,0.36962920615720446,6.1796691888313084,2.7811019545131774
3604.0,-30.263421588353726,5.014468859916836,35.04448597835181,27.66531166797506,5.007858406129102,-26.736293588903226,-40.22844153279436,1.480730406592632,-6.888794831552332,-6.888794831558042,40.089048540478174,37601.534327737994,20605.907307842954,20605.907307842954,58207.44163558095,81995.46743690385,81986.05464718735,20605.907307842954,102591.9619550303,102591.9619550303,102591.9619550303,130305.63116456087,125790.25318045495,4515.377984105912,0.0,94759.85476514736,50365.95803204208,49326.55192567254,27713.669209530563,77040.2211352031,20996.937016466367,1569.68076703127,0.0,0.876601776708153,2.68944564580689,0.0014957518510113484,1.0,1.0,-6.888794831552332,329290.38063615334,1558376.328434811,4.732529159898922,1558376.328434811,4.732529159898922,0.7576382924151251,0.0922553975025219,3.600501755568292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600501755568292,1.2848244774969364,1.285116297010994,2.8023296711957895,5937.80030292108,14595.099435915634,6453.593698454686,0.0004241693738479431,26318.513695653168,2683.7415116939187,19290.223439171357,1967.0553592889885,0.7329526151150921,0.7329526151150921,32535.450301673638,32395.05729023726,1.0054201549161073,0.8,4306.480931562752,4287.898129693729,1.0054201549161073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.690331369761,3099.015535412006,7.632692930891814,5.014468859916836,-2.3579042454594275,7.372373105376264,2.781111327790865,3.5,0.7946032365116756,0.6,0.00022711609837428506,1.0000156529709439,0.00022711254338824243,199.13997395653445,0.0,7.115734615659522e-07,2.0165991900779088,0.05192699938565963,7.684132260307527e-05,0.0001502747757712098,0.0005410645939818723,0.09225539749243937,0.09225539749243937,0.09225539749243937,0.09225390399128774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.94120235957,595.6897182438736,0.0,0.09225539749243937,0.0922553975025219,0.0922553975025219,0.3696294039773849,0.3696294039773849,0.5,10.039863311439463,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27713.669209530563,20996.937016466367,0.7576382924151251,0.7555461391190553,0.48807666662519716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530741531896345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.05059051053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5225776747572,260.5225776747572,-12.627422325242776,244.65081137608468,276.3943439735826,114860.2428102405,114872.45591392832,-12.213103687856785,0.0,nan,276.3943439735826,3.244343973582602,270.0456374539986,-3.1043625460013686,263.69693093444573,-9.453069065554246,257.34822441494475,-15.801775585055225,250.99951789548692,-22.15048210451306,244.65081137608468,-28.499188623915302,1.0,1.0,25762.5980482374,25762.5980482374,275.8213733636042,2.671373363604232,275.8213733636042,275.8213733636042,81986.07510747197,81986.05464718735,0.020460284620639868,0.0,8575.796259387458,8575.796259387458,0.9065177534485962,3618.5042643461334,275.8213733636042,2.671373363604232,1.0,0.002,0.1281181299430862,0.004847070770434104,0.00019774357087343742,0.0018022564426635709,0.0988717854367187,0.0988717854367187,0.0,1.3537008319852717e-11,0.9999837325072842,0.9999837325072842,0.0,0.09225389673851504,1.5007640068628631e-06,0.0,0.0,0.0,1599680.7800021796,266.26120516844765,0.0,1.0,1285706.2260957537,2593.285903392448,,,,,,,,,,,,,,,,,,,2.0,14595.099435915634,1569.68076703127,0.3696294039773849,6.1796691888313084,2.781111327790865
3605.0,-30.263571005773475,5.0144198137611,35.044488883075246,27.66537613878029,5.007859347703332,-26.736427970416454,-40.22856851862741,1.480716312280333,-6.8888008969368,-6.888800896981051,40.08905571024506,37601.36058501305,20605.88571283514,20605.88571283514,58207.24629784819,81995.54995377723,81986.14216839416,20605.88571283514,102592.0278812293,102592.0278812293,102592.0278812293,130305.7315354386,125790.37029238685,4515.361243051739,0.0,94759.96875308533,50365.81560233741,49326.83683416435,27713.703654209294,77040.54048837365,20996.961395166163,1569.6825498380238,0.0,0.8766017158177974,2.6894450360377666,0.0014957518510113484,1.0,1.0,-6.8888008969368,329290.30153889104,1558376.6381520163,4.732531237237072,1558376.6381520163,4.732531237237072,0.75763823042746,0.09225545591008394,3.600495307777741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600495307777741,1.2848245507766334,1.2851163657395637,2.802324492944474,5937.789330827917,14595.087653850032,6453.59388575693,0.00042417116876453,26318.592485979952,2683.7495460712835,19290.2239990303,1967.0554163787124,0.7329504421372951,0.7329504421372951,32535.403689990973,32395.05729023726,1.0054183544063409,0.8,4306.474761913317,4287.898129693729,1.0054183544063409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6957753564657,3099.015535412006,7.632669540372324,5.0144198137611,-2.3579207878590687,7.372340601620168,2.781120674753794,3.5,0.7946059070725127,0.6,0.00022711254338824243,1.0000155852029842,0.00022710900384831793,199.1400975951807,0.0,7.079398279451263e-07,2.006301472396488,0.05192770732548758,7.684021621834469e-05,0.00015027232716989774,0.0005410548088640583,0.09225545589829542,0.09225545589829542,0.09225545589829542,0.0922539814465407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.18908447865,595.6896380033866,0.0,0.09225545589829542,0.09225545591008394,0.09225545591008394,0.369629604415379,0.369629604415379,0.5,10.039819079390298,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,27713.703654209294,20996.961395166163,0.75763823042746,0.7555404716641672,0.4880723882082259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530750541083328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.04029279285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5224988559271,260.5224988559271,-12.62750114407288,244.65066394634044,276.3943337656662,114860.60463660021,114872.66201412144,-12.05737752122398,0.0,nan,276.3943337656662,3.2443337656662266,270.04559980171496,-3.1044001982850205,263.6968658377975,-9.453134162202502,257.34813187393445,-15.801868126065528,250.99939791010902,-22.150602089890953,244.65066394634044,-28.499336053659533,1.0,1.0,25762.5980482374,25762.5980482374,275.82137750378826,2.6713775037882783,275.82137750378826,275.82137750378826,81986.16206779725,81986.14216839416,0.01989940309431404,0.0,8575.796259387458,8575.796259387458,0.9065181502034579,3618.49778431663,275.82137750378826,2.6713775037882783,1.0,0.002,0.12811961164824945,0.004847063524596195,0.00019774585534691096,0.001802254157107461,0.09887292767345547,0.09887292767345547,0.0,1.2454371735304282e-11,0.9999839390774202,0.9999839390774202,0.0,0.092253974202349,1.4817077349336821e-06,0.0,0.0,0.0,1599680.7728589966,266.2611991030632,0.0,1.0,1285706.246756221,2593.2858200143573,,,,,,,,,,,,,,,,,,,2.0,14595.087653850032,1569.6825498380238,0.369629604415379,6.1796691888313084,2.781120674753794
3606.0,-30.263719588668607,5.014370946965052,35.044491837084614,27.665425172913842,5.0078589344383735,-26.73656173635295,-40.2286991366185,1.480701082052253,-6.888806915317446,-6.888806915318882,40.08906294079286,37601.21843131183,20605.86418938312,20605.86418938312,58207.08262069494,81995.61361329592,81986.23013034456,20605.86418938312,102592.09431972768,102592.09431972768,102592.09431972768,130305.83248580272,125790.48770465478,4515.344781147944,0.0,94760.06808450543,50365.708917669836,49327.06574092844,27713.73816607504,77040.80390700349,20996.9858288085,1569.684334022705,0.0,0.8766016549520302,2.689444430994187,0.0014957518510113484,1.0,1.0,-6.888806915317446,329290.22305461107,1558376.9504936868,4.7325333137365515,1558376.9504936868,4.7325333137365515,0.7576381685856926,0.09225551492052879,3.600490268351076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600490268351076,1.2848246293386771,1.2851164397715258,2.802320399325093,5937.780656939669,14595.075879801445,6453.5929519947595,0.0004241724236078571,26318.6569111053,2683.7561156057677,19290.221207952683,1967.0551317680029,0.7329485419072836,0.7329485419072836,32535.367259491315,32395.05729023726,1.0054169471743821,0.8,4306.46993987303,4287.898129693729,1.0054169471743821,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7012031519635,3099.015535412006,7.632646222228331,5.014370946965052,-2.3579372503764437,7.3723081973414955,2.7811299939300085,3.5,0.7946085696942882,0.6,0.00022710900384831793,1.000015498174924,0.00022710548412779868,199.1402205434164,0.0,7.048643260077379e-07,1.997585499905929,0.05192841218981359,7.683907820321365e-05,0.00015026992564510426,0.0005410454049110377,0.09225551490546638,0.09225551490546638,0.09225551490546638,0.09225405914740316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.4345606957,595.6895585480775,0.0,0.09225551490546638,0.09225551492052879,0.09225551492052879,0.36962980671650986,0.36962980671650986,0.5,10.039775407421216,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27713.73816607504,20996.9858288085,0.7576381685856926,0.755535763761722,0.4880688742124307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530759511265836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.03157682036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52242082268606,260.52242082268606,-12.627579177313919,244.65051765392602,276.39432399159455,114860.9864875943,114872.9236886918,-11.937201097476983,0.0,nan,276.39432399159455,3.2443239915945696,270.0455627239783,-3.104437276021656,263.69680145639603,-9.453198543603946,257.34804018885814,-15.801959811141842,250.9992789213633,-22.15072107863668,244.65051765392602,-28.49948234607396,1.0,1.0,25762.5980482374,25762.5980482374,275.82138174245136,2.6713817424513877,275.82138174245136,275.82138174245136,81986.22230049537,81986.23013034456,-0.00782984918623697,0.0,8575.796259387458,8575.796259387458,0.9065184602966339,3618.4927196928315,275.82138174245136,2.6713817424513877,1.0,0.002,0.12812107459624936,0.0048470563667262325,0.0001977481108887024,0.0018022519010922268,0.09887405544435121,0.09887405544435121,0.0,1.1980929269517215e-11,0.9999841424000419,0.9999841424000419,0.0,0.09225405196947925,1.4629510495425822e-06,0.0,0.0,0.0,1599680.7657711692,266.26119308468253,0.0,1.0,1285706.267256578,2593.285737282418,,,,,,,,,,,,,,,,,,,2.0,14595.075879801445,1569.684334022705,0.36962980671650986,6.1796691888313084,2.7811299939300085
3607.0,-30.26386753825411,5.014322255140051,35.044494826475635,27.665491529647284,5.0078590212090965,-26.73669488230204,-40.2288296847604,1.4806863651822757,-6.888813149002715,-6.888813148988153,40.089069869142165,37601.06113053928,20605.84318501737,20605.84318501737,58206.90431555665,81995.70066250132,81986.31276531107,20605.84318501737,102592.15595032844,102592.15595032844,102592.15595032844,130305.92739029015,125790.59887142533,4515.3285188648115,0.0,94760.18490942077,50365.58123850523,49327.337412128385,27713.77143996171,77041.1088520901,20997.00936072417,1569.6860639219817,0.0,0.8766015940652101,2.6894438043055993,0.0014957518510113484,1.0,1.0,-6.888813149002715,329290.141762612,1558377.24978397,4.732535390954452,1558377.24978397,4.732535390954452,0.7576381080507741,0.09225557408559494,3.6004835792929755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004835792929755,1.284824705458121,1.2851165113857987,2.802315027098717,5937.769273836628,14595.064117490587,6453.593349061749,0.0004241743165028412,26318.738253495594,2683.764410221186,19290.22239481249,1967.0552527940213,0.7329463217048563,0.7329463217048563,32535.31890363172,32395.05729023726,1.00541507929199,0.8,4306.463539359579,4287.898129693729,1.00541507929199,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7066148436616,3099.015535412006,7.632623141981907,5.014322255140051,-2.357953797116365,7.372276052256416,2.781139285469469,3.5,0.7946112244198483,0.6,0.00022710548412779868,1.0000154321348151,0.0002271019794594349,199.14034296773943,0.0,7.009179204536741e-07,1.9864013865657122,0.05192911310773404,7.683794081221647e-05,0.0001502675433155822,0.0005410358222084497,0.09225557407241149,0.09225557407241149,0.09225557407241149,0.09225413291303675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.6764615174,595.689480240379,0.0,0.09225557407241149,0.09225557408559494,0.09225557408559494,0.36963001084203756,0.36963001084203756,0.5,10.039732174062326,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27713.77143996171,20997.00936072417,0.7576381080507741,0.7555304587750299,0.48806490055496105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530768431358674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.02039270702,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52234353523414,260.52234353523414,-12.627656464765835,244.65037240599167,276.39431466462264,114861.31223006788,114873.13534373448,-11.823113666595294,0.0,nan,276.39431466462264,3.2443146646226637,270.0455262128189,-3.104473787181064,263.696737761043,-9.453262238956995,257.347949309307,-15.802050690692965,250.99916085762146,-22.150839142378516,244.65037240599167,-28.499627594008302,1.0,1.0,25762.5980482374,25762.5980482374,275.8213851446181,2.671385144618114,275.8213851446181,275.8213851446181,81986.31371554169,81986.31276531107,0.0009502306202193722,0.0,8575.796259387458,8575.796259387458,0.9065188718970318,3618.4859971894402,275.8213851446181,2.671385144618114,1.0,0.002,0.12812252289970988,0.004847049231453755,0.000197750343740032,0.0018022496679830134,0.098875171870016,0.098875171870016,0.0,1.1723045277578503e-11,0.9999843011552397,0.9999843011552397,0.0,0.09225412577965911,1.4483059358393586e-06,0.0,0.0,0.0,1599680.758429777,266.26118685099726,0.0,1.0,1285706.2884903238,2593.285651590797,,,,,,,,,,,,,,,,,,,2.0,14595.064117490587,1569.6860639219817,0.36963001084203756,6.1796691888313084,2.781139285469469
3608.0,-30.264041748089646,5.014273741371793,35.044497856416626,27.665533718559914,5.007857256064883,-26.736851847571323,-40.228978847712256,1.4806673555716132,-6.888819090058746,-6.888819090053798,40.08907701704883,37600.892253143014,20605.821819993507,20605.821819993507,58206.71407313652,81995.75233237923,81986.3988200298,20605.821819993507,102592.22064002331,102592.22064002331,102592.22064002331,130306.02593431059,125790.7134299174,4515.31250439318,0.0,94760.28226795219,50365.46441460479,49327.575392608225,27713.80529428728,77041.3806868955,20997.033332314448,1569.6878138419681,0.0,0.8766015339419426,2.689443207035835,0.0014957518510113484,1.0,1.0,-6.888819090058746,329290.0642867281,1558377.5585560743,4.732537442123133,1558377.5585560743,4.732537442123133,0.7576380475128265,0.09225563383212931,3.6004788871990936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004788871990936,1.284824801629533,1.2851166030759336,2.802311165407638,5937.761091376621,14595.052362914268,6453.592183369303,0.0004241754570307542,26318.799592147778,2683.7706650229975,19290.218910479758,1967.0548974909636,0.7329444811090473,0.7329444811090473,32535.284984012356,32395.05729023726,1.0054137690507854,0.8,4306.459049666256,4287.898129693729,1.0054137690507854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7120098346486,3099.015535412006,7.632599975452776,5.014273741371793,-2.357970112956198,7.372243854327991,2.7811485483472023,3.5,0.7946138709563435,0.6,0.0002271019794594349,1.000018171304042,0.0002270978527953045,199.14048712188736,0.0,6.979208599526733e-07,1.977907717105876,0.051929811028593995,7.683664126012259e-05,0.00015026533819931232,0.0005410271776644554,0.09225563382050136,0.09225563382050136,0.09225563382050136,0.09225420894476702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.9170694053,595.6894023637936,0.0,0.09225563382050136,0.09225563383212931,0.09225563383212931,0.3696302163102597,0.3696302163102597,0.5,10.039689429155596,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27713.80529428728,20997.033332314448,0.7576380475128265,0.7555253235880455,0.488060986419196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530777313441519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.011899037556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.522264302319,260.522264302319,-12.627735697680976,244.65022345993367,276.3943051448482,114861.57532181412,114873.69604384755,-12.120722033459682,0.0,nan,276.3943051448482,3.2443051448482265,270.0454888077933,-3.104511192206701,263.6966724707568,-9.453327529243154,257.34785613376033,-15.802143866239646,250.99903979682156,-22.150960203178414,244.65022345993367,-28.499776540066307,1.0,1.0,25762.5980482374,25762.5980482374,275.82138923815637,2.6713892381563937,275.82138923815637,275.82138923815637,81986.35794563251,81986.3988200298,-0.04087439729482867,0.0,8575.796259387458,8575.796259387458,0.9065191606172897,3618.481281635089,275.82138923815637,2.6713892381563937,1.0,0.002,0.1281239547991561,0.0048470422176528334,0.00019775255139127548,0.0018022474603247047,0.09887627569563774,0.09887627569563774,0.0,1.1715980182541719e-11,0.999984478975742,0.999984478975742,0.0,0.09225420193019868,1.4319019306407849e-06,0.0,0.0,0.0,1599680.7514330146,266.26118090994123,0.0,1.0,1285706.3087272902,2593.285569921808,,,,,,,,,,,,,,,,,,,2.0,14595.052362914268,1569.6878138419681,0.3696302163102597,6.1796691888313084,2.7811485483472023
3609.0,-30.264186416212457,5.014225397315851,35.04450090659509,27.66560084363448,5.007857859468554,-26.73698198864798,-40.229105414450146,1.4806534318083726,-6.888825522741286,-6.888825522739232,40.089083660680636,37600.73335893326,20605.80144437112,20605.80144437112,58206.534803304385,81995.84110291983,81986.47605503073,20605.80144437112,102592.27749940185,102592.27749940185,102592.27749940185,130306.1148392451,125790.81822252285,4515.2966167222485,0.0,94760.39996682912,50365.32728723369,49327.85853288381,27713.837339843238,77041.69587272705,20997.05597169895,1569.6894892931027,0.0,0.876601473056821,2.6894425603418037,0.0014957518510113484,1.0,1.0,-6.888825522741286,329289.9803996899,1558377.845545606,4.732539519283452,1558377.845545606,4.732539519283452,0.7576379883529228,0.0922556934912889,3.600472245493519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600472245493519,1.2848248752919227,1.2851166714527362,2.802305835396799,5937.749797723237,14595.040077325953,6453.592306494755,0.0004241772939547571,26318.880831656086,2683.778949147373,19290.219278509972,1967.0549350196013,0.7329422326844495,0.7329422326844495,32535.236970438542,32395.05729023726,1.0054119143913238,0.8,4306.452694458685,4287.898129693729,1.0054119143913238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7173888369944,3099.015535412006,7.632577220702294,5.014225397315851,-2.357986686015117,7.372212083330968,2.7811577837856776,3.5,0.7946165096530508,0.6,0.0002270978527953045,1.000015089893311,0.0002270944259646452,199.14060683117,0.0,8.217859051146998e-07,2.3289412550950592,0.05193063281449911,7.683553858891701e-05,0.0001502623142063875,0.0005410152918437247,0.09225569347434746,0.09225569347434746,0.09225569347434746,0.0922542788241856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.1537642366,595.6893257346899,0.0,0.09225569347434746,0.0922556934912889,0.0922556934912889,0.3696304233251962,0.3696304233251962,0.5,10.03964699021472,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27713.837339843238,20997.05597169895,0.7576379883529228,0.7555199057334048,0.48805692726507094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530787772059262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.36293257555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52218637859625,260.52218637859625,-12.627813621403732,244.65007661233457,276.3942961449999,114861.93666110541,114873.8571085368,-11.920447431375921,0.0,nan,276.3942961449999,3.2442961449999075,270.04545223839506,-3.1045477616049197,263.6966083318081,-9.453391668191898,257.3477644252656,-15.802235574734368,250.99892051877438,-22.151079481225594,244.65007661233457,-28.499923387665405,1.0,1.0,25762.5980482374,25762.5980482374,275.8213918116318,2.6713918116318496,275.8213918116318,275.8213918116318,81986.45541279876,81986.47605503073,-0.020642231960664503,0.0,8575.796259387458,8575.796259387458,0.9065195693034492,3618.4746067209867,275.8213918116318,2.6713918116318496,1.0,0.002,0.12812537654817174,0.004847035154605812,0.00019775474317639078,0.0018022452674746334,0.09887737158819539,0.09887737158819539,0.0,1.0651024333341308e-11,0.9999845890070038,0.9999845890070038,0.0,0.09225427173944264,1.421751846251868e-06,0.0,0.0,0.0,1599680.743857264,266.2611744772587,0.0,1.0,1285706.3306388734,2593.2854814946863,,,,,,,,,,,,,,,,,,,2.0,14595.040077325953,1569.6894892931027,0.3696304233251962,6.1796691888313084,2.7811577837856776
