time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3610.0,-30.26433221023252,5.014177219997017,35.044503991297965,27.665652392338984,5.0078561152839765,-26.737113377681887,-40.22923187641425,1.480637282648698,-6.888832105995675,-6.888832105981824,40.089090756426565,37600.583033224626,20605.781450038,20605.781450038,58206.36448326263,81995.91121070762,81986.55902003759,20605.781450038,102592.3404700756,102592.3404700756,102592.3404700756,130306.2117824978,125790.93081256478,4515.280969933024,0.0,94760.50307814457,50365.21023744278,49328.10315633532,27713.871312422216,77041.97446875753,20997.07998912231,1569.6912596202426,0.0,0.876601409605967,2.6894418985104847,0.0014957518510113484,1.0,1.0,-6.888832105995675,329289.89454909274,1558378.1520658527,4.732541683976637,1558378.1520658527,4.732541683976637,0.757637926236266,0.09225575415810087,3.600466873385144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600466873385144,1.2848249579203572,1.2851167496968299,2.8023014739789383,5937.7405564021465,14595.028377749622,6453.591683082064,0.00042417868720453003,26318.948739292562,2683.7858737991633,19290.21741508772,1967.0547450034132,0.7329402707596987,0.7329402707596987,32535.19813490072,32395.05729023726,1.0054104142598417,0.8,4306.447554080987,4287.898129693729,1.0054104142598417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7227505574933,3099.015535412006,7.63255465613382,5.014177219997017,-2.358003307583271,7.372180527580288,2.7811669895644218,3.5,0.7946191398755491,0.6,0.0002270944259646452,1.0000152073512392,0.00022709097251246297,199.14072747223346,0.0,6.824211370001372e-07,1.9339815022583886,0.051931315235636114,7.683443684513017e-05,0.00015025998911951505,0.0005410061132200261,0.09225575413721605,0.09225575413721605,0.09225575413721605,0.09225435349036094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3906165836,595.6892490765348,0.0,0.09225575413721605,0.09225575415810087,0.09225575415810087,0.3696306311598157,0.3696306311598157,0.5,10.03960497209259,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27713.871312422216,20997.07998912231,0.757637926236266,0.7555149629098198,0.48805321115533734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530796457163049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.96797282271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52210921025824,260.52210921025824,-12.627890789741741,244.64993126583863,276.39428715481944,114862.29216545532,114874.0970571888,-11.804891733475149,0.0,nan,276.39428715481944,3.2442871548194603,270.0454159769538,-3.1045840230461863,263.69654479910037,-9.453455200899612,257.3476736212955,-15.802326378704493,250.9988024435416,-22.151197556458385,244.64993126583863,-28.500068734161346,1.0,1.0,25762.5980482374,25762.5980482374,275.8213949027104,2.6713949027104036,275.8213949027104,275.8213949027104,81986.5219321797,81986.55902003759,-0.03708785788330715,0.0,8575.796259387458,8575.796259387458,0.9065198998668806,3618.46920775207,275.8213949027104,2.6713949027104036,1.0,0.002,0.1281267842417458,0.0048470281288805215,0.0001977569132065394,0.0018022430986444071,0.0988784566032697,0.0988784566032697,0.0,1.1850946439462273e-11,0.9999847413743699,0.9999847413743699,0.0,0.09225434646208595,1.407696014922964e-06,0.0,0.0,0.0,1599680.7361041845,266.2611678940043,0.0,1.0,1285706.3530633505,2593.28539099772,,,,,,,,,,,,,,,,,,,2.0,14595.028377749622,1569.6912596202426,0.3696306311598157,6.1796691888313084,2.7811669895644218
3611.0,-30.264477210358113,5.014129210569151,35.04450709446793,27.66572011113169,5.007855352688446,-26.737243954064994,-40.22935823360456,1.4806220962847303,-6.888838523902734,-6.888838523898057,40.0890974584005,37600.419825120516,20605.76128868522,20605.76128868522,58206.18111380574,81996.00220285522,81986.63648626521,20605.76128868522,102592.39777495043,102592.39777495043,102592.39777495043,130306.30117121624,125791.03573980628,4515.265431409962,0.0,94760.62186340863,50365.07462938199,49328.38581558515,27713.903396265814,77042.28921185096,20997.10266150523,1569.692935656256,0.0,0.8766013485776862,2.6894412533020677,0.0014957518510113484,1.0,1.0,-6.888838523902734,329289.81085476605,1558378.4415750743,4.732543766021355,1558378.4415750743,4.732543766021355,0.7576378672206237,0.09225581449739359,3.6004600126369075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004600126369075,1.284825036099457,1.285116823456372,2.8022959636336036,5937.728880641605,14595.016650795547,6453.592238814289,0.00042418065125814596,26319.031882264335,2683.7943520227946,19290.21907620853,1967.0549143905953,0.7329380184841705,0.7329380184841705,32535.148537811536,32395.05729023726,1.0054084984339309,0.8,4306.440989275004,4287.898129693729,1.0054084984339309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7280946382143,3099.015535412006,7.632532079659879,5.014129210569151,-2.3580197819638045,7.3721489925329555,2.7811761650687665,3.5,0.794621761448219,0.6,0.00022709097251246297,1.0000151245598239,0.00022708753791341054,199.14084745649663,0.0,6.877229798610357e-07,1.9490069249261752,0.051932002958615976,7.683333602872698e-05,0.000150257636483736,0.000540996611753024,0.09225581448240712,0.09225581448240712,0.09225581448240712,0.0922544234399298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.6241754568,595.6891734698359,0.0,0.09225581448240712,0.09225581449739359,0.09225581449739359,0.3696308402775376,0.3696308402775376,0.5,10.039563242242005,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27713.903396265814,20997.10266150523,0.7576378672206237,0.7555094962683458,0.48804909887512354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080520986975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.98299824538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52203282136844,260.52203282136844,-12.627967178631536,244.649787293565,276.3942783493136,114862.60262704735,114874.28828168746,-11.685654640072341,0.0,nan,276.3942783493136,3.2442783493136176,270.045380138092,-3.1046198619079632,263.69648192688817,-9.453518073111809,257.3475837157299,-15.802416284270066,250.9986855046219,-22.151314495378074,244.649787293565,-28.50021270643498,1.0,1.0,25762.5980482374,25762.5980482374,275.8213975179177,2.6713975179177396,275.8213975179177,275.8213975179177,81986.61743978065,81986.63648626521,-0.01904648456547875,0.0,8575.796259387458,8575.796259387458,0.9065203220309355,3618.462312700092,275.8213975179177,2.6713975179177396,1.0,0.002,0.1281281822534213,0.004847021167521265,0.00019775906836020382,0.0018022409426066816,0.09887953418010191,0.09887953418010191,0.0,1.0966885385932379e-11,0.9999848463325667,0.9999848463325667,0.0,0.0922544164834619,1.3980139316836386e-06,0.0,0.0,0.0,1599680.7285458336,266.26116147609724,0.0,1.0,1285706.3749246043,2593.285302773712,,,,,,,,,,,,,,,,,,,2.0,14595.016650795547,1569.692935656256,0.3696308402775376,6.1796691888313084,2.7811761650687665
3612.0,-30.264621447771468,5.01408137019708,35.04451022357442,27.665770681947492,5.007853814498499,-26.737373921542694,-40.229484520945675,1.48060628818951,-6.8888448002086875,-6.8888448001801645,40.089104412513436,37600.27609670494,20605.741006882992,20605.741006882992,58206.01710358793,81996.07084267636,81986.71758484766,20605.741006882992,102592.45859173065,102592.45859173065,102592.45859173065,130306.39497061505,125791.14489073126,4515.250079883786,0.0,94760.72347431837,50364.96368676787,49328.621986167214,27713.936378884395,77042.5583650516,20997.12599097219,1569.6946507863654,0.0,0.8766012873576742,2.689440622329289,0.0014957518510113484,1.0,1.0,-6.8888448002086875,329289.7290070402,1558378.7419770544,4.732545854607376,1558378.7419770544,4.732545854607376,0.7576378073441119,0.092255875386419,3.600454769397675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600454769397675,1.2848251171483254,1.2851169001105576,2.8022917059629866,5937.719859148475,14595.004934886023,6453.591500621202,0.0004241819916908525,26319.098431604798,2683.8011381669376,19290.216869699994,1967.0546893893425,0.7329360813718336,0.7329360813718336,32535.110633856708,32395.05729023726,1.0054070342884425,0.8,4306.435972204172,4287.898129693729,1.0054070342884425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.733421443812,3099.015535412006,7.632509507499109,5.01408137019708,-2.358036122992802,7.372117493189882,2.7811853109246885,3.5,0.794624374549911,0.6,0.00022708753791341054,1.0000150450206773,0.0002270841214281082,199.1409668097599,0.0,6.839689659743898e-07,1.9383680495714206,0.05193268692758195,7.68322358354152e-05,0.00015025530207799534,0.0005409874189940067,0.09225587536899325,0.09225587536899325,0.09225587536899325,0.09225449615522872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.8572447714,595.6890980346576,0.0,0.09225587536899325,0.092255875386419,0.092255875386419,0.3696310501509185,0.3696310501509185,0.5,10.03952186686227,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27713.936378884395,20997.12599097219,0.7576378073441119,0.7555047280204497,0.48804552827209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530813914925202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.972359370026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52195706904064,260.52195706904064,-12.628042930959339,244.64964457035094,276.39426956787406,114862.94875279722,114874.53702898389,-11.588276186660247,0.0,nan,276.39426956787406,3.2442695678740847,270.0453445682933,-3.1046554317067034,263.6964195687406,-9.453580431259354,257.3474945692236,-15.802505430776364,250.99856956976126,-22.15143043023872,244.64964457035094,-28.500355429649034,1.0,1.0,25762.5980482374,25762.5980482374,275.82140069831814,2.671400698318166,275.82140069831814,275.82140069831814,81986.68267475475,81986.71758484766,-0.034910092916106805,0.0,8575.796259387458,8575.796259387458,0.9065206446642228,3618.4570432446635,275.82140069831814,2.671400698318166,1.0,0.002,0.12812956837387005,0.004847014283597662,0.00019776120521777332,0.0018022388058208602,0.09888060260888666,0.09888060260888666,0.0,1.103863354889878e-11,0.9999849752343302,0.9999849752343302,0.0,0.09225448926350965,1.3861229093464864e-06,0.0,0.0,0.0,1599680.7211542453,266.2611551997913,0.0,1.0,1285706.3963035233,2593.2852164962374,,,,,,,,,,,,,,,,,,,2.0,14595.004934886023,1569.6946507863654,0.3696310501509185,6.1796691888313084,2.7811853109246885
3613.0,-30.264765046287412,5.014033695598849,35.044513370395975,27.665818388946377,5.007853151599407,-26.737503226496973,-40.22961066858841,1.4805913317223665,-6.888851227686928,-6.88885122770025,40.089111181603116,37600.138094704474,20605.721109525097,20605.721109525097,58205.85920422957,81996.13394587224,81986.79536909444,20605.721109525097,102592.51647861954,102592.51647861954,102592.51647861954,130306.48511040068,125791.25025473304,4515.234855667645,0.0,94760.82087190289,50364.8598237556,49328.84560905254,27713.968631781136,77042.81424083369,20997.14878706233,1569.6963345508782,0.0,0.8766012260186639,2.6894399761588956,0.0014957518510113484,1.0,1.0,-6.888851227686928,329289.64518793015,1558379.0343859163,4.73254794725333,1558379.0343859163,4.73254794725333,0.7576377481709258,0.09225593635741974,3.600449875180938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600449875180938,1.2848251941755602,1.2851169727654703,2.802287728714143,5937.7114318354315,14594.993229422831,6453.590476272782,0.00042418319304645004,26319.16125957475,2683.8075448368963,19290.21380785402,1967.0543771679443,0.7329342154030976,0.7329342154030976,32535.07525301405,32395.05729023726,1.0054056676055512,0.8,4306.431289099348,4287.898129693729,1.0054056676055512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7387313419886,3099.015535412006,7.6324871256272955,5.014033695598849,-2.358052512913016,7.372086208511865,2.7811944277633955,3.5,0.7946269793609702,0.6,0.0002270841214281082,1.000014978396164,0.00022708072012312097,199.14108563447547,0.0,6.803621862008751e-07,1.9281464356932798,0.05193336728976815,7.683113687367315e-05,0.00015025298455443505,0.0005409783394845791,0.0922559363410953,0.0922559363410953,0.0922559363410953,0.09225456649320297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.08806301083,595.6890233222696,0.0,0.0922559363410953,0.09225593635741974,0.09225593635741974,0.3696312610481316,0.3696312610481316,0.5,10.039480772890576,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27713.968631781136,20997.14878706233,0.7576377481709258,0.7555001693250675,0.48804211612996756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082257420126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.96213775614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52188197518973,260.52188197518973,-12.628118024810249,244.64950298740393,276.3942609631182,114863.3084585045,114874.79600378215,-11.487545277674405,0.0,nan,276.3942609631182,3.244260963118222,270.0453093679001,-3.104690632099903,263.6963577727071,-9.453642227292903,257.34740617755523,-15.802593822444749,250.99845458245395,-22.151545417546032,244.64950298740393,-28.500497012596043,1.0,1.0,25762.5980482374,25762.5980482374,275.821403341005,2.671403341005032,275.821403341005,275.821403341005,81986.74628452101,81986.79536909444,-0.04908457343117334,0.0,8575.796259387458,8575.796259387458,0.9065209458208824,3618.452124556843,275.821403341005,2.671403341005032,1.0,0.002,0.1281309451020618,0.004847007410970255,0.00019776332751751256,0.001802236683418406,0.09888166375875627,0.09888166375875627,0.0,1.0935918837162717e-11,0.9999850770542067,0.9999850770542067,0.0,0.09225455962708237,1.3767303373724013e-06,0.0,0.0,0.0,1599680.7135846212,266.26114877231305,0.0,1.0,1285706.418197382,2593.2851281406715,,,,,,,,,,,,,,,,,,,2.0,14594.993229422831,1569.6963345508782,0.3696312610481316,6.1796691888313084,2.7811944277633955
3614.0,-30.26490800007994,5.013986180356031,35.04451653590362,27.665867388155334,5.0078519600681135,-26.737632004065464,-40.22973297452552,1.4805759639705751,-6.888858043931691,-6.888858043937915,40.08911801409244,37599.98656855358,20605.701992619553,20605.701992619553,58205.68856117313,81996.19996649855,81986.87280819782,20605.701992619553,102592.57480081737,102592.57480081737,102592.57480081737,130306.5762240068,125791.35644294033,4515.219781066468,0.0,94760.92018824599,50364.74143655017,49329.08750188424,27714.001423189427,77043.08892507367,20997.171945188606,1569.6980531797144,0.0,0.8766011622999628,2.68943929090497,0.0014957518510113484,1.0,1.0,-6.888858043931691,329289.55629903387,1558379.3295350776,4.732550121085179,1558379.3295350776,4.732550121085179,0.7576376873394912,0.09225599784231217,3.600444818996997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600444818996997,1.2848252730956,1.2851170473331226,2.8022836212757922,5937.702728666445,14594.981531950969,6453.589590405808,0.0004241844598144482,26319.225804617174,2683.814126599519,19290.21115993835,1967.0541071556904,0.7329323173538894,0.7329323173538894,32535.03870128216,32395.05729023726,1.0054042556942158,0.8,4306.426451012432,4287.898129693729,1.0054042556942158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7440239202792,3099.015535412006,7.632465081892526,5.013986180356031,-2.358069101696133,7.372055282052163,2.781203514876591,3.5,0.7946295756790259,0.6,0.00022708072012312097,1.0000149111637275,0.00022707733413581286,199.14120392582083,0.0,6.773395677302498e-07,1.9195803349475278,0.05193404462933588,7.683007139363393e-05,0.00015025064872948703,0.0005409691697690193,0.09225599781590466,0.09225599781590466,0.09225599781590466,0.09225463728906588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.31784518133,595.6889489498295,0.0,0.09225599781590466,0.09225599784231217,0.09225599784231217,0.36963147267960567,0.36963147267960567,0.5,10.039439957450483,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27714.001423189427,20997.171945188606,0.7576376873394912,0.7554952608115131,0.4880384093259878,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530831195130989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.9535716554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5218074306438,260.5218074306438,-12.628192569356202,244.64936244395753,276.3942524174719,114863.6508242724,114875.05433881145,-11.403514539060073,0.0,nan,276.3942524174719,3.2442524174718983,270.04527442269347,-3.1047255773065103,263.69629642793865,-9.453703572061329,257.34731843323306,-15.802681566766921,250.99834043856796,-22.151659561432012,244.64936244395753,-28.50063755604245,1.0,1.0,25762.5980482374,25762.5980482374,275.8214055547281,2.6714055547280964,275.8214055547281,275.8214055547281,81986.81275285322,81986.87280819782,-0.06005534459836781,0.0,8575.796259387458,8575.796259387458,0.906521256943738,3618.447043091982,275.8214055547281,2.6714055547280964,1.0,0.002,0.1281323125843466,0.0048470005064579795,0.00019776543538892213,0.0018022345753498225,0.09888271769446107,0.09888271769446107,0.0,1.0738744529031896e-11,0.9999851772765492,0.9999851772765492,0.0,0.09225463035716948,1.3674851426913516e-06,0.0,0.0,0.0,1599680.705557148,266.2611419560683,0.0,1.0,1285706.4414154862,2593.285034440924,,,,,,,,,,,,,,,,,,,2.0,14594.981531950969,1569.6980531797144,0.36963147267960567,6.1796691888313084,2.781203514876591
3615.0,-30.265050246830043,5.013938822594329,35.04451971513696,27.665936189610534,5.00785043942407,-26.73776017820938,-40.229858982469864,1.4805603706927841,-6.8888649302710405,-6.888864930284787,40.08912474091777,37599.831075575734,20605.68309199016,20605.68309199016,58205.514167565896,81996.2943806563,81986.9483774035,20605.68309199016,102592.63146939366,102592.63146939366,102592.63146939366,130306.66520648525,125791.46039400686,4515.204812478392,0.0,94761.04061081626,50364.61177998582,49329.36536758937,27714.0337370916,77043.39910468097,20997.194757185927,1569.6997503984778,0.0,0.8766010986027171,2.6894385986044207,0.0014957518510113484,1.0,1.0,-6.8888649302710405,329289.4664960729,1558379.6201170282,4.732552294185255,1558379.6201170282,4.732552294185255,0.7576376270728117,0.09225605939860633,3.6004378130220203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004378130220203,1.2848253530391125,1.2851171229441607,2.8022779940523295,5937.690805255176,14594.969842608449,6453.5902837741105,0.0004241864845914116,26319.310464990023,2683.8227595549984,19290.213232462607,1967.054318494349,0.7329300385024323,0.7329300385024323,32534.988054270958,32395.05729023726,1.005402299314543,0.8,4306.4197472359065,4287.898129693729,1.005402299314543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.749298211963,3099.015535412006,7.632443170051848,5.013938822594329,-2.3580856937684764,7.3720245163628055,2.781212570604338,3.5,0.7946321630298109,0.6,0.00022707733413581286,1.0000148374306435,0.0002270739649416071,199.1413216322264,0.0,6.742895890142086e-07,1.9109366952662672,0.05193471891892489,7.682897367748714e-05,0.00015024836045832572,0.0005409598783387184,0.0922560593753973,0.0922560593753973,0.0922560593753973,0.09225470658708955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5459936881,595.6888751033332,0.0,0.0922560593753973,0.09225605939860633,0.09225605939860633,0.3696316850364877,0.3696316850364877,0.5,10.03939937493595,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27714.0337370916,20997.194757185927,0.7576376270728117,0.7554899555830925,0.48803442621330634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530839777364495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.94492801572,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52173336988693,260.52173336988693,-12.628266630113046,244.64922287014568,276.3942438697702,114863.92259639106,114875.25210262836,-11.329506237325806,0.0,nan,276.3942438697702,3.24424386977023,270.0452396697676,-3.1047603302323523,263.6962354697927,-9.453764530207252,257.347231269866,-15.802768730134005,250.9982270699793,-22.151772930020684,244.64922287014568,-28.5007771298543,1.0,1.0,25762.5980482374,25762.5980482374,275.82140748029826,2.671407480298285,275.82140748029826,275.82140748029826,81986.9115726264,81986.9483774035,-0.03680477710440755,0.0,8575.796259387458,8575.796259387458,0.906521688043084,3618.4400020871303,275.82140748029826,2.671407480298285,1.0,0.002,0.1281336722811719,0.004846993622607395,0.00019776753121539392,0.0018022324796847405,0.09888376560769696,0.09888376560769696,0.0,1.0900134527619398e-11,0.999985261681989,0.999985261681989,0.0,0.09225469969946447,1.3596991418602609e-06,0.0,0.0,0.0,1599680.697447123,266.26113506972894,0.0,1.0,1285706.4648723535,2593.2849397776304,,,,,,,,,,,,,,,,,,,2.0,14594.969842608449,1569.6997503984778,0.3696316850364877,6.1796691888313084,2.781212570604338
3616.0,-30.265191767773665,5.013891628410121,35.044522910476125,27.6659871096723,5.007848403929308,-26.737887750599455,-40.229981078859396,1.4805443866758636,-6.8888713338051275,-6.888871333809716,40.08913156368559,37599.681877189076,20605.663459286327,20605.663459286327,58205.3453364754,81996.36490191545,81987.02632271628,20605.663459286327,102592.6897820026,102592.6897820026,102592.6897820026,130306.75580007074,125791.5658345365,4515.189965534238,0.0,94761.14275378406,50364.49402699885,49329.609696428015,27714.066018068123,77043.67571449614,20997.2175791637,1569.7014341148104,0.0,0.8766010371887747,2.6894379548415843,0.0014957518510113484,1.0,1.0,-6.8888713338051275,329289.3829892662,1558379.9148447737,4.732554389388169,1558379.9148447737,4.732554389388169,0.757637568066505,0.09225612103014005,3.600432516961802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600432516961802,1.28482543477598,1.285117200370538,2.8022736937719226,5937.681693477013,14594.95816266522,6453.589605518242,0.0004241878486249802,26319.377549047233,2683.8296002250754,19290.211205110427,1967.0541117619603,0.7329280933472812,0.7329280933472812,32534.949768420134,32395.05729023726,1.0054008204190872,0.8,4306.4146796162795,4287.898129693729,1.0054008204190872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.754554042488,3099.015535412006,7.632421039324615,5.013891628410121,-2.358101944538734,7.371993572948855,2.7812215946468184,3.5,0.7946347413276624,0.6,0.0002270739649416071,1.0000147617400634,0.0002270706129842422,199.14143873816357,0.0,6.709457869676648e-07,1.901460360266362,0.05193538986471186,7.682791005061896e-05,0.00015024605489098817,0.0005409507815747416,0.0922561210108933,0.0922561210108933,0.0922561210108933,0.0922547769967526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.7733374242,595.688801523182,0.0,0.0922561210108933,0.09225612103014005,0.09225612103014005,0.3696318979385718,0.3696318979385718,0.5,10.039359055611492,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27714.066018068123,20997.2175791637,0.757637568066505,0.755485051779841,0.4880307374809547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530848317160314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.93545168072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5216597241384,260.5216597241384,-12.628340275861603,244.649084210359,276.3942352380571,114864.23961914555,114875.5056394498,-11.26602030427363,0.0,nan,276.3942352380571,3.244235238057115,270.0452050324387,-3.104794967561304,263.6961748268522,-9.453825173147777,257.3471446213127,-15.802855378687298,250.9981144158108,-22.151885584189188,244.649084210359,-28.50091578964097,1.0,1.0,25762.5980482374,25762.5980482374,275.82141016576173,2.671410165761756,275.82141016576173,275.82141016576173,81986.97866593314,81987.02632271628,-0.04765678313560784,0.0,8575.796259387458,8575.796259387458,0.9065220139258713,3618.434679546611,275.82141016576173,2.671410165761756,1.0,0.002,0.12813502307695382,0.004846986861551457,0.00019776961349937628,0.0018022303971508796,0.09888480674968814,0.09888480674968814,0.0,1.065025585084145e-11,0.9999853581742907,0.9999853581742907,0.0,0.09225477023209532,1.3507980447408878e-06,0.0,0.0,0.0,1599680.6899056959,266.26112866619485,0.0,1.0,1285706.4866846465,2593.2848517512407,,,,,,,,,,,,,,,,,,,2.0,14594.95816266522,1569.7014341148104,0.3696318979385718,6.1796691888313084,2.7812215946468184
3617.0,-30.265332623515743,5.0138445951222606,35.044526116069434,27.666034711897396,5.0078474058476266,-26.738014620585442,-40.23010307047514,1.4805294028208096,-6.888877859208037,-6.888877859205904,40.089138250090684,37599.53910899479,20605.644148564832,20605.644148564832,58205.18325755962,81996.42891258527,81987.10178389207,20605.644148564832,102592.74593245689,102592.74593245689,102592.74593245689,130306.84372932074,125791.66851543907,4515.175213881666,0.0,94761.2399700172,50364.3843025817,49329.83963048388,27714.097796863844,77043.93742734773,20997.240032337148,1569.703096784782,0.0,0.876600975629622,2.6894372988271016,0.0014957518510113484,1.0,1.0,-6.888877859208037,329289.2978932168,1558380.2036823495,4.7325564895452725,1558380.2036823495,4.7325564895452725,0.7576375094813015,0.09225618271298905,3.6004276295455844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004276295455844,1.284825511798127,1.2851172731032712,2.80226972182919,5937.673277406983,14594.946492520756,6453.588591150066,0.000424189049657357,26319.440277703114,2683.835996767817,19290.208173096067,1967.0538025825404,0.7329262313164783,0.7329262313164783,32534.914436695515,32395.05729023726,1.005399455635203,0.8,4306.410003012854,4287.898129693729,1.005399455635203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.759792635916,3099.015535412006,7.632399076677289,5.0138445951222606,-2.358118228222186,7.371962823344447,2.781230589105573,3.5,0.7946373111730208,0.6,0.0002270706129842422,1.0000146923708493,0.00022706727682760333,199.14155529377987,0.0,6.675136122373701e-07,1.8917335770807069,0.0519360573783241,7.682684735007011e-05,0.0001502437656341721,0.0005409418049562446,0.09225618269366939,0.09225618269366939,0.09225618269366939,0.09225484573387115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9990013582,595.6887284824721,0.0,0.09225618269366939,0.09225618271298905,0.09225618271298905,0.36963211150942266,0.36963211150942266,0.5,10.039318947991946,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27714.097796863844,20997.240032337148,0.7576375094813015,0.7554803817295421,0.4880272265997707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530856813391804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.925724897534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52158657272247,260.52158657272247,-12.628413427277508,244.64894642273973,276.3942267228433,114864.57695793195,114875.76735708449,-11.190399152541424,0.0,nan,276.3942267228433,3.2442267228433366,270.0451706627488,-3.1048293372512035,263.696114602675,-9.453885397324996,257.3470585426568,-15.802941457343195,250.9980024826711,-22.15199751732888,244.64894642273973,-28.50105357726025,1.0,1.0,25762.5980482374,25762.5980482374,275.8214124396856,2.671412439685639,275.8214124396856,275.8214124396856,81987.04325685905,81987.10178389207,-0.058527033019345254,0.0,8575.796259387458,8575.796259387458,0.9065223146633856,3618.4297676933124,275.8214124396856,2.671412439685639,1.0,0.002,0.12813636680802062,0.004846980108059493,0.00019777168482985245,0.0018022283256384911,0.09888584241492622,0.09888584241492622,0.0,1.0468343639852273e-11,0.9999854347622876,0.9999854347622876,0.0,0.09225483897975739,1.3437332316506847e-06,0.0,0.0,0.0,1599680.682220744,266.26112214079194,0.0,1.0,1285706.5089120583,2593.284762049585,,,,,,,,,,,,,,,,,,,2.0,14594.946492520756,1569.703096784782,0.36963211150942266,6.1796691888313084,2.781230589105573
3618.0,-30.265472814863973,5.0137977165747545,35.04452933459959,27.66610236084091,5.007845987438492,-26.738140934635386,-40.23022499224169,1.4805141071208412,-6.888884760817746,-6.888884760751136,40.0891450343384,37599.37785866814,20605.62558634452,20605.62558634452,58205.003445012655,81996.52187282816,81987.1774932193,20605.62558634452,102592.8030795638,102592.8030795638,102592.8030795638,130306.93333435342,125791.77274823007,4515.160586123352,0.0,94761.35870801151,50364.24866849347,49330.122266131155,27714.13025478962,77044.25252092077,20997.2629493976,1569.704800729481,0.0,0.8766009116274793,2.6894366049918137,0.0014957518510113484,1.0,1.0,-6.888884760817746,329289.2078911771,1558380.496746439,4.732558673047826,1558380.496746439,4.732558673047826,0.7576374490687401,0.09225624487585575,3.600420757721661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600420757721661,1.2848255902465815,1.2851173472829374,2.802264202280307,5937.661582145228,14594.93483098513,6453.589185048842,0.0004241910225936783,26319.523490353473,2683.844482096687,19290.209948299253,1967.0539836028872,0.732923981521528,0.732923981521528,32534.864759430693,32395.05729023726,1.0053975367164683,0.8,4306.403427594603,4287.898129693729,1.0053975367164683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.765013680027,3099.015535412006,7.632377440974821,5.0137977165747545,-2.3581347049858694,7.371932421560624,2.7812395534444185,3.5,0.794639872412691,0.6,0.00022706727682760333,1.0000146230856344,0.00022706395645192366,199.14167129974203,0.0,6.643674217677881e-07,1.8828172732899113,0.05193672174574587,7.682578527157466e-05,0.00015024149155602867,0.0005409325848693893,0.09225624485081928,0.09225624485081928,0.09225624485081928,0.09225491534227598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.2240602565,595.6886556432612,0.0,0.09225624485081928,0.09225624487585575,0.09225624487585575,0.3696323255451158,0.3696323255451158,0.5,10.039279064032351,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,27714.13025478962,20997.2629493976,0.7576374490687401,0.7554749580990164,0.48802313772151035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530865269697248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.91680859374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5215138479471,260.5215138479471,-12.628486152052858,244.6488094596481,276.3942182363835,114864.84227352687,114875.96740653751,-11.125133010634094,0.0,nan,276.3942182363835,3.2442182363835173,270.04513648095946,-3.1048635190405207,263.6960547255648,-9.45394527443517,257.3469729702182,-15.803027029781788,250.99789121490852,-22.152108785091457,244.6488094596481,-28.50119054035187,1.0,1.0,25762.5980482374,25762.5980482374,275.82141436639665,2.671414366396675,275.82141436639665,275.82141436639665,81987.14059869442,81987.1774932193,-0.03689452487742528,0.0,8575.796259387458,8575.796259387458,0.9065227375072576,3618.4228615102693,275.82141436639665,2.671414366396675,1.0,0.002,0.12813770312588896,0.004846973319336393,0.00019777374456577673,0.0018022262663694836,0.09888687228288837,0.09888687228288837,0.0,1.0935260509603584e-11,0.9999855151266156,0.9999855151266156,0.0,0.09225490855582981,1.3363200259471223e-06,0.0,0.0,0.0,1599680.6740927338,266.26111523918223,0.0,1.0,1285706.5324209367,2593.284667176406,,,,,,,,,,,,,,,,,,,2.0,14594.93483098513,1569.704800729481,0.3696323255451158,6.1796691888313084,2.7812395534444185
3619.0,-30.265612328069196,5.013751010065728,35.04453257678517,27.66615862436595,5.007848344988907,-26.738266260754617,-40.230346739385254,1.4805022775533487,-6.888890387630681,-6.888890387662125,40.089152153185864,37599.23332309648,20605.60493580232,20605.60493580232,58204.8382588988,81996.59188794244,81987.26096948923,20605.60493580232,102592.86590529155,102592.86590529155,102592.86590529155,130307.0289163839,125791.88280118153,4515.146115202364,0.0,94761.46059758567,50364.13584241488,49330.360839078654,27714.163011092358,77044.52385017101,20997.28616895056,1569.7064875458796,0.0,0.8766008533420488,2.6894360393149475,0.0014957518510113484,1.0,1.0,-6.888890387630681,329289.1345134283,1558380.8042637946,4.732560661518712,1558380.8042637946,4.732560661518712,0.7576373914141508,0.09225630706760805,3.600415289218516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600415289218516,1.2848256524465733,1.2851174052307275,2.8022598103972958,5937.652276272139,14594.923178064337,6453.588613601373,0.0004241924340584509,26319.59176524717,2683.851444198291,19290.208240204527,1967.0538094256988,0.7329220153663494,0.7329220153663494,32534.825226931745,32395.05729023726,1.0053960096672812,0.8,4306.398194965232,4287.898129693729,1.0053960096672812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7702162494797,3099.015535412006,7.632355084066234,5.013751010065728,-2.35815034683145,7.371901356897178,2.7812484860744577,3.5,0.7946424245927022,0.6,0.00022706395645192366,1.0000145523660553,0.00022706065218219633,199.1417867446711,0.0,6.612251621931279e-07,1.8739121096553244,0.051937382970908066,7.682472472779187e-05,0.00015023923172413178,0.0005409236269400076,0.09225630705704388,0.09225630705704388,0.09225630705704388,0.09225498894177135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.44908770325,595.6885828306711,0.0,0.09225630705704388,0.09225630706760805,0.09225630706760805,0.3696325400956016,0.3696325400956016,0.5,10.039239522220464,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,27714.163011092358,20997.28616895056,0.7576373914141508,0.7554701534931948,0.4880195430400213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530873686125008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.90790343011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5214418771661,260.5214418771661,-12.628558122833851,244.64867332263594,276.394210431831,114865.18748639702,114876.19727726917,-11.009790872140453,0.0,nan,276.394210431831,3.24421043183105,270.0451030099186,-3.104896990081386,263.69599558803236,-9.454004411967617,257.34688816619115,-15.803111833808828,250.99778074438765,-22.152219255612323,244.64867332263594,-28.501326677364034,1.0,1.0,25762.5980482374,25762.5980482374,275.82141847342376,2.6714184734237847,275.82141847342376,275.82141847342376,81987.21758792095,81987.26096948923,-0.0433815682772547,0.0,8575.796259387458,8575.796259387458,0.9065230740003929,3618.417365664609,275.82141847342376,2.6714184734237847,1.0,0.002,0.12813902774907043,0.004846966806844699,0.0001977757867686739,0.0018022242239286665,0.09888789338433694,0.09888789338433694,0.0,1.0697340149107282e-11,0.9999856419026302,0.9999856419026302,0.0,0.09225498244256819,1.3246250398573306e-06,0.0,0.0,0.0,1599680.6674660465,266.2611096123693,0.0,1.0,1285706.551587493,2593.2845898272544,,,,,,,,,,,,,,,,,,,2.0,14594.923178064337,1569.7064875458796,0.3696325400956016,6.1796691888313084,2.7812484860744577
3620.0,-30.265751048234954,5.01370445276744,35.04453585038732,27.666197006497555,5.007843697132612,-26.73839157369083,-40.23046848652882,1.480484222489906,-6.888897551188791,-6.888897551188578,40.08915954361998,37599.104535176215,20605.587055134216,20605.587055134216,58204.69159031043,81996.6502744659,81987.34396065903,20605.587055134216,102592.93101579323,102592.93101579323,102592.93101579323,130307.12918351479,125791.99729635408,4515.131887160706,0.0,94761.55235338768,50364.04023117759,49330.56902467788,27714.198167721555,77044.76719239943,20997.3110107779,1569.7083259245603,0.0,0.8766007855698,2.6894353191455997,0.0014957518510113484,1.0,1.0,-6.888897551188791,329289.0410954229,1558381.123514586,4.7325629736429375,1558381.123514586,4.7325629736429375,0.7576373266765933,0.09225637075416089,3.6004110383365027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004110383365027,1.2848257437385453,1.285117492297798,2.8022563027575558,5937.644844004435,14594.911534055964,6453.587129322684,0.00042419340539698764,26319.648324700822,2683.8572116574796,19290.203803596196,1967.0533570175542,0.7329202717914913,0.7329202717914913,32534.794496761227,32395.05729023726,1.0053948226320448,0.8,4306.394127436055,4287.898129693729,1.0053948226320448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.775403533786,3099.015535412006,7.632333796419946,5.01370445276744,-2.358166900149209,7.371871352916649,2.7812573924718595,3.5,0.7946449692776741,0.6,0.00022706065218219633,1.0000144696614637,0.0002270573667389668,199.14190153349014,0.0,6.580181773861481e-07,1.8648235147123438,0.05193804098908545,7.68236641975451e-05,0.00015023698798465122,0.0005409149099063668,0.09225637071690754,0.09225637071690754,0.09225637071690754,0.09225506515092037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.67361732404,595.6885101932462,0.0,0.09225637071690754,0.09225637075416089,0.09225637075416089,0.36963275563808945,0.36963275563808945,0.5,10.039200356100789,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27714.198167721555,20997.3110107779,0.7576373266765933,0.755465863696612,0.4880163300549945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530882061849513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.898814835164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5213699585244,260.5213699585244,-12.62863004147556,244.64853793479801,276.39420198238577,114865.49246685374,114876.49428154736,-11.001814693614692,0.0,nan,276.39420198238577,3.244201982385789,270.0450691727924,-3.1049308272075677,263.69593636322963,-9.454063636770343,257.34680355371233,-15.803196446287643,250.99767074422846,-22.15232925577152,244.64853793479801,-28.501462065201963,1.0,1.0,25762.5980482374,25762.5980482374,275.8214209872692,2.6714209872692436,275.8214209872692,275.8214209872692,81987.262099479,81987.34396065903,-0.08186118002049625,0.0,8575.796259387458,8575.796259387458,0.9065233355695763,3618.413093528185,275.8214209872692,2.6714209872692436,1.0,0.002,0.12814034009829817,0.004846960072165387,0.0001977778094038952,0.0018022222023992437,0.0988889047019476,0.0988889047019476,0.0,1.180313876150696e-11,0.9999857749472499,0.9999857749472499,0.0,0.09225505840242039,1.312351740507116e-06,0.0,0.0,0.0,1599680.6590295387,266.2611024488112,0.0,1.0,1285706.5759886452,2593.2844913532026,,,,,,,,,,,,,,,,,,,2.0,14594.911534055964,1569.7083259245603,0.36963275563808945,6.1796691888313084,2.7812573924718595
3621.0,-30.265889263414905,5.01365805160097,35.0445391121427,27.666261337604396,5.007843118971842,-26.738516025174256,-40.230590093974,1.4804698806401595,-6.888904148454799,-6.8889041485031175,40.089165749435324,37598.95400457719,20605.568278671748,20605.568278671748,58204.52228324894,81996.73735880936,81987.41151431281,20605.568278671748,102592.97979298457,102592.97979298457,102592.97979298457,130307.2075090206,125792.08994323842,4515.117565782186,0.0,94761.66622161727,50363.91636160826,49330.83317778779,27714.227716036046,77045.06089382383,20997.33186093736,1569.7098830541158,0.0,0.8766007254637495,2.6894346559070588,0.0014957518510113484,1.0,1.0,-6.888904148454799,329288.9550622964,1558381.3915919606,4.732565024226636,1558381.3915919606,4.732565024226636,0.7576372712268599,0.09225643262032249,3.6004045660597246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004045660597246,1.2848258176198248,1.2851175619744117,2.802251104145442,5937.633828769182,14594.899901284374,6453.587403081853,0.000424195220266792,26319.727264795758,2683.8652613069457,19290.20462188067,1967.0534404593488,0.7329181046523419,0.7329181046523419,32534.747707829523,32395.05729023726,1.0053930152846353,0.8,4306.387934325453,4287.898129693729,1.0053930152846353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.780571689236,3099.015535412006,7.632312231130315,5.01365805160097,-2.3581830640712953,7.371841115672265,2.781266266036986,3.5,0.794647504581996,0.6,0.0002270573667389668,1.0000144170032566,0.00022705409329936427,199.1420159045577,0.0,6.54269412110644e-07,1.8541995139215652,0.051938695258497564,7.682260489771222e-05,0.0001502347618412546,0.0005409059225141483,0.09225643260277583,0.09225643260277583,0.09225643260277583,0.09225512759009187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.89233863825,595.6884393861291,0.0,0.09225643260277583,0.09225643262032249,0.09225643262032249,0.36963297231033554,0.36963297231033554,0.5,10.03916120670445,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,27714.227716036046,20997.33186093736,0.7576372712268599,0.7554607862983049,0.4880125159014734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453089038997276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.888190834376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5212984984211,260.5212984984211,-12.62870150157886,244.64840328414087,276.39419371283526,114865.76926590755,114876.7009350013,-10.931669093763874,0.0,nan,276.39419371283526,3.2441937128352833,270.0450356270196,-3.104964372980362,263.69587754123734,-9.45412245876264,257.3467194554988,-15.803280544501149,250.99756136979497,-22.152438630205012,244.64840328414087,-28.501596715859108,1.0,1.0,25762.5980482374,25762.5980482374,275.8214222672003,2.6714222672003416,275.8214222672003,275.8214222672003,81987.35755273687,81987.41151431281,-0.05396157594805118,0.0,8575.796259387458,8575.796259387458,0.906523733827447,3618.406588890023,275.8214222672003,2.6714222672003416,1.0,0.002,0.12814165176852158,0.004846953432676877,0.0001977798312207882,0.0018022201781131213,0.09888991561039409,0.09888991561039409,0.0,9.333909513353777e-12,0.9999857823216481,0.9999857823216481,0.0,0.0922551209480376,1.3116722848855794e-06,0.0,0.0,0.0,1599680.651259952,266.2610958515452,0.0,1.0,1285706.5984608356,2593.28440066371,,,,,,,,,,,,,,,,,,,2.0,14594.899901284374,1569.7098830541158,0.36963297231033554,6.1796691888313084,2.781266266036986
3622.0,-30.266026667778732,5.013611802586999,35.0445423877952,27.66631218781697,5.007840540120281,-26.73863994698553,-40.23070785971356,1.480453819237673,-6.888911006045532,-6.888911006062453,40.089172673530605,37598.804521171056,20605.55004347853,20605.55004347853,58204.35456464959,81996.80948876467,81987.48848476891,20605.55004347853,102593.03852824745,102593.03852824745,102593.03852824745,130307.29907484926,125792.19566366666,4515.103411182607,0.0,94761.7682720114,50363.79660166679,49331.079633716225,27714.260546601807,77045.34018031803,20997.355053095685,1569.711602843012,0.0,0.8766006611655888,2.6894339664975986,0.0014957518510113484,1.0,1.0,-6.888911006045532,329288.8656343651,1558381.6906972793,4.732567217828953,1558381.6906972793,4.732567217828953,0.7576372105540548,0.09225649567634911,3.6003992653858505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003992653858505,1.2848258995210466,1.2851176396882118,2.802246799918959,5937.624708629757,14594.888274005327,6453.5867519915555,0.00042419658972731137,26319.79435810042,2683.87210292,19290.202675728204,1967.0532420070263,0.732916162386021,0.732916162386021,32534.70938855525,32395.05729023726,1.0053915351008416,0.8,4306.382862281807,4287.898129693729,1.0053915351008416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7857220767523,3099.015535412006,7.632290916639173,5.013611802586999,-2.3581993505069034,7.371811153093902,2.7812751091063794,3.5,0.7946500311732513,0.6,0.00022705409329936427,1.0000143324439275,0.00022705083910594411,199.14212960480182,0.0,6.518793613883814e-07,1.847426110174673,0.05193934713785895,7.682157907513438e-05,0.0001502325142242299,0.0005408970338499868,0.0922564956471723,0.0922564956471723,0.0922564956471723,0.09225519825011226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.1134326762,595.6883678427977,0.0,0.0922564956471723,0.09225649567634911,0.09225649567634911,0.36963318867662354,0.36963318867662354,0.5,10.039122285552498,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27714.260546601807,20997.355053095685,0.7576372105540548,0.7554558708992299,0.48800880667376206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530898687788052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.881417430624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52122730531784,260.52122730531784,-12.62877269468214,244.64826935849564,276.3941852522733,114866.05963713731,114876.95046185427,-10.890824716971728,0.0,nan,276.3941852522733,3.2441852522733257,270.0450020734363,-3.1049979265636694,263.6958188946465,-9.454181105353484,257.3466357158874,-15.803364284112604,250.99745253716821,-22.152547462831762,244.64826935849564,-28.501730641504338,1.0,1.0,25762.5980482374,25762.5980482374,275.821424384954,2.6714243849540367,275.821424384954,275.821424384954,81987.42619684388,81987.48848476891,-0.06228792502952274,0.0,8575.796259387458,8575.796259387458,0.906524059993012,3618.4012617127796,275.821424384954,2.6714243849540367,1.0,0.002,0.12814295585061494,0.004846946787975868,0.00019778184122013908,0.0018022181694252702,0.09889092061006953,0.09889092061006953,0.0,1.0645409033449571e-11,0.9999858645779762,0.9999858645779762,0.0,0.09225519159184829,1.3040845008198136e-06,0.0,0.0,0.0,1599680.6431837801,266.26108899395444,0.0,1.0,1285706.6218197735,2593.284306395665,,,,,,,,,,,,,,,,,,,2.0,14594.888274005327,1569.711602843012,0.36963318867662354,6.1796691888313084,2.7812751091063794
