time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3623.0,-30.26616348327189,5.013565707660805,35.04454566517019,27.666378300078236,5.007839182090899,-26.73876321674186,-40.23082552067933,1.4804389154619944,-6.888917657923059,-6.888917657974942,40.089179274551945,37598.64241680918,20605.53154105091,20605.53154105091,58204.1739578601,81996.90070382717,81987.5612582785,20605.53154105091,102593.0927993294,102593.0927993294,102593.0927993294,130307.38459244686,125792.29530419222,4515.089288254652,0.0,94761.88470916495,50363.659576161204,49331.36125889305,27714.291793117463,77045.65305201052,20997.377121169404,1569.7132420311987,0.0,0.876600599239929,2.6894332977690847,0.0014957518510113484,1.0,1.0,-6.888917657923059,329288.7788890995,1558381.9758453819,4.732569330490992,1558381.9758453819,4.732569330490992,0.7576371526254865,0.09225655827932377,3.600392574941778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600392574941778,1.2848259759667138,1.2851177119699473,2.8022414259120287,5937.613321753935,14594.876658362458,6453.58721507923,0.00042419849313770085,26319.875607091915,2683.880388011392,19290.20405992825,1967.0533831561495,0.7329139524781982,0.7329139524781982,32534.661022431832,32395.05729023726,1.0053896668314246,0.8,4306.37646040981,4287.898129693729,1.0053896668314246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.790854148808,3099.015535412006,7.632269555023527,5.013565707660805,-2.3582154707610075,7.371781178421813,2.781283920739833,3.5,0.7946525487828094,0.6,0.00022705083910594411,1.0000142710353106,0.000227047598901643,199.14224281787764,0.0,6.480470078361524e-07,1.836565220207656,0.051939995184866784,7.682055417785782e-05,0.00015023028492808628,0.0005408880023864696,0.09225655825609488,0.09225655825609488,0.09225655825609488,0.09225526513210319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.3323462781,595.6882969925206,0.0,0.09225655825609488,0.09225655827932377,0.09225655827932377,0.36963340558521146,0.36963340558521146,0.5,10.03908349268258,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,27714.291793117463,20997.377121169404,0.7576371526254865,0.7554504589450196,0.48800472093380537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530906936934587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.870556540656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5211564951825,260.5211564951825,-12.628843504817496,244.6481361388513,276.3941768516464,114866.31659450314,114877.14883378801,-10.832239284888654,0.0,nan,276.3941768516464,3.2441768516464435,270.0449687090018,-3.10503129099817,263.69576056641415,-9.454239433585826,257.34655242385173,-15.803447576148244,250.99734428132962,-22.15265571867036,244.6481361388513,-28.501863861148678,1.0,1.0,25762.5980482374,25762.5980482374,275.8214262189602,2.671426218960221,275.8214262189602,275.8214262189602,81987.521919894,81987.5612582785,-0.039338384493021294,0.0,8575.796259387458,8575.796259387458,0.9065244716748432,3618.3945378164867,275.8214262189602,2.671426218960221,1.0,0.002,0.1281442555992599,0.004846940192907874,0.0001977838446144437,0.001802216165332703,0.09889192230722184,0.09889192230722184,0.0,9.94714640517591e-12,0.9999859115616236,0.9999859115616236,0.0,0.09225525852848764,1.2997508361331726e-06,0.0,0.0,0.0,1599680.635349876,266.2610823420769,0.0,1.0,1285706.6444779888,2593.284214955467,,,,,,,,,,,,,,,,,,,2.0,14594.876658362458,1569.7132420311987,0.36963340558521146,6.1796691888313084,2.781283920739833
3624.0,-30.26629953070044,5.0135197685640644,35.04454895442417,27.66642681034284,5.007837199418305,-26.73888585768989,-40.23094684872774,1.480423526323924,-6.888924143807401,-6.888924143784345,40.08918617172509,37598.514377627675,20605.51284759469,20605.51284759469,58204.027225222366,81996.96869199643,81987.63850630578,20605.51284759469,102593.15135390047,102593.15135390047,102593.15135390047,130307.47549927476,125792.40021318545,4515.075286089316,0.0,94761.98333880666,50363.56199190429,49331.57927433597,27714.32414537429,77045.90341971026,20997.399995883894,1569.7149297504882,0.0,0.8766005370871625,2.6894326457284086,0.0014957518510113484,1.0,1.0,-6.888924143807401,329288.6943085249,1558382.2737890624,4.732571450901215,1558382.2737890624,4.732571450901215,0.7576370935745336,0.0922566213163387,3.600387555161014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600387555161014,1.2848260546542114,1.2851177865119963,2.802237347319358,5937.604679705484,14594.865049936487,6453.5863383277065,0.00042419975138144854,26319.9396973165,2683.886923395502,19290.201439259276,1967.053115922285,0.732912068230386,0.732912068230386,32534.624733747216,32395.05729023726,1.0053882650854749,0.8,4306.371657140548,4287.898129693729,1.0053882650854749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7959683931886,3099.015535412006,7.6322481731307565,5.0135197685640644,-2.358231448134636,7.3717512166987005,2.781292701774743,3.5,0.7946550576499265,0.6,0.000227047598901643,1.000014190934857,0.00022704437692968034,199.14235539550273,0.0,6.452615517100014e-07,1.828671237546144,0.051940640446418496,7.68194973513405e-05,0.0001502281015503025,0.0005408793872571742,0.09225662129130656,0.09225662129130656,0.09225662129130656,0.09225533541484734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.5516443954,595.6882260317442,0.0,0.09225662129130656,0.0922566213163387,0.0922566213163387,0.3696336226374716,0.3696336226374716,0.5,10.039044917102203,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27714.32414537429,20997.399995883894,0.7576370935745336,0.7554460995564409,0.4880014732620948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530915150736845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.862662558,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52108601143016,260.52108601143016,-12.62891398856982,244.64800362383605,276.39416839915236,114866.61798934221,114877.40030067904,-10.782311336825657,0.0,nan,276.39416839915236,3.244168399152386,270.0449354440105,-3.105064555989486,263.6957024889158,-9.454297511084178,257.3464695338454,-15.803530466154598,250.99723657882066,-22.152763421179316,244.64800362383605,-28.50199637616393,1.0,1.0,25762.5980482374,25762.5980482374,275.8214287408307,2.67142874083072,275.8214287408307,275.8214287408307,81987.5863952423,81987.63850630578,-0.0521110634872457,0.0,8575.796259387458,8575.796259387458,0.9065247805558786,3618.389492936819,275.8214287408307,2.67142874083072,1.0,0.002,0.1281455480443182,0.004846933660719238,0.00019778583680333948,0.0018022141734366243,0.09889291840166974,0.09889291840166974,0.0,1.0239963824792975e-11,0.9999859907357949,0.9999859907357949,0.0,0.092255328868956,1.2924473826940713e-06,0.0,0.0,0.0,1599680.627711459,266.2610758561926,0.0,1.0,1285706.6665707855,2593.284125797111,,,,,,,,,,,,,,,,,,,2.0,14594.865049936487,1569.7149297504882,0.3696336226374716,6.1796691888313084,2.781292701774743
3625.0,-30.26645987158144,5.013473985048059,35.04455225120447,27.66648248014974,5.007835474553116,-26.739030336875757,-40.23108274033291,1.480405939851579,-6.8889305829612795,-6.888930582997876,40.08919296727206,37598.33720453653,20605.494173991872,20605.494173991872,58203.831378528404,81997.04145895616,81987.7142532185,20605.494173991872,102593.20842721037,102593.20842721037,102593.20842721037,130307.56441802946,125792.50305623599,4515.061361793471,0.0,94762.09250723488,50363.42710690797,49331.85044480767,27714.355990819095,77046.20643562677,20997.42251017711,1569.7165920434552,0.0,0.876600475581994,2.6894319983857837,0.0014957518510113484,1.0,1.0,-6.8889305829612795,329288.6103373677,1558382.5673414138,4.732573549218105,1558382.5673414138,4.732573549218105,0.7576370353737574,0.09225668431773008,3.600381653985463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600381653985463,1.2848261435840376,1.2851178713221254,2.8022325603852956,5937.594536766622,14594.853452336893,6453.586200677754,0.00042420136337781896,26320.013158143225,2683.894414315105,19290.201027814357,1967.0530739665796,0.7329100069939025,0.7329100069939025,32534.582073325673,32395.05729023726,1.0053866172149168,0.8,4306.36601049081,4287.898129693729,1.0053866172149168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8010652655394,3099.015535412006,7.6322268477826585,5.013473985048059,-2.3582473562462756,7.371721341294335,2.7813014529933273,3.5,0.7946575579980936,0.6,0.00022704437692968034,1.0000167249956182,0.00022704057967698008,199.14248807581473,0.0,6.416310856639303e-07,1.8183824967715785,0.05194128207750416,7.681831368509451e-05,0.00015022606324458583,0.0005408711620562667,0.0922566842980709,0.0922566842980709,0.0922566842980709,0.09225540443248796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7695771012,595.6881555098985,0.0,0.0922566842980709,0.09225668431773008,0.09225668431773008,0.36963384019150347,0.36963384019150347,0.5,10.039006522846893,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,27714.355990819095,20997.42251017711,0.7576370353737574,0.7554405865155549,0.48799725442615394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530923318436673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.85237381722,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52101360965383,260.52101360965383,-12.628986390346142,244.64786749154035,276.39415972789465,114866.79954447539,114877.87526659603,-11.075722120645885,0.0,nan,276.39415972789465,3.2441597278946688,270.04490128054664,-3.1050987194533377,263.69564283324604,-9.454357166753937,257.3463843859631,-15.803615614036858,250.99712593873235,-22.152874061267624,244.64786749154035,-28.502132508459624,1.0,1.0,25762.5980482374,25762.5980482374,275.82143113425616,2.6714311342561814,275.82143113425616,275.82143113425616,81987.65960992403,81987.7142532185,-0.054643294468405657,0.0,8575.796259387458,8575.796259387458,0.9065251436713766,3618.3835622553906,275.82143113425616,2.6714311342561814,1.0,0.002,0.1281468344097414,0.004846927161995877,0.00019778781962754788,0.0018022121908346175,0.09889390981377394,0.09889390981377394,0.0,1.0462165422192582e-11,0.9999860566513032,0.9999860566513032,0.0,0.09225539795061104,1.2863671190485038e-06,0.0,0.0,0.0,1599680.6201280777,266.2610694170387,0.0,1.0,1285706.6885044007,2593.28403728115,,,,,,,,,,,,,,,,,,,2.0,14594.853452336893,1569.7165920434552,0.36963384019150347,6.1796691888313084,2.7813014529933273
3626.0,-30.266592889018984,5.013428353662203,35.044555554735275,27.666529977601044,5.007834534486871,-26.739150146662794,-40.23120008697731,1.4803917920483922,-6.888937209315259,-6.888937209311574,40.0891997555099,37598.208745074946,20605.4759198922,20605.4759198922,58203.68466496715,81997.10760698974,81987.78925873533,20605.4759198922,102593.26517862752,102593.26517862752,102593.26517862752,130307.65312867897,125792.60560635643,4515.047522322538,0.0,94762.18945280516,50363.322823110015,49332.074032994606,27714.387950051452,77046.46198304606,20997.445093821527,1569.718264265415,0.0,0.8766004130765314,2.68943133222358,0.0014957518510113484,1.0,1.0,-6.888937209315259,329288.5239249975,1558382.8605775973,4.732575681661327,1558382.8605775973,4.732575681661327,0.7576369765648223,0.09225674752086648,3.6003768848547337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003768848547337,1.2848262176144558,1.285117940490289,2.8022286870356474,5937.586329603507,14594.841363523554,6453.584899857754,0.0004242024872576373,26320.074948661542,2683.900715194439,19290.197139576325,1967.0526774766436,0.7329081386433245,0.7329081386433245,32534.547596603905,32395.05729023726,1.0053852854615997,0.8,4306.361447057894,4287.898129693729,1.0053852854615997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.80614487349,3099.015535412006,7.6322057267032966,5.013428353662203,-2.35826334103154,7.371691694693743,2.7813101745802724,3.5,0.7946600498800779,0.6,0.00022704057967698008,1.0000138749116934,0.00022703742955269393,199.1425981463971,0.0,7.561943505834754e-07,2.143054789553569,0.05194203827185474,7.681729156589807e-05,0.000150223288111082,0.0005408604540820125,0.09225674749569865,0.09225674749569865,0.09225674749569865,0.09225547328277697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.9866610117,595.6880852636448,0.0,0.09225674749569865,0.09225674752086648,0.09225674752086648,0.369634058105176,0.369634058105176,0.5,10.038968297348188,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27714.387950051452,20997.445093821527,0.7576369765648223,0.7554361766511066,0.48799396854002675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309329446217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.17704611,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52094219388175,260.52094219388175,-12.629057806118226,244.64773312628458,276.3941512616057,114867.15291524684,114878.07780258925,-10.924887342408612,0.0,nan,276.3941512616057,3.2441512616057366,270.04486763446755,-3.1051323655324268,263.69558400737094,-9.454415992629038,257.3463003802923,-15.803699619707686,250.99701675326943,-22.152983246730543,244.64773312628458,-28.5022668737154,1.0,1.0,25762.5980482374,25762.5980482374,275.8214332541294,2.671433254129397,275.8214332541294,275.8214332541294,81987.72639371383,81987.78925873533,-0.06286502149305306,0.0,8575.796259387458,8575.796259387458,0.9065254371288946,3618.3787692790074,275.8214332541294,2.671433254129397,1.0,0.002,0.12814811516433244,0.0048469206514189156,0.00019778979371573466,0.0018022102164353432,0.09889489685786733,0.09889489685786733,0.0,1.015107789492653e-11,0.9999861174731043,0.9999861174731043,0.0,0.0922554667640877,1.2807567787695563e-06,0.0,0.0,0.0,1599680.6123242294,266.2610627906847,0.0,1.0,1285706.7110756766,2593.28394619183,,,,,,,,,,,,,,,,,,,2.0,14594.841363523554,1569.718264265415,0.369634058105176,6.1796691888313084,2.7813101745802724
3627.0,-30.266727143720082,5.013382879003988,35.04455887451533,27.666602131817513,5.007837174059232,-26.73927071193808,-40.231317293923325,1.4803807421163535,-6.888943460524956,-6.888943460559176,40.08920683095644,37598.052068906916,20605.45711561626,20605.45711561626,58203.50918452318,81997.20009372858,81987.86913104892,20605.45711561626,102593.32624666518,102593.32624666518,102593.32624666518,130307.74700817966,125792.71319160174,4515.0338165779185,0.0,94762.30671870233,50363.191225146824,49332.350548395,27714.42076151448,77046.77130990948,20997.46831696407,1569.7199676704288,0.0,0.8766003515274733,2.689430703775646,0.0014957518510113484,1.0,1.0,-6.888943460524956,329288.4424047998,1558383.1662217735,4.732577781475935,1558383.1662217735,4.732577781475935,0.7576369175329156,0.09225681107140223,3.60036992225201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60036992225201,1.2848262758154885,1.285117994656963,2.802223140997665,5937.574578214528,14594.829816745169,6453.585571496462,0.00042420448096439593,26320.15841845192,2683.909226744293,19290.199147149367,1967.0528821921216,0.7329058906281448,0.7329058906281448,32534.497262945897,32395.05729023726,1.0053833411933881,0.8,4306.354784757651,4287.898129693729,1.0053833411933881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8112067618745,3099.015535412006,7.632184452012196,5.013382879003988,-2.3582790530558553,7.371661932059843,2.7813188657539523,3.5,0.7946625330725577,0.6,0.00022703742955269393,1.0000140039856467,0.0002270342501683133,199.14270924091176,0.0,6.273239348281261e-07,1.7778360313029093,0.05194266559578957,7.681627067606257e-05,0.00015022115887663136,0.0005408517421052641,0.09225681105023689,0.09225681105023689,0.09225681105023689,0.09225554536006324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.20389876515,595.6880149814497,0.0,0.09225681105023689,0.09225681107140223,0.09225681107140223,0.3696342763298226,0.3696342763298226,0.5,10.038930328021696,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,27714.42076151448,20997.46831696407,0.7576369175329156,0.7554308661476286,0.4879899758248687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530940930432563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.811827351754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5208717977833,260.5208717977833,-12.629128202216691,244.6476000256206,276.3941435700735,114867.45456205048,114878.22346395986,-10.768901909378249,0.0,nan,276.3941435700735,3.244143570073504,270.044834861104,-3.105165138895984,263.6955261521844,-9.454473847815564,257.3462174432837,-15.803782556716271,250.99690873443376,-22.153091265566218,244.6476000256206,-28.502399974379387,1.0,1.0,25762.5980482374,25762.5980482374,275.82143631657243,2.6714363165724535,275.82143631657243,275.82143631657243,81987.83322029839,81987.86913104892,-0.035910750535549596,0.0,8575.796259387458,8575.796259387458,0.906525865556421,3618.37177186327,275.82143631657243,2.6714363165724535,1.0,0.002,0.12814938727258307,0.004846914246288815,0.0001977917546109027,0.0018022082559703337,0.09889587730545135,0.09889587730545135,0.0,1.0581236407902761e-11,0.9999862112059327,0.9999862112059327,0.0,0.09225553896123305,1.27211016917181e-06,0.0,0.0,0.0,1599680.60496219,266.261056539475,0.0,1.0,1285706.7323690972,2593.283860259463,,,,,,,,,,,,,,,,,,,2.0,14594.829816745169,1569.7199676704288,0.3696342763298226,6.1796691888313084,2.7813188657539523
3628.0,-30.26686039929278,5.013337548679851,35.04456222556291,27.66665982725101,5.007831707976962,-26.73939118855939,-40.23143450086934,1.4803624971477845,-6.888950531430396,-6.888950531428235,40.08921437212022,37597.90766740621,20605.439817238163,20605.439817238163,58203.34748464437,81997.28791753508,81987.95320815546,20605.439817238163,102593.39302539363,102593.39302539363,102593.39302539363,130307.84920408594,125792.82886126563,4515.020342820303,0.0,94762.41888477768,50363.070923577194,49332.60884577832,27714.45617869232,77047.06502447063,20997.493359249092,1569.7218148475586,0.0,0.8766002836845139,2.689429992921987,0.0014957518510113484,1.0,1.0,-6.888950531430396,329288.3501952025,1558383.49198317,4.732580096014202,1558383.49198317,4.732580096014202,0.7576368529068442,0.09225687595519556,3.6003637661106933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003637661106933,1.2848263677380956,1.2851180825152717,2.8022181490943736,5937.564000970466,14594.818240746356,6453.585655783531,0.0004242061965301382,26320.234576503677,2683.916992704306,19290.199399089062,1967.0529078828206,0.7329037795244274,0.7329037795244274,32534.452759297354,32395.05729023726,1.0053816221250536,0.8,4306.348894133362,4287.898129693729,1.0053816221250536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.816251886189,3099.015535412006,7.632163782569448,5.013337548679851,-2.35829523592919,7.371632784609041,2.781327528154828,3.5,0.7946650080442366,0.6,0.0002270342501683133,1.0000138997819714,0.0002270310944855992,199.14281950876543,0.0,6.331512192776395e-07,1.7943505554328303,0.05194329874700885,7.681524979877e-05,0.0001502190003695433,0.0005408430459118726,0.09225687591579682,0.09225687591579682,0.09225687591579682,0.0922556223979077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.4216303935,595.6879445615112,0.0,0.09225687591579682,0.09225687595519556,0.09225687595519556,0.36963449521754543,0.36963449521754543,0.5,10.038892723378666,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27714.45617869232,20997.493359249092,0.7576368529068442,0.7554258876202309,0.48798624133787416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530948990532069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.82834187589,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52080158991527,260.52080158991527,-12.629198410084712,244.64746805851257,276.3941351214432,114867.68869276166,114878.42879985664,-10.74010709494256,0.0,nan,276.3941351214432,3.2441351214432075,270.0448017087791,-3.1051982912208587,263.6954682961656,-9.454531703834391,257.3461348835703,-15.803865116429677,250.99680147102094,-22.153198528979033,244.64746805851257,-28.502531941487405,1.0,1.0,25762.5980482374,25762.5980482374,275.8214390497034,2.6714390497033946,275.8214390497034,275.8214390497034,81987.90757613948,81987.95320815546,-0.045632015986484475,0.0,8575.796259387458,8575.796259387458,0.9065262443599695,3618.3655849412467,275.8214390497034,2.6714390497033946,1.0,0.002,0.12815064734054787,0.004846907745160338,0.00019779369658991618,0.001802206315030392,0.0988968482949581,0.0988968482949581,0.0,1.1620308014437253e-11,0.9999863417189684,0.9999863417189684,0.0,0.09225561588485667,1.2600703388948475e-06,0.0,0.0,0.0,1599680.5966347924,266.2610494685696,0.0,1.0,1285706.756454641,2593.28376305913,,,,,,,,,,,,,,,,,,,2.0,14594.818240746356,1569.7218148475586,0.36963449521754543,6.1796691888313084,2.781327528154828
3629.0,-30.26699310351117,5.013292379145589,35.044565563992606,27.666702574957185,5.007831219894626,-26.739510671165,-40.23154779626054,1.4803487874771517,-6.8889563663123,-6.888956366332102,40.08922071051037,37597.770007037434,20605.42047494053,20605.42047494053,58203.19048197796,81997.34552773896,81988.02325406128,20605.42047494053,102593.44372900181,102593.44372900181,102593.44372900181,130307.92912682146,125792.92236775807,4515.00675906339,0.0,94762.50895838055,50362.965592647684,49332.82596192541,27714.485397819655,77047.31135974507,20997.514030299986,1569.723336583818,0.0,0.876600227256776,2.689429406328579,0.0014957518510113484,1.0,1.0,-6.8889563663123,329288.2741042374,1558383.7657879323,4.732582021109626,1558383.7657879323,4.732582021109626,0.7576367999945579,0.0922569386580617,3.6003594485381405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003594485381405,1.2848264383938999,1.2851181491324024,2.8022146345608965,5937.5565540957605,14594.806680288259,6453.584215297464,0.0004242071768037882,26320.29115783345,2683.922762394238,19290.195093379807,1967.0524688226672,0.7329020403955013,0.7329020403955013,32534.421546923004,32395.05729023726,1.0053804164668538,0.8,4306.344762778371,4287.898129693729,1.0053804164668538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8212782211403,3099.015535412006,7.632142409262379,5.013292379145589,-2.358310612456288,7.371602991601876,2.7813361583053866,3.5,0.794667473801539,0.6,0.0002270310944855992,1.0000138422853588,0.00022702795189990456,199.14292932048548,0.0,6.284315531573648e-07,1.780975021647972,0.051943927178562006,7.681426300320346e-05,0.00015021683148239574,0.0005408345885571051,0.09225693864535907,0.09225693864535907,0.09225693864535907,0.09225568577276719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.6334533893,595.6878760036143,0.0,0.09225693864535907,0.0922569386580617,0.0922569386580617,0.36963471520586266,0.36963471520586266,0.5,10.038855138060407,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27714.485397819655,20997.514030299986,0.7576367999945579,0.755421434632791,0.4879828944515402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530956990656467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.8149663421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5207320387244,260.5207320387244,-12.62926796127556,244.64733715934992,276.39412691822196,114868.03172936439,114878.67138100501,-10.639651640622457,0.0,nan,276.39412691822196,3.24412691822198,270.04476896637186,-3.1052310336281153,263.6954110145689,-9.454588985431087,257.34605306278627,-15.80394693721371,250.9966951110476,-22.15330488895239,244.64733715934992,-28.50266284065006,1.0,1.0,25762.5980482374,25762.5980482374,275.8214413826598,2.67144138265985,275.8214413826598,275.8214413826598,81987.96584970871,81988.02325406128,-0.05740435257030185,0.0,8575.796259387458,8575.796259387458,0.9065265100314087,3618.3612457808313,275.8214413826598,2.67144138265985,1.0,0.002,0.1281519065140943,0.004846901459597626,0.00019779563768986693,0.0018022043709747806,0.09889781884493347,0.09889781884493347,0.0,8.664647558470628e-12,0.9999863514277068,0.9999863514277068,0.0,0.09225567948256487,1.2591754968280766e-06,0.0,0.0,0.0,1599680.589763059,266.2610436336877,0.0,1.0,1285706.7763299316,2593.2836828498184,,,,,,,,,,,,,,,,,,,2.0,14594.806680288259,1569.723336583818,0.36963471520586266,6.1796691888313084,2.7813361583053866
3630.0,-30.267125155680468,5.0132473533975945,35.04456891167609,27.666766207572095,5.00783002812797,-26.739629637297913,-40.23166479365898,1.4803345096492588,-6.888963368943621,-6.888963368882719,40.08922765422571,37597.626764156324,20605.403249871186,20605.403249871186,58203.03001402751,81997.43382430729,81988.09878051713,20605.403249871186,102593.50203038832,102593.50203038832,102593.50203038832,130308.0202267867,125793.0268935258,4514.993333260899,0.0,94762.62182140462,50362.8467576723,49333.08340414703,27714.518196398374,77047.6016005454,20997.53719493148,1569.7250573316123,0.0,0.8766001620861735,2.689428702339007,0.0014957518510113484,1.0,1.0,-6.888963368943621,329288.18278502906,1558384.0657411716,4.732584244477852,1558384.0657411716,4.732584244477852,0.7576367392040827,0.09225700283982793,3.6003530419464997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003530419464997,1.2848265116807238,1.285118218397978,2.802209488374239,5937.545649943759,14594.795126433773,6453.5844692345,0.0004242089707234702,26320.36934082776,2683.9307348409257,19290.195852414603,1967.0525462226758,0.7328998921945955,0.7328998921945955,32534.375232705057,32395.05729023726,1.0053786274616547,0.8,4306.338632502177,4287.898129693729,1.0053786274616547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.826288798104,3099.015535412006,7.632121864790123,5.0132473533975945,-2.3583266745001454,7.37157402789774,2.7813447614103506,3.5,0.7946699318315288,0.6,0.00022702795189990456,1.000013774285048,0.0002270248247952549,199.14303859274634,0.0,6.258237208742328e-07,1.7735844249575758,0.05194455300228288,7.681324397569281e-05,0.00015021470792421173,0.0005408259806200407,0.09225700280810997,0.09225700280810997,0.09225700280810997,0.09225575589669387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.8473398869,595.6878068044981,0.0,0.09225700280810997,0.09225700283982793,0.09225700283982793,0.3696349349135235,0.3696349349135235,0.5,10.038817731837232,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,27714.518196398374,20997.53719493148,0.7576367392040827,0.7554165062240626,0.48797919705641013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530964957688162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.807575745406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52066302011974,260.52066302011974,-12.629336979880236,244.6472072401891,276.39411880017127,114868.29420594506,114878.85238485188,-10.558178906835328,0.0,nan,276.39411880017127,3.244118800171293,270.0447364881034,-3.105263511896567,263.69535417607534,-9.454645823924636,257.3459718640706,-15.8040281359294,250.99658955210865,-22.153410447891332,244.6472072401891,-28.502792759810887,1.0,1.0,25762.5980482374,25762.5980482374,275.8214431870413,2.6714431870413478,275.8214431870413,275.8214431870413,81988.0584161763,81988.09878051713,-0.04036434083536733,0.0,8575.796259387458,8575.796259387458,0.9065269042453942,3618.3548071562323,275.8214431870413,2.6714431870413478,1.0,0.002,0.12815315991564774,0.004846895000849456,0.0001977975694072231,0.0018022024411913093,0.09889878470361155,0.09889878470361155,0.0,1.0598532468319988e-11,0.9999864140002348,0.9999864140002348,0.0,0.09225574943620901,1.2534036189197458e-06,0.0,0.0,0.0,1599680.5815160677,266.26103663105636,0.0,1.0,1285706.8001829048,2593.283586588051,,,,,,,,,,,,,,,,,,,2.0,14594.795126433773,1569.7250573316123,0.3696349349135235,6.1796691888313084,2.7813447614103506
3631.0,-30.267256534906622,5.013202476960536,35.04457226873411,27.66681258743631,5.00782812522111,-26.739748068888893,-40.2317778795026,1.4803196591124685,-6.888969923817626,-6.888969923827346,40.0892346198219,37597.48888007072,20605.38532777668,20605.38532777668,58202.8742078474,81997.49941817521,81988.17566784026,20605.38532777668,102593.56099561694,102593.56099561694,102593.56099561694,130308.11163044092,125793.13164529295,4514.979985147977,0.0,94762.71728225192,50362.73857708326,49333.30967240962,27714.550634823994,77047.86030723361,20997.560132826136,1569.7267496671968,0.0,0.8766000992912263,2.689428043363493,0.0014957518510113484,1.0,1.0,-6.888969923817626,329288.09730489715,1558384.3666398155,4.7325863867981335,1558384.3666398155,4.7325863867981335,0.7576366800781609,0.09225706692257532,3.6003482715679063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003482715679063,1.284826587614939,1.2851182903314369,2.8022056099036194,5937.537431929919,14594.783581218533,6453.583412721656,0.00042421013338318563,26320.43072904832,2683.9369946973043,19290.19269442701,1967.052224197561,0.7328980628397374,0.7328980628397374,32534.340746907485,32395.05729023726,1.0053772953598783,0.8,4306.3340678679615,4287.898129693729,1.0053772953598783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.831280785769,3099.015535412006,7.632101114770259,5.013202476960536,-2.358342422617202,7.371544899577738,2.7813533326082815,3.5,0.7946723807452233,0.6,0.0002270248247952549,1.0000137041050592,0.00022702171366584012,199.14314730825663,0.0,6.227411219309578e-07,1.7648483395523344,0.05194517574340481,7.681225902904067e-05,0.00015021256576621422,0.0005408175515241698,0.09225706689698072,0.09225706689698072,0.09225706689698072,0.09225582614486064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.06043963786,595.6877378622343,0.0,0.09225706689698072,0.09225706692257532,0.09225706692257532,0.36963515498131494,0.36963515498131494,0.5,10.038780510776766,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27714.550634823994,20997.560132826136,0.7576366800781609,0.7554119475318258,0.4879757689590361,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530972885581723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.798839660005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5205944337939,260.5205944337939,-12.62940556620606,244.64707823261742,276.39411063509056,114868.59670705107,114879.08875762294,-10.492050571893454,0.0,nan,276.39411063509056,3.2441106350905784,270.04470415452363,-3.1052958454763484,263.6952976739999,-9.454702326000074,257.34589119349664,-15.804108806503336,250.9964847130354,-22.15351528696459,244.64707823261742,-28.50292176738256,1.0,1.0,25762.5980482374,25762.5980482374,275.82144559771587,2.6714455977158877,275.82144559771587,275.82144559771587,81988.12055650732,81988.17566784026,-0.05511133294203319,0.0,8575.796259387458,8575.796259387458,0.9065271977788333,3618.350012925746,275.82144559771587,2.6714455977158877,1.0,0.002,0.12815440703794312,0.004846888643315057,0.0001977994916144919,0.0018022005188766035,0.09889974580724595,0.09889974580724595,0.0,1.0491095405601447e-11,0.9999864820757425,0.9999864820757425,0.0,0.09225581979853244,1.2471240428805387e-06,0.0,0.0,0.0,1599680.573796399,266.26103007618235,0.0,1.0,1285706.822510694,2593.283496481374,,,,,,,,,,,,,,,,,,,2.0,14594.783581218533,1569.7267496671968,0.36963515498131494,6.1796691888313084,2.7813533326082815
3632.0,-30.26738736950153,5.013157757287498,35.044575635891505,27.66686378689485,5.007830995739039,-26.73986553298064,-40.23189082564784,1.4803091590702406,-6.8889759028126605,-6.888975902804571,40.08924162503238,37597.351481825426,20605.36651010405,20605.36651010405,58202.71799192947,81997.5628009643,81988.25438961269,20605.36651010405,102593.62089971674,102593.62089971674,102593.62089971674,130308.20366132325,125793.23693747063,4514.966723852623,0.0,94762.81169977238,50362.632080956864,49333.53290979502,27714.58276160651,77048.11567140154,20997.582885757976,1569.728413134305,0.0,0.8766000395076364,2.6894274422824282,0.0014957518510113484,1.0,1.0,-6.8889759028126605,329288.01933464396,1558384.669249634,4.732588426382747,1558384.669249634,4.732588426382747,0.757636622797955,0.09225713090381008,3.600343398812687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600343398812687,1.2848266431628785,1.2851183418945178,2.8022016962145675,5937.529139292448,14594.772045082846,6453.582396702088,0.0004242113141932253,26320.492576075674,2683.943301338956,19290.189657476527,1967.0519145147964,0.7328962253164888,0.7328962253164888,32534.30552100417,32395.05729023726,1.0053759346699966,0.8,4306.329405271332,4287.898129693729,1.0053759346699966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8362552944322,3099.015535412006,7.632080082522234,5.013157757287498,-2.358357773270903,7.371515530558401,2.781361873805431,3.5,0.7946748210872661,0.6,0.00022702171366584012,1.0000136473091148,0.00022701861547261995,199.14325557319233,0.0,6.195601033411109e-07,1.7558333328687084,0.05194579530350815,7.681127531077824e-05,0.0001502104383550619,0.0005408091601644072,0.09225713088488802,0.09225713088488802,0.09225713088488802,0.09225589699920018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.2727400192,595.6876691817982,0.0,0.09225713088488802,0.09225713090381008,0.09225713090381008,0.3696353754352709,0.3696353754352709,0.5,10.038743495285683,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27714.58276160651,20997.582885757976,0.757636622797955,0.7554074163235243,0.48797236835969354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530980773082622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.78982465332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5205266846104,260.5205266846104,-12.629473315389589,244.64695010835635,276.3941032609822,114868.94067882652,114879.30466676615,-10.363987939638113,0.0,nan,276.3941032609822,3.2441032609822287,270.0446726303873,-3.1053273696126666,263.69524199983005,-9.454758000169932,257.3458113693002,-15.804188630699798,250.99638073880618,-22.153619261193796,244.64695010835635,-28.503049891643627,1.0,1.0,25762.5980482374,25762.5980482374,275.82144879826785,2.6714487982678747,275.82144879826785,275.82144879826785,81988.19415284351,81988.25438961269,-0.06023676917538978,0.0,8575.796259387458,8575.796259387458,0.9065274976116161,3618.3451158067505,275.82144879826785,2.6714487982678747,1.0,0.002,0.12815564716840153,0.004846882417190953,0.00019780140326383457,0.0018021986066274053,0.09890070163191728,0.09890070163191728,0.0,9.89123973699213e-12,0.9999865578690709,0.9999865578690709,0.0,0.09225589077137732,1.240132432754997e-06,0.0,0.0,0.0,1599680.5667549425,266.2610240971873,0.0,1.0,1285706.842876872,2593.2834142910347,,,,,,,,,,,,,,,,,,,2.0,14594.772045082846,1569.728413134305,0.3696353754352709,6.1796691888313084,2.781361873805431
3633.0,-30.267517425446208,5.013113171170787,35.044579028334574,27.666918094642483,5.007826217216869,-26.739983061178226,-40.232007613498695,1.4802918528272435,-6.888983467595949,-6.888983467606613,40.089249088605875,37597.22192062887,20605.350513354275,20605.350513354275,58202.57243398315,81997.64515037328,81988.33531251457,20605.350513354275,102593.68582586884,102593.68582586884,102593.68582586884,130308.30393157981,125793.35025116787,4514.953680411939,0.0,94762.91891052309,50362.527192087124,49333.76857603996,27714.61810571097,77048.38668175094,20997.607845447503,1569.7302681762974,0.0,0.8765999692497375,2.6894266817789165,0.0014957518510113484,1.0,1.0,-6.888983467595949,329287.9206846365,1558384.9916590927,4.732590823310458,1558384.9916590927,4.732590823310458,0.7576365571900362,0.09225719653838466,3.600337645090371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600337645090371,1.2848267305261474,1.2851184252967722,2.8021970274668884,5937.519246776351,14594.76051547863,6453.582166299454,0.0004242128717495264,26320.564416992194,2683.9506270736892,19290.188968787636,1967.0518442880737,0.7328941987404402,0.7328941987404402,32534.263926440788,32395.05729023726,1.0053743279749372,0.8,4306.323899701488,4287.898129693729,1.0053743279749372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.841213778556,3099.015535412006,7.632060140498452,5.013113171170787,-2.358374072616221,7.371487243787008,2.781370387498999,3.5,0.7946772535711426,0.6,0.00022701861547261995,1.0000135661023644,0.0002270155357566236,199.14336319390233,0.0,6.169842842607625e-07,1.748533461595001,0.05194641228779241,7.681025814495984e-05,0.00015020835732766012,0.0005408008034939608,0.09225719649134632,0.09225719649134632,0.09225719649134632,0.09225597254164992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4858209051,595.6876002700672,0.0,0.09225719649134632,0.09225719653838466,0.09225719653838466,0.36963559635897597,0.36963559635897597,0.5,10.038706777639508,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27714.61810571097,20997.607845447503,0.7576365571900362,0.7554028700742224,0.4879689704071876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988627894108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.782524782044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5204589957802,260.5204589957802,-12.629541004219789,244.646822771765,276.39409521991183,114869.16968107576,114879.52443618838,-10.354755112595818,0.0,nan,276.39409521991183,3.2440952199118556,270.0446407302139,-3.1053592697860495,263.69518624055036,-9.454813759449621,257.3457317509191,-15.804268249080906,250.99627726132096,-22.153722738679022,244.646822771765,-28.50317722823499,1.0,1.0,25762.5980482374,25762.5980482374,275.8214506696627,2.671450669662704,275.8214506696627,275.8214506696627,81988.26714512469,81988.33531251457,-0.06816738987981807,0.0,8575.796259387458,8575.796259387458,0.9065278516523083,3618.339333315823,275.8214506696627,2.671450669662704,1.0,0.002,0.1281568776409015,0.004846875951781882,0.00019780329936317499,0.0018021967122345626,0.09890164968158749,0.09890164968158749,0.0,1.1597737527291319e-11,0.9999866625607606,0.9999866625607606,0.0,0.09225596606363143,1.2304747532252527e-06,0.0,0.0,0.0,1599680.5578459024,266.261016532404,0.0,1.0,1285706.8686446992,2593.2833103016537,,,,,,,,,,,,,,,,,,,2.0,14594.76051547863,1569.7302681762974,0.36963559635897597,6.1796691888313084,2.781370387498999
3634.0,-30.26764689339553,5.013068735255096,35.0445824059273,27.666980784293287,5.007824991288473,-26.740099704922443,-40.232120419945545,1.480277802753106,-6.888989797393265,-6.888989797455504,40.08925544536113,37597.07443919719,20605.332444845437,20605.332444845437,58202.406884042626,81997.73258830335,81988.40366583972,20605.332444845437,102593.73611068516,102593.73611068516,102593.73611068516,130308.38375068367,125793.44323652067,4514.940514162998,0.0,94763.03035758049,50362.40357708415,49334.02975610704,27714.64763999851,77048.67739610554,20997.62871344355,1569.7318161947921,0.0,0.8765999100323919,2.689426045431218,0.0014957518510113484,1.0,1.0,-6.888989797393265,329287.83813971386,1558385.2662570786,4.732592843577387,1558385.2662570786,4.732592843577387,0.7576365027689985,0.09225726005712023,3.6003313483857964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003313483857964,1.2848268026176513,1.2851184934475355,2.8021919694161386,5937.508529373761,14594.748997112223,6453.582344401985,0.0004242146240734329,26320.641404316124,2683.9584775959297,19290.18950114802,1967.051898573725,0.7328920752662497,0.7328920752662497,32534.21840655804,32395.05729023726,1.0053725696550921,0.8,4306.317874565667,4287.898129693729,1.0053725696550921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8461523129104,3099.015535412006,7.632039487580882,5.013068735255096,-2.3583895715265193,7.371458306781616,2.7813788669492703,3.5,0.79467967627122,0.6,0.0002270155357566236,1.0000135047826682,0.00022701247000255325,199.1434703281511,0.0,6.133050011965173e-07,1.73810637339093,0.05194702559279361,7.680927566707288e-05,0.0001502062600895507,0.0005407923069241997,0.09225726003732183,0.09225726003732183,0.09225726003732183,0.0922560354605766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.69364073215,595.6875330145431,0.0,0.09225726003732183,0.09225726005712023,0.09225726005712023,0.3696358181243688,0.3696358181243688,0.5,10.03867004122467,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,27714.64763999851,20997.62871344355,0.7576365027689985,0.755397871203231,0.48796521510565927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530996435966441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.77209769384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5203917327478,260.5203917327478,-12.629608267252195,244.646696213491,276.3940872521208,114869.41896349777,114879.70858175542,-10.289618257670988,0.0,nan,276.3940872521208,3.244087252120835,270.0446090443248,-3.1053909556752046,263.69513083657023,-9.454869163429748,257.34565262883683,-15.804347371163146,250.99617442114314,-22.15382557885684,244.646696213491,-28.50330378650898,1.0,1.0,25762.5980482374,25762.5980482374,275.82145231030694,2.671452310306961,275.82145231030694,275.82145231030694,81988.35904414706,81988.40366583972,-0.04462169266480487,0.0,8575.796259387458,8575.796259387458,0.9065282391037951,3618.3330051277253,275.82145231030694,2.671452310306961,1.0,0.002,0.1281581084956458,0.004846869695346983,0.00019780519655351422,0.0018021948123454958,0.09890259827675711,0.09890259827675711,0.0,8.899010001117702e-12,0.9999866584306313,0.9999866584306313,0.0,0.09225602920048541,1.2308566348200077e-06,0.0,0.0,0.0,1599680.5503913064,266.2610102026067,0.0,1.0,1285706.8902058057,2593.2832232890223,,,,,,,,,,,,,,,,,,,2.0,14594.748997112223,1569.7318161947921,0.3696358181243688,6.1796691888313084,2.7813788669492703
3635.0,-30.267775662733833,5.0130244453104735,35.04458579045211,27.6670453947969,5.00782301919182,-26.740215794536137,-40.232229384686775,1.4802631509131723,-6.888996406034892,-6.88899640604234,40.08926240032696,37596.91282331915,20605.314947436833,20605.314947436833,58202.227770755984,81997.82424500553,81988.47969312858,20605.314947436833,102593.79464056541,102593.79464056541,102593.79464056541,130308.47464605246,125793.54717215123,4514.927473901232,0.0,94763.1446530545,50362.264430200245,49334.311358726954,27714.680005487047,77048.991364214,20997.651596875265,1569.7335060446094,0.0,0.8765998469828158,2.6894253810508992,0.0014957518510113484,1.0,1.0,-6.888996406034892,329287.7519584916,1558385.5666970364,4.732594994585401,1558385.5666970364,4.732594994585401,0.7576364436723815,0.09225732456280433,3.600324812520809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600324812520809,1.2848268774956244,1.2851185644033396,2.8021867191465804,5937.497404682582,14594.737486190124,6453.582725023259,0.0004242164726849579,26320.720931483123,2683.966587110086,19290.19063885048,1967.0520145870894,0.7328899040822554,0.7328899040822554,32534.171157729645,32395.05729023726,1.0053707445510278,0.8,4306.311620581885,4287.898129693729,1.0053707445510278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8510739515837,3099.015535412006,7.6320190940303485,5.0130244453104735,-2.358405205806588,7.371429651117062,2.781387317399988,3.5,0.7946820906857109,0.6,0.00022701247000255325,1.000013431924396,0.00022700942082917548,199.143576884403,0.0,6.105249047402126e-07,1.7302275800337625,0.05194763611769835,7.680832665921785e-05,0.00015020414334333538,0.0005407837042224427,0.09225732453262621,0.09225732453262621,0.09225732453262621,0.09225610535021023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.9035744392,595.6874651010744,0.0,0.09225732453262621,0.09225732456280433,0.09225732456280433,0.3696360394648163,0.3696360394648163,0.5,10.038633466317654,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27714.680005487047,20997.651596875265,0.7576364436723815,0.7553924683534333,0.4879611291158488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531004208745701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.764218900484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5203248137725,260.5203248137725,-12.629675186227473,244.6465704059081,276.39407922175303,114869.64965648936,114879.8866423242,-10.236985834842681,0.0,nan,276.39407922175303,3.2440792217530543,270.0445774585104,-3.105422541489588,263.69507569531714,-9.454924304682834,257.3455739321424,-15.804426067857605,250.99607216900407,-22.15392783099591,244.6465704059081,-28.50342959409187,1.0,1.0,25762.5980482374,25762.5980482374,275.821454567053,2.671454567053047,275.821454567053,275.821454567053,81988.45110690339,81988.47969312858,-0.02858622519124765,0.0,8575.796259387458,8575.796259387458,0.9065286412711362,3618.326436583413,275.821454567053,2.671454567053047,1.0,0.002,0.12815933399744603,0.0048468634208734184,0.00019780708536868127,0.0018021929245330302,0.09890354268434064,0.09890354268434064,0.0,9.901711395254864e-12,0.9999867164581605,0.9999867164581605,0.0,0.09225609905877351,1.2255040308296747e-06,0.0,0.0,0.0,1599680.5426083126,266.2610035939651,0.0,1.0,1285706.912716739,2593.283132443272,,,,,,,,,,,,,,,,,,,2.0,14594.737486190124,1569.7335060446094,0.3696360394648163,6.1796691888313084,2.781387317399988
