time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3636.0,-30.267903765356373,5.012980305940338,35.044589180793125,27.66708880607041,5.007821673978335,-26.740331221418263,-40.23234205143524,1.480249129957813,-6.889002629147797,-6.889002629147633,40.08926933702766,37596.7895779306,20605.29687338153,20605.29687338153,58202.08645131213,81997.88514771403,81988.55632164402,20605.29687338153,102593.85319502556,102593.85319502556,102593.85319502556,130308.56513058666,125793.65063317097,4514.9144974157,0.0,94763.23570630593,50362.17117339202,49334.51614768212,27714.711935561107,77049.22808324323,20997.674194246727,1569.7351656094525,0.0,0.8765997861214716,2.6894247554286417,0.0014957518510113484,1.0,1.0,-6.889002629147797,329287.6708048376,1558385.86634749,4.732597070939577,1558385.86634749,4.732597070939577,0.7576363861572142,0.09225738893008012,3.6003203992850485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003203992850485,1.284826949387842,1.2851186323940145,2.8021831274635294,5937.489794337187,14594.725984947934,6453.581390483019,0.00042421749530305536,26320.778485471463,2683.972455983589,19290.186649820396,1967.0516078192245,0.7328881499636566,0.7328881499636566,32534.139253722606,32395.05729023726,1.0053695121794075,0.8,4306.307397680505,4287.898129693729,1.0053695121794075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8559780972573,3099.015535412006,7.6319985364194345,5.012980305940338,-2.3584205629694743,7.371400868909812,2.781395737825452,3.5,0.7946844965215577,0.6,0.00022700942082917548,1.0000133623929062,0.00022700638748063373,199.14368288904961,0.0,6.07223292988825e-07,1.72087081233033,0.05194824334099134,7.680734542082787e-05,0.0001502020754083476,0.000540775596107625,0.0922573889053836,0.0922573889053836,0.0922573889053836,0.09225617501970748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.11265293404,595.6873974647492,0.0,0.0922573889053836,0.09225738893008012,0.09225738893008012,0.3696362611029627,0.3696362611029627,0.5,10.038597050508725,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27714.711935561107,20997.674194246727,0.7576363861572142,0.7553883134095927,0.4879580303817112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011939590814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.75486213278,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52025829389896,260.52025829389896,-12.629741706101015,244.64644533338483,276.3940712545272,114869.9521549669,114880.12808799012,-10.175933023184255,0.0,nan,276.3940712545272,3.2440712545272277,270.04454607023,-3.105453929769965,263.6950208859723,-9.454979114027651,257.3454957017379,-15.804504298262088,250.99597051754148,-22.154029482458498,244.64644533338483,-28.503554666615145,1.0,1.0,25762.5980482374,25762.5980482374,275.821457279388,2.6714572793880507,275.821457279388,275.821457279388,81988.5086637257,81988.55632164402,-0.04765791831596289,0.0,8575.796259387458,8575.796259387458,0.906528912827892,3618.3220012814736,275.821457279388,2.6714572793880507,1.0,0.002,0.12816055410192514,0.004846857234923371,0.00019780896600974764,0.0018021910436631587,0.09890448300487382,0.09890448300487382,0.0,9.672906139263082e-12,0.9999867749723386,0.9999867749723386,0.0,0.09225616882355955,1.2201065205720118e-06,0.0,0.0,0.0,1599680.5352793538,266.2609973708522,0.0,1.0,1285706.9339144554,2593.283046897189,,,,,,,,,,,,,,,,,,,2.0,14594.725984947934,1569.7351656094525,0.3696362611029627,6.1796691888313084,2.781395737825452
3637.0,-30.26803131950638,5.012936309599999,35.044592575639506,27.667149085924052,5.007821000868855,-26.740446087461002,-40.23245457848532,1.4802357687546825,-6.889009330408044,-6.889009330377951,40.089276247703495,37596.65149690151,20605.279713957843,20605.279713957843,58201.93121085936,81997.96847803959,81988.63121664822,20605.279713957843,102593.91093060607,102593.91093060607,102593.91093060607,130308.65507300173,125793.75347708129,4514.901595920447,0.0,94763.3435869322,50362.05750939629,49334.76230837323,27714.74414239566,77049.5064507689,20997.696958385044,1569.7368499506858,0.0,0.8765997227333322,2.689424081737426,0.0014957518510113484,1.0,1.0,-6.889009330408044,329287.58341584005,1558386.16487436,4.732599233498445,1558386.16487436,4.732599233498445,0.7576363270936552,0.0922574535916925,3.6003143938909905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003143938909905,1.2848270181608104,1.2851186972850648,2.802178303383383,5937.479572690231,14594.714492769972,6453.581337496977,0.0004242191327367382,26320.852353262962,2683.97998840205,19290.186491441567,1967.0515916690786,0.732886087142622,0.732886087142622,32534.09583972885,32395.05729023726,1.0053678352064093,0.8,4306.301651285895,4287.898129693729,1.0053678352064093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.860865700479,3099.015535412006,7.631978364415383,5.012936309599999,-2.3584361797277262,7.371372489327725,2.7814041298576453,3.5,0.7946868942450415,0.6,0.00022700638748063373,1.0000133051952678,0.0002270033671565073,199.14378843993566,0.0,6.040722000899821e-07,1.7119406150550094,0.051948847413191425,7.680636541066967e-05,0.00015020002206996407,0.0005407673014212361,0.09225745356194794,0.09225745356194794,0.09225745356194794,0.09225624423044727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.3209458724,595.68733008254,0.0,0.09225745356194794,0.0922574535916925,0.0922574535916925,0.36963648303068425,0.36963648303068425,0.5,10.038560771564374,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27714.74414239566,20997.696958385044,0.7576363270936552,0.7553835694982385,0.48795447535960595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531019630416524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.745931935504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52019221152347,260.52019221152347,-12.629807788476512,244.64632096311894,276.3940634600407,114870.20719099672,114880.31619727121,-10.109006274527143,0.0,nan,276.3940634600407,3.2440634600407066,270.04451496058925,-3.1054850394107234,263.69496646117534,-9.455033538824637,257.3454179617853,-15.804582038214676,250.995869462431,-22.15413053756899,244.64632096311894,-28.50367903688104,1.0,1.0,25762.5980482374,25762.5980482374,275.821459311458,2.6714593114580225,275.821459311458,275.821459311458,81988.596385323,81988.63121664822,-0.03483132521796506,0.0,8575.796259387458,8575.796259387458,0.9065292823536875,3618.3159658604454,275.821459311458,2.6714593114580225,1.0,0.002,0.12816176971644996,0.004846850983131973,0.00019781083952675324,0.0018021891705219415,0.09890541976337662,0.09890541976337662,0.0,1.0048694515374379e-11,0.9999868236506145,0.9999868236506145,0.0,0.09225623797525057,1.2156164419377985e-06,0.0,0.0,0.0,1599680.5273872847,266.26099066959193,0.0,1.0,1285706.9567408639,2593.282954778272,,,,,,,,,,,,,,,,,,,2.0,14594.714492769972,1569.7368499506858,0.36963648303068425,6.1796691888313084,2.7814041298576453
3638.0,-30.268181498355574,5.012892459682865,35.04459598282095,27.66720241578298,5.007818701491318,-26.74058147830663,-40.2325852663256,1.4802186814069036,-6.8890157486379735,-6.889015748660484,40.08928339296356,37596.497023474265,20605.26214599778,20605.26214599778,58201.75916947205,81998.04080454796,81988.71004626434,20605.26214599778,102593.97219226212,102593.97219226212,102593.97219226212,130308.74925257948,125793.86045009765,4514.888802481836,0.0,94763.44934762172,50361.941951246066,49335.008218195166,27714.777060317356,77049.78527851251,20997.720254150332,1569.7385610264996,0.0,0.8765996599981146,2.6894234364999443,0.0014957518510113484,1.0,1.0,-6.8890157486379735,329287.4997177666,1558386.4735336532,4.732601373782337,1558386.4735336532,4.732601373782337,0.7576362677733873,0.09225751853512688,3.600308750872444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600308750872444,1.2848271043392445,1.2851187796022665,2.8021737233851365,5937.469868223531,14594.703007309656,6453.581034417799,0.0004242206489606855,26320.92298324642,2683.987190655975,19290.185585517625,1967.0514992905453,0.732884086086041,0.732884086086041,32534.055045394827,32395.05729023726,1.0053662594247639,0.8,4306.296251636591,4287.898129693729,1.0053662594247639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.865735581915,3099.015535412006,7.631958091262872,5.012892459682865,-2.358451584698928,7.371344044381793,2.781412491471544,3.5,0.7946892832775839,0.6,0.0002270033671565073,1.0000156652178465,0.00022699981115501447,199.14391271285658,0.0,6.014787888548395e-07,1.7045908876146152,0.05194944889198028,7.680522725075011e-05,0.0001501981399057572,0.0005407596774674612,0.09225751850811006,0.09225751850811006,0.09225751850811006,0.09225631605714014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.529376058,595.6872626672022,0.0,0.09225751850811006,0.09225751853512688,0.09225751853512688,0.3696367051603503,0.3696367051603503,0.5,10.03852469944965,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27714.777060317356,20997.720254150332,0.7576362677733873,0.7553786030563181,0.48795070469792856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531027288321627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.73858220807,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52012428246906,260.52012428246906,-12.629875717530922,244.64619324474265,276.39405532030685,114870.36745697509,114880.75896047868,-10.391503503592205,0.0,nan,276.39405532030685,3.2440553203068703,270.0444829051328,-3.1055170948671957,263.6949104899833,-9.455089510016705,257.345338074865,-15.804661925134951,250.995765659784,-22.154234340215964,244.64619324474265,-28.50380675525733,1.0,1.0,25762.5980482374,25762.5980482374,275.8214620852801,2.6714620852800977,275.8214620852801,275.8214620852801,81988.66511216371,81988.71004626434,-0.044934100631508045,0.0,8575.796259387458,8575.796259387458,0.9065296295814711,3618.310294626806,275.8214620852801,2.6714620852800977,1.0,0.002,0.12816297835637802,0.004846844811190303,0.0001978127023936312,0.0018021873080031683,0.0989063511968156,0.0989063511968156,0.0,1.03967993068943e-11,0.9999868992612095,0.9999868992612095,0.0,0.0922563098934751,1.208641651784845e-06,0.0,0.0,0.0,1599680.519828537,266.260984251362,0.0,1.0,1285706.978603196,2593.2828665500383,,,,,,,,,,,,,,,,,,,2.0,14594.703007309656,1569.7385610264996,0.3696367051603503,6.1796691888313084,2.781412491471544
3639.0,-30.26832901519583,5.012848758023593,35.04459939232371,27.667253964487486,5.0078176978440965,-26.740714343822866,-40.23271197276188,1.4802030264632897,-6.889021979674624,-6.889021979720214,40.08929027430252,37596.34177464864,20605.244345532497,20605.244345532497,58201.586120181135,81998.10961569077,81988.78544180175,20605.244345532497,102594.02978733425,102594.02978733425,102594.02978733425,130308.83848457155,125793.96243903402,4514.876045537529,0.0,94763.55229051923,50361.82018876928,49335.25789083328,27714.808697237302,77050.06658807058,20997.74264165248,1569.7402065406184,0.0,0.8765995993060438,2.6894228100814996,0.0014957518510113484,1.0,1.0,-6.889021979674624,329287.4184608365,1558386.7707928652,4.732603444362119,1558386.7707928652,4.732603444362119,0.7576362107000796,0.09225758312689497,3.6003034477007287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6003034477007287,1.284827184922554,1.2851188556347846,2.8021694200981164,5937.460750074716,14594.691064349394,6453.580243275698,0.00042422199673608426,26320.990346254934,2683.9940597711693,19290.183220740942,1967.051258150433,0.7328821205804528,0.7328821205804528,32534.016707859275,32395.05729023726,1.0053647785434618,0.8,4306.291177175832,4287.898129693729,1.0053647785434618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.870588476665,3099.015535412006,7.6319377800839305,5.012848758023593,-2.3584668356767162,7.371315593700309,2.7814208239292086,3.5,0.7946916639797739,0.6,0.00022699981115501447,1.0000153875592348,0.00022699631823572155,199.1440347831,0.0,7.081560508953125e-07,2.0069142482373157,0.05195015704803117,7.680412377975122e-05,0.00015019568737526326,0.0005407500510869411,0.09225758310205073,0.09225758310205073,0.09225758310205073,0.0922563848911828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.7359196658,595.6871958522833,0.0,0.09225758310205073,0.09225758312689497,0.09225758312689497,0.3696369277737909,0.3696369277737909,0.5,10.038488753987291,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,27714.808697237302,20997.74264165248,0.7576362107000796,0.7553735992382946,0.48794690828300413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453103630454445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.04090556869,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.52005520229045,260.52005520229045,-12.629944797709527,244.64606325858847,276.3940471461055,114870.58731724299,114881.15491504782,-10.567597804839195,0.0,nan,276.3940471461055,3.2440471461055154,270.0444503685349,-3.105549631465067,263.694853591,-9.455146408999951,257.345256813494,-15.80474318650596,250.99566003601967,-22.154339963980306,244.64606325858847,-28.503936741411508,1.0,1.0,25762.5980482374,25762.5980482374,275.82146464588646,2.6714646458864877,275.82146464588646,275.82146464588646,81988.73454344792,81988.78544180175,-0.05089835383114405,0.0,8575.796259387458,8575.796259387458,0.9065299558975215,3618.3049649392324,275.82146464588646,2.6714646458864877,1.0,0.002,0.12816418272009736,0.004846838687485642,0.00019781455873631604,0.0018021854508086705,0.09890727936815802,0.09890727936815802,0.0,9.544986329101945e-12,0.9999869456186988,0.9999869456186988,0.0,0.09225637876122691,1.2043656680628423e-06,0.0,0.0,0.0,1599680.512490246,266.26097802032535,0.0,1.0,1285706.9998278944,2593.2827808950674,,,,,,,,,,,,,,,,,,,2.0,14594.691064349394,1569.7402065406184,0.3696369277737909,6.1796691888313084,2.7814208239292086
3640.0,-30.268453092735797,5.01280519651421,35.04460280722672,27.667315501626604,5.007817072820925,-26.740826076175804,-40.23282051840795,1.480190056173783,-6.889028735416218,-6.889028735426047,40.089297249080694,37596.20152955354,20605.227535465252,20605.227535465252,58201.42906501879,81998.19611606658,81988.86070861974,20605.227535465252,102594.088244085,102594.088244085,102594.088244085,130308.9293953065,125794.06602091862,4514.863374387884,0.0,94763.66190429108,50361.697377635384,49335.51614072854,27714.841151221513,77050.35729195006,20997.76558138249,1569.7419036609172,0.0,0.8765995353721012,2.6894221309135387,0.0014957518510113484,1.0,1.0,-6.889028735416218,329287.3303614158,1558387.072088235,4.732605625542278,1558387.072088235,4.732605625542278,0.7576361512162961,0.09225764818505432,3.600297390134953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600297390134953,1.2848272528157436,1.2851189190553551,2.802164557332339,5937.450446457549,14594.679169712083,6453.580053351141,0.00042422362656627135,26321.06507755432,2684.0016802429295,19290.182653043732,1967.051200261428,0.7328800181985691,0.7328800181985691,32533.972916666185,32395.05729023726,1.0053630870018007,0.8,4306.2853808540885,4287.898129693729,1.0053630870018007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8754248492564,3099.015535412006,7.6319178825133065,5.01280519651421,-2.358482376134554,7.3712875726487646,2.781429128028133,3.5,0.7946940365794666,0.6,0.00022699631823572155,1.0000129425920847,0.0002269933803529937,199.1441374574158,0.0,6.955940411625502e-07,1.9713135126546673,0.05195085264207234,7.680317848053075e-05,0.0001501931397551908,0.0005407399690767877,0.09225764815119997,0.09225764815119997,0.09225764815119997,0.09225645460747835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.94224223203,595.6871291138032,0.0,0.09225764815119997,0.09225764818505432,0.09225764818505432,0.36963715055150326,0.36963715055150326,0.5,10.038452948107963,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27714.841151221513,20997.76558138249,0.7576361512162961,0.7553687109391181,0.48794324712990594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531045160959795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.0053048331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5199873455485,260.5199873455485,-12.630012654451491,244.64593546902367,276.3940392221873,114870.88963411453,114881.27007593092,-10.38044181641666,0.0,nan,276.3940392221873,3.2440392221873253,270.0444184714874,-3.105581528512573,263.69479772082036,-9.455202279179616,257.3451769701872,-15.80482302981278,250.99555621958478,-22.154443780415193,244.64593546902367,-28.504064530976308,1.0,1.0,25762.5980482374,25762.5980482374,275.8214666668371,2.671466666837148,275.8214666668371,275.8214666668371,81988.82552607788,81988.86070861974,-0.03518254186201375,0.0,8575.796259387458,8575.796259387458,0.9065303286329129,3618.2988770856277,275.8214666668371,2.671466666837148,1.0,0.002,0.12816538251222487,0.004846832491294819,0.0001978164078100404,0.0018021836020084706,0.0989082039050202,0.0989082039050202,0.0,9.818511021580933e-12,0.9999869951770349,0.9999869951770349,0.0,0.0922564483906725,1.1997943818201684e-06,0.0,0.0,0.0,1599680.5045340105,266.26097126458376,0.0,1.0,1285707.0228398866,2593.282688027241,,,,,,,,,,,,,,,,,,,2.0,14594.679169712083,1569.7419036609172,0.36963715055150326,6.1796691888313084,2.781429128028133
3641.0,-30.268578010055233,5.012761776559221,35.04460623178778,27.667377178464108,5.007815491578398,-26.740938659890613,-40.23292888943104,1.4801761413280605,-6.889035348478444,-6.889035348511804,40.08930435731207,37596.05623860746,20605.2105505991,20605.2105505991,58201.26678920656,81998.28353441248,81988.93813572386,20605.2105505991,102594.14868632297,102594.14868632297,102594.14868632297,130309.02268489616,125794.17189245082,4514.850792445348,0.0,94763.7719122629,50361.574879359025,49335.77448100431,27714.8739985732,77050.6484795775,20997.78881487639,1569.743615787284,0.0,0.8765994717087916,2.6894214660895694,0.0014957518510113484,1.0,1.0,-6.889035348478444,329287.2441226507,1558387.3791487447,4.73260779748968,1558387.3791487447,4.73260779748968,0.7576360915787452,0.09225771343975377,3.6002911930964716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002911930964716,1.284827323981755,1.285118986462653,2.802159578875517,5937.439897704942,14594.667739724859,6453.580187675131,0.0004242253450523594,26321.140938258453,2684.0094158819225,19290.183054547124,1967.05124120338,0.7328779212039531,0.7328779212039531,32533.928117185482,32395.05729023726,1.0053613565131596,0.8,4306.279451072647,4287.898129693729,1.0053613565131596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.880243419147,3099.015535412006,7.63189797059462,5.012761776559221,-2.3584977936556184,7.371259570214839,2.7814374015695087,3.5,0.794696400448431,0.6,0.0002269933803529937,1.0000130302037906,0.0002269904226215284,199.14424082674478,0.0,5.85062121791744e-07,1.6580660531578024,0.05195143770419413,7.680223471279301e-05,0.00015019114564020068,0.000540731858929484,0.09225771340676368,0.09225771340676368,0.09225771340676368,0.09225652572617601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.1483613652,595.6870624479994,0.0,0.09225771340676368,0.09225771343975377,0.09225771343975377,0.36963737354653936,0.36963737354653936,0.5,10.038417318294087,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,27714.8739985732,20997.78881487639,0.7576360915787452,0.7553637501783385,0.487939517453541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531052610166317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.692057373606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5199203265242,260.5199203265242,-12.630079673475791,244.64580932291852,276.39403133024643,114871.15761771194,114881.40990856828,-10.252290856336295,0.0,nan,276.39403133024643,3.2440313302464574,270.0443869287098,-3.105613071290179,263.6947425272117,-9.455257472788276,257.3450981257459,-15.804901874254085,250.99545372431277,-22.15454627568721,244.64580932291852,-28.504190677081453,1.0,1.0,25762.5980482374,25762.5980482374,275.8214690823129,2.6714690823129104,275.8214690823129,275.8214690823129,81988.91327221248,81988.93813572386,-0.024863511382136494,0.0,8575.796259387458,8575.796259387458,0.9065307099501275,3618.292649061954,275.8214690823129,2.6714690823129104,1.0,0.002,0.12816657638552328,0.004846826345100921,0.00019781824780621237,0.001802181762185641,0.09890912390310619,0.09890912390310619,0.0,9.991853264917916e-12,0.9999870593427561,0.9999870593427561,0.0,0.09225651956430604,1.193875447728625e-06,0.0,0.0,0.0,1599680.4967458074,266.26096465152153,0.0,1.0,1285707.045365872,2593.28259712077,,,,,,,,,,,,,,,,,,,2.0,14594.667739724859,1569.743615787284,0.36963737354653936,6.1796691888313084,2.7814374015695087
3642.0,-30.268702167186973,5.012718502473864,35.04460966279312,27.66743745831775,5.007814353543755,-26.741050515113045,-40.23303719060493,1.4801627013982652,-6.889041609693095,-6.889041609793265,40.0893113922135,37595.915403395986,20605.19303996498,20605.19303996498,58201.108443360965,81998.36831795437,81989.01527419739,20605.19303996498,102594.20831416236,102594.20831416236,102594.20831416236,130309.11453157778,125794.27626068772,4514.838270890067,0.0,94763.87981064647,50361.45697446295,49336.02537353724,27714.90621741542,77050.93159095266,20997.8116208953,1569.7452893134894,0.0,0.8765994102603752,2.6894208366375643,0.0014957518510113484,1.0,1.0,-6.889041609693095,329287.1624722201,1558387.6830416017,4.7326098938736285,1558387.6830416017,4.7326098938736285,0.7576360336987448,0.09225777851522907,3.60028517672235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60028517672235,1.2848273929669196,1.2851190516631055,2.8021547457893017,5937.429656975207,14594.656288778135,6453.580162065072,0.00042422698967899125,26321.214892459768,2684.016957111732,19290.182977996945,1967.051233397434,0.7328758591429227,0.7328758591429227,32533.884623744445,32395.05729023726,1.0053596764740396,0.8,4306.273694162177,4287.898129693729,1.0053596764740396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8850445692015,3099.015535412006,7.631877913251223,5.012718502473864,-2.358512956627231,7.371231459101095,2.781445645210611,3.5,0.7946987557744603,0.6,0.0002269904226215284,1.0000129509208466,0.00022698748292460384,199.14434356711104,0.0,5.890151872249565e-07,1.6692690405955268,0.05195202671938135,7.680129156406113e-05,0.00015018913105746727,0.0005407237022510097,0.09225777849005412,0.09225777849005412,0.09225777849005412,0.09225659602270207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.35336826456,595.686996140204,0.0,0.09225777849005412,0.09225777851522907,0.09225777851522907,0.3696375969065057,0.3696375969065057,0.5,10.038381845665075,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,1.0015810403274372e-10,27714.90621741542,20997.8116208953,0.7576360336987448,0.7553589196343338,0.48793589677779453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531060109797804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.70326036105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51985410230765,260.51985410230765,-12.63014589769233,244.64568465679855,276.39402354793083,114871.42704991328,114881.55775450906,-10.13070459576745,0.0,nan,276.39402354793083,3.2440235479308512,270.0443557696361,-3.1056442303638505,263.69468799137525,-9.45531200862473,257.34502021314955,-15.804979786850424,250.99535243495555,-22.154647565044428,244.64568465679855,-28.504315343201426,1.0,1.0,25762.5980482374,25762.5980482374,275.82147181593655,2.6714718159365702,275.82147181593655,275.82147181593655,81988.99850075107,81989.01527419739,-0.016773446317529306,0.0,8575.796259387458,8575.796259387458,0.9065310801504399,3618.286602605962,275.82147181593655,2.6714718159365702,1.0,0.002,0.1281677649283618,0.004846820283902219,0.00019782007971782427,0.001802179930262699,0.09891003985891214,0.09891003985891214,0.0,9.980523352215442e-12,0.9999871171356696,0.9999871171356696,0.0,0.09225658997078502,1.188544444038777e-06,0.0,0.0,0.0,1599680.4893719738,266.2609583903069,0.0,1.0,1285707.0666933672,2593.28251105096,,,,,,,,,,,,,,,,,,,2.0,14594.656288778135,1569.7452893134894,0.3696375969065057,6.1796691888313084,2.781445645210611
3643.0,-30.268825688383778,5.012675374128891,35.044613103186876,27.667477551754587,5.007813489446036,-26.74116177059518,-40.23314538700504,1.480149571579866,-6.8890478315732935,-6.8890478316726,40.089318524900904,37595.79749393915,20605.175552879715,20605.175552879715,58200.973046818865,81998.42445483805,81989.09372254755,20605.175552879715,102594.26927542727,102594.26927542727,102594.26927542727,130309.20809850731,125794.38225533263,4514.825843174683,0.0,94763.96600170597,50361.36896470769,49336.21892999808,27714.93882308004,77051.15775307812,20997.834707619455,1569.7469803151134,0.0,0.8765993486520872,2.6894202111400674,0.0014957518510113484,1.0,1.0,-6.8890478315732935,329287.0813347578,1558387.9911578577,4.732611995711969,1558387.9911578577,4.732611995711969,0.757635975372718,0.09225784382536928,3.600281154298044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600281154298044,1.2848274604640262,1.2851191153983341,2.8021514678692907,5937.422711456043,14594.644848896594,6453.578529175324,0.0004242278599573348,26321.268240002868,2684.0223970471943,19290.178097180215,1967.0507356926387,0.7328741883289326,0.7328741883289326,32533.855544913968,32395.05729023726,1.0053585532343514,0.8,4306.2698452088725,4287.898129693729,1.0053585532343514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.889829195039,3099.015535412006,7.631857911410802,5.012675374128891,-2.358528057613782,7.371203431742673,2.781453860489127,3.5,0.7947011029968934,0.6,0.00022698748292460384,1.0000128845986604,0.0002269845583196678,199.14444578133248,0.0,5.854240143263597e-07,1.6590916566009033,0.05195261214339568,7.68003493384523e-05,0.00015018713358615156,0.0005407159066682642,0.09225784379589852,0.09225784379589852,0.09225784379589852,0.0922566674650592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5579654811,595.6869299703918,0.0,0.09225784379589852,0.09225784382536928,0.09225784382536928,0.369637820557377,0.369637820557377,0.5,10.038346556112232,9.93054527498316e-11,9.93054527498316e-11,9.93054527498316e-11,9.93054527498316e-11,9.93054527498316e-11,9.93054527498316e-11,27714.93882308004,20997.834707619455,0.757635975372718,0.7553549452602975,0.48793293430347234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106756379742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.69308297705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5197886111029,260.5197886111029,-12.630211388897067,244.6455613139099,276.39401590840737,114871.75419779927,114881.77276921397,-10.018571414733392,0.0,nan,276.39401590840737,3.244015908407391,270.0443249894431,-3.1056750105568653,263.69463407050694,-9.455365929493041,257.34494315160856,-15.805056848391416,250.9952522327414,-22.154747767258584,244.6455613139099,-28.504438686090083,1.0,1.0,25762.5980482374,25762.5980482374,275.8214747417034,2.6714747417034346,275.8214747417034,275.8214747417034,81989.05119683778,81989.09372254755,-0.042525709766778164,0.0,8575.796259387458,8575.796259387458,0.9065313276586461,3618.282560069534,275.8214747417034,2.6714747417034346,1.0,0.002,0.12816894733808273,0.004846814254179713,0.00019782190217921218,0.0018021781073926898,0.09891095108960608,0.09891095108960608,0.0,9.571901864874333e-12,0.9999871836155342,0.9999871836155342,0.0,0.09225666141337283,1.1824119964534292e-06,0.0,0.0,0.0,1599680.4820444665,266.2609521684267,0.0,1.0,1285707.0878868694,2593.2824255218793,,,,,,,,,,,,,,,,,,,2.0,14594.644848896594,1569.7469803151134,0.369637820557377,6.1796691888313084,2.781453860489127
3644.0,-30.268948681351084,5.0126323834433,35.04461654885926,27.6675543160178,5.007813084753118,-26.74127250474065,-40.23325351355595,1.4801369080515123,-6.88905456855781,-6.889054568557865,40.089325558006685,37595.644419108394,20605.15903634498,20605.15903634498,58200.80345545337,81998.53102648948,81989.16930942477,20605.15903634498,102594.32834576975,102594.32834576975,102594.32834576975,130309.29974075989,125794.48625531398,4514.813485445902,0.0,94764.09007342183,50361.23326150823,49336.50756879289,27714.971394990134,77051.47896378303,20997.85773599084,1569.7486820821928,0.0,0.8765992845966373,2.6894195338583264,0.0014957518510113484,1.0,1.0,-6.88905456855781,329286.99348001345,1558388.2949749716,4.732614181038281,1558388.2949749716,4.732614181038281,0.7576359158641057,0.09225790935598292,3.6002735981891987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002735981891987,1.2848275257484856,1.2851191769398045,2.802145444457094,5937.409948568388,14594.633417616378,6453.579746101146,0.0004242300991230208,26321.357943764215,2684.0315442851756,19290.181734652935,1967.0511066116294,0.7328718288724525,0.7328718288724525,32533.80092042333,32395.05729023726,1.0053564432328457,0.8,4306.262614962322,4287.898129693729,1.0053564432328457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8945974156027,3099.015535412006,7.631838315491531,5.0126323834433,-2.358543442928866,7.371175826372166,2.781462047609183,3.5,0.7947034421740523,0.6,0.0002269845583196678,1.0000128295112267,0.0002269816462560889,199.14454755853447,0.0,5.824188291187887e-07,1.650574961722647,0.051953194562224796,7.679940773180011e-05,0.0001501851505878677,0.0005407076325015691,0.09225790931956727,0.09225790931956727,0.09225790931956727,0.09225673750612864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.76142870437,595.6868641643771,0.0,0.09225790931956727,0.09225790935598292,0.09225790935598292,0.3696380446044619,0.3696380446044619,0.5,10.03831140192705,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27714.971394990134,20997.85773599084,0.7576359158641057,0.7553495953375515,0.48792891356153856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531074979624772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.68456628217,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5197238094211,260.5197238094211,-12.630276190578854,244.64543914908194,276.3940084698722,114871.9650419881,114881.87813316427,-9.913091176172633,0.0,nan,276.3940084698722,3.244008469872199,270.04429460565024,-3.105705394349741,263.69458074145365,-9.455419258546328,257.3448668772964,-15.80513312270358,250.99515301317217,-22.154846986827806,244.64543914908194,-28.50456085091804,1.0,1.0,25762.5980482374,25762.5980482374,275.8214768187959,2.6714768187958953,275.8214768187959,275.8214768187959,81989.16615244209,81989.16930942477,-0.0031569826824124902,0.0,8575.796259387458,8575.796259387458,0.9065317926015984,3618.2749661801445,275.8214768187959,2.6714768187958953,1.0,0.002,0.12817012531449823,0.0048468081514567414,0.00019782371758896586,0.0018021762920788127,0.09891185879448293,0.09891185879448293,0.0,9.667778730348964e-12,0.999987231676978,0.999987231676978,0.0,0.09225673137719494,1.177978787991067e-06,0.0,0.0,0.0,1599680.4741103174,266.26094543144217,0.0,1.0,1285707.1108349704,2593.2823329119306,,,,,,,,,,,,,,,,,,,2.0,14594.633417616378,1569.7486820821928,0.3696380446044619,6.1796691888313084,2.781462047609183
3645.0,-30.26907086416926,5.012589538658386,35.0446200099137,27.66759650493043,5.007811313840941,-26.74138264636804,-40.233357798401244,1.4801230959641245,-6.889060686480775,-6.889060686464261,40.08933289269728,37595.51422316247,20605.141528989385,20605.141528989385,58200.655752151855,81998.59209537964,81989.2506338405,20605.141528989385,102594.39216282987,102594.39216282987,102594.39216282987,130309.39683619501,125794.5955915053,4514.801244689706,0.0,94764.17943481363,50361.131161473226,49336.72030371156,27715.00467336514,77051.7249770767,20997.88131569917,1569.750402135532,0.0,0.8765992227827009,2.689418918812113,0.0014957518510113484,1.0,1.0,-6.889060686480775,329286.9136982568,1558388.6118169401,4.732616289892938,1558388.6118169401,4.732616289892938,0.7576358569363222,0.09225797510071546,3.6002693079709416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002693079709416,1.2848275963804625,1.2851192438461203,2.8021419512729953,5937.402546930453,14594.621992800989,6453.578342963721,0.0004242310776757472,26321.414130050547,2684.0372736918875,19290.177540581273,1967.0506789353424,0.7328701051269934,0.7328701051269934,32533.769905641926,32395.05729023726,1.0053552452131813,0.8,4306.258509761273,4287.898129693729,1.0053552452131813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.89934795265,3099.015535412006,7.631818402643193,5.012589538658386,-2.35855840849511,7.371147947153496,2.7814702043759114,3.5,0.7947057726788318,0.6,0.0002269816462560889,1.0000127450160834,0.00022697875340822613,199.1446486654258,0.0,5.799215838780674e-07,1.643497768710443,0.051953774483808675,7.679849959027656e-05,0.00015018314666581236,0.0005406997735154227,0.09225797507336249,0.09225797507336249,0.09225797507336249,0.0922568109926599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.96522772766,595.686798263962,0.0,0.09225797507336249,0.09225797510071546,0.09225797510071546,0.3696382688582157,0.3696382688582157,0.5,10.03827648058563,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27715.00467336514,20997.88131569917,0.7576358569363222,0.7553452666954161,0.48792566596461456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108236374607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.67748908916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51965952133884,260.51965952133884,-12.63034047866114,244.64531807563296,276.39400096715616,114872.25954947087,114882.09407172164,-9.834522250772475,0.0,nan,276.39400096715616,3.2440009671561825,270.04426438878824,-3.105735611211742,263.69452781044527,-9.455472189554712,257.3447912321407,-15.805208767859256,250.99505465386972,-22.154945346130262,244.64531807563296,-28.50468192436702,1.0,1.0,25762.5980482374,25762.5980482374,275.8214801839058,2.671480183905828,275.8214801839058,275.8214801839058,81989.2196718109,81989.2506338405,-0.030962029588408768,0.0,8575.796259387458,8575.796259387458,0.9065320565874103,3618.2706545107962,275.8214801839058,2.671480183905828,1.0,0.002,0.12817129537975422,0.004846802193906421,0.00019782552103942314,0.0018021744890392996,0.09891276051971157,0.09891276051971157,0.0,1.0078722578743537e-11,0.9999873174425791,0.9999873174425791,0.0,0.0922568050336487,1.1700670667534462e-06,0.0,0.0,0.0,1599680.4669052365,266.2609393135192,0.0,1.0,1285707.131674368,2593.282248811916,,,,,,,,,,,,,,,,,,,2.0,14594.621992800989,1569.750402135532,0.3696382688582157,6.1796691888313084,2.7814702043759114
3646.0,-30.269192564507083,5.012546835133606,35.04462347291219,27.66765213981273,5.007811407842157,-26.741492167274796,-40.23346571540458,1.4801110105310253,-6.889067070684973,-6.889067070676295,40.089339871004626,37595.38742641002,20605.124570798038,20605.124570798038,58200.51199720806,81998.6684141462,81989.32602653542,20605.124570798038,102594.45059733346,102594.45059733346,102594.45059733346,130309.48725660938,125794.69821665027,4514.789039959114,0.0,94764.28043386237,50361.028927718886,49336.9461179372,27715.036659275927,77051.98277721312,20997.903948021754,1569.7520671465654,0.0,0.8765991608761754,2.689418276996266,0.0014957518510113484,1.0,1.0,-6.889067070684973,329286.83044403367,1558388.9132649226,4.732618401906571,1558388.9132649226,4.732618401906571,0.7576357991572051,0.09225804061267592,3.6002638578027666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002638578027666,1.284827658894797,1.2851193026576406,2.8021375729875686,5937.393269869014,14594.610580115821,6453.577862660505,0.00042423249815300585,26321.482029291266,2684.0441974875484,19290.17610492282,1967.050532538922,0.7328681600624228,0.7328681600624228,32533.73050535733,32395.05729023726,1.005353723283933,0.8,4306.253294632152,4287.898129693729,1.005353723283933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.904082387793,3099.015535412006,7.631798738781447,5.012546835133606,-2.3585735026606747,7.371120337794281,2.781478333504868,3.5,0.7947080952871052,0.6,0.00022697875340822613,1.0000126947004404,0.00022697587201752365,199.14474937315248,0.0,5.760951712771432e-07,1.6326537153994238,0.05195435057897995,7.679755982936074e-05,0.00015018119357886538,0.00054069192336367,0.09225804058512738,0.09225804058512738,0.09225804058512738,0.09225688031616704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.1667514078,595.686733085832,0.0,0.09225804058512738,0.09225804061267592,0.09225804061267592,0.36963849371076035,0.36963849371076035,0.5,10.038241673802819,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27715.036659275927,20997.903948021754,0.7576357991572051,0.7553408737772277,0.487922387865251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531089699235595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.66664503585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5195958668803,260.5195958668803,-12.630404133119669,244.64519799542614,276.3939937384447,114872.53072587812,114882.26831962526,-9.737593747125537,0.0,nan,276.3939937384447,3.243993738444715,270.0442345897786,-3.105765410221352,263.69447544113393,-9.455524558866045,257.3447162925352,-15.805283707464753,250.9949571439634,-22.155042856036573,244.64519799542614,-28.504802004573833,1.0,1.0,25762.5980482374,25762.5980482374,275.8214825910284,2.6714825910284503,275.8214825910284,275.8214825910284,81989.30047651519,81989.32602653542,-0.025550020232913084,0.0,8575.796259387458,8575.796259387458,0.9065323919471203,3618.2651770917805,275.8214825910284,2.6714825910284503,1.0,0.002,0.12817246165938423,0.00484679620219525,0.00019782731853887158,0.0018021726912352792,0.09891365926943578,0.09891365926943578,0.0,9.774150672853255e-12,0.9999873584870541,0.9999873584870541,0.0,0.09225687433146115,1.1662812147673934e-06,0.0,0.0,0.0,1599680.4593865569,266.260932929315,0.0,1.0,1285707.153420793,2593.282161051474,,,,,,,,,,,,,,,,,,,2.0,14594.610580115821,1569.7520671465654,0.36963849371076035,6.1796691888313084,2.781478333504868
3647.0,-30.269335856067855,5.012504271284995,35.044626950065776,27.667720487248175,5.007809573587156,-26.741621313037115,-40.233587846718706,1.4800950305286167,-6.8890735287389475,-6.889073528796079,40.08934720507171,37595.21355663289,20605.10781940399,20605.10781940399,58200.32137603688,81998.76199662914,81989.40615645313,20605.10781940399,102594.51397585712,102594.51397585712,102594.51397585712,130309.5841543653,125794.8071895886,4514.7769647767,0.0,94764.40024768903,50360.88651942965,49337.23747584375,27715.070178508173,77052.30765435193,20997.92767870276,1569.7538067750233,0.0,0.8765990971958795,2.689417627756288,0.0014957518510113484,1.0,1.0,-6.8890735287389475,329286.74622677825,1558389.230081494,4.732620574434655,1558389.230081494,4.732620574434655,0.7576357390927964,0.09225810675783805,3.600256838289191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600256838289191,1.284827739605806,1.285119379684687,2.8021319335724915,5937.381320625176,14594.59917302358,6453.5786920963565,0.00042423454752385644,26321.566628207616,2684.0528241762086,19290.178584162084,1967.0507853509696,0.7328658987755571,0.7328658987755571,32533.679759963885,32395.05729023726,1.0053517631236815,0.8,4306.2465778334845,4287.898129693729,1.0053517631236815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9088000474053,3099.015535412006,7.631779199001908,5.012504271284995,-2.3585886075963467,7.371092878881342,2.7814864338393237,3.5,0.7947104096683782,0.6,0.00022697587201752365,1.0000149469384945,0.00022697247947383304,199.14486794785543,0.0,5.738138292913522e-07,1.6261883922116922,0.05195492439280924,7.679649630046298e-05,0.00015017937571706067,0.0005406843243953493,0.0922581067254604,0.0922581067254604,0.0922581067254604,0.09225695358364862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.36896459403,595.6866677009647,0.0,0.0922581067254604,0.09225810675783805,0.09225810675783805,0.3696387186900463,0.3696387186900463,0.5,10.038207080827027,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,27715.070178508173,20997.92767870276,0.7576357390927964,0.755335215099813,0.4879180741124695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531097005765488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.660179712664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.519530592702,260.519530592702,-12.630469407297994,244.64507498094923,276.393986204562,114872.64350426271,114882.62887554136,-9.985371278627785,0.0,nan,276.393986204562,3.2439862045620202,270.044203959782,-3.1057960402179674,263.6944217150171,-9.455578284982892,257.3446394702953,-15.805360529704672,250.99485722560644,-22.15514277439354,244.64507498094923,-28.504925019050745,1.0,1.0,25762.5980482374,25762.5980482374,275.8214854766378,2.6714854766378267,275.8214854766378,275.8214854766378,81989.394403891,81989.40615645313,-0.011752562131732702,0.0,8575.796259387458,8575.796259387458,0.9065328238715036,3618.2581224806368,275.8214854766378,2.6714854766378267,1.0,0.002,0.1281736207996135,0.004846790229178258,0.00019782910498902367,0.0018021709053563009,0.09891455249451184,0.09891455249451184,0.0,1.0345324423510771e-11,0.9999874358799123,0.9999874358799123,0.0,0.09225694761590568,1.1591419323651475e-06,0.0,0.0,0.0,1599680.451780905,266.26092647126103,0.0,1.0,1285707.1754187674,2593.2820722758665,,,,,,,,,,,,,,,,,,,2.0,14594.59917302358,1569.7538067750233,0.3696387186900463,6.1796691888313084,2.7814864338393237
3648.0,-30.269454679785458,5.012461853503236,35.0446304328656,27.66776030128824,5.007809148913087,-26.7417282969109,-40.23369181724263,1.4800827659603684,-6.889079480546457,-6.889079480531837,40.08935432216238,37595.09956037375,20605.090279849723,20605.090279849723,58200.189840223466,81998.81864162024,81989.48433433902,20605.090279849723,102594.57461418875,102594.57461418875,102594.57461418875,130309.67694451663,125794.91201037046,4514.764934146173,0.0,94764.48588549488,50360.79558816742,49337.43366369718,27715.102330327878,77052.53599402506,20997.950461118307,1569.7554688656205,0.0,0.8765990371311008,2.6894170294103135,0.0014957518510113484,1.0,1.0,-6.889079480546457,329286.66861132334,1558389.5375248645,4.732622623615305,1558389.5375248645,4.732622623615305,0.757635682194138,0.09225817246846932,3.600252954301987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600252954301987,1.284827803990124,1.2851194397245578,2.8021287701909516,5937.374617799289,14594.587329330496,6453.576762846289,0.000424235333729997,26321.61881077262,2684.0581453169657,19290.17281750453,1967.050197315549,0.7328642267856892,0.7328642267856892,32533.651681876087,32395.05729023726,1.0053506785417867,0.8,4306.242861341209,4287.898129693729,1.0053506785417867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9135007903733,3099.015535412006,7.63175941518785,5.012461853503236,-2.358603361625179,7.371065215128415,2.781494505136882,3.5,0.7947127157533949,0.6,0.00022697247947383304,1.000012394661841,0.00022696966626157156,199.14496627535308,0.0,6.756076652732027e-07,1.9146721233842565,0.051955600000474514,7.679559092785656e-05,0.00015017688854597648,0.000540674786655532,0.09225817244161369,0.09225817244161369,0.09225817244161369,0.09225702442041239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.56939191313,595.6866028860748,0.0,0.09225817244161369,0.09225817246846932,0.09225817246846932,0.36963894419510335,0.36963894419510335,0.5,10.03817264069811,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27715.102330327878,20997.950461118307,0.757635682194138,0.7553312696253959,0.48791514874071124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531105608577828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.948663443836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51946634579565,260.51946634579565,-12.630533654204328,244.64495380478388,276.393978886912,114872.98370498772,114882.81192901569,-9.828224027974898,0.0,nan,276.393978886912,3.243978886912032,270.04417387043094,-3.1058261295690386,263.6943688539618,-9.455631146038172,257.34456383754014,-15.805436162459841,250.99475882114507,-22.155241178854908,244.64495380478388,-28.505046195216096,1.0,1.0,25762.5980482374,25762.5980482374,275.82148864101015,2.6714886410101712,275.82148864101015,275.82148864101015,81989.44778124994,81989.48433433902,-0.03655308908491861,0.0,8575.796259387458,8575.796259387458,0.9065330628606898,3618.254219073497,275.82148864101015,2.6714886410101712,1.0,0.002,0.12817477472655092,0.004846784364485585,0.00019783088359812356,0.0018021691256505624,0.09891544179906178,0.09891544179906178,0.0,9.248686018425989e-12,0.999987492392706,0.999987492392706,0.0,0.09225701853947842,1.1539289908966123e-06,0.0,0.0,0.0,1599680.444771457,266.2609205194535,0.0,1.0,1285707.1956923243,2593.281990459379,,,,,,,,,,,,,,,,,,,2.0,14594.587329330496,1569.7554688656205,0.36963894419510335,6.1796691888313084,2.781494505136882
