time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3649.0,-30.269574562351647,5.012419569754881,35.04463392192269,27.66783476052808,5.007808999599446,-26.74183620615061,-40.23379571791736,1.4800706433048871,-6.889086232017405,-6.889086232009459,40.08936146831029,37594.94545792196,20605.07420480019,20605.07420480019,58200.019662722145,81998.92207128495,81989.56073567577,20605.07420480019,102594.63494047595,102594.63494047595,102594.63494047595,130309.77019716287,125795.0172047193,4514.752992443564,0.0,94764.60669049944,50360.659117106785,49337.71952599184,27715.135256686914,77052.85478267875,20997.973746462754,1569.7571872450828,0.0,0.8765989725613069,2.6894163506728637,0.0014957518510113484,1.0,1.0,-6.889086232017405,329286.5805677552,1558389.8462249734,4.7326248264900475,1558389.8462249734,4.7326248264900475,0.7576356222687569,0.09225823871897251,3.6002456538691274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002456538691274,1.2848278665141653,1.2851194986481094,2.8021229517980997,5937.362289323024,14594.575971033484,6453.5777992264975,0.00042423747553766816,26321.705739345147,2684.067009564443,19290.175915314325,1967.0505132042365,0.7328619241601719,0.7328619241601719,32533.598905631534,32395.05729023726,1.0053486399363825,0.8,4306.235875733551,4287.898129693729,1.0053486399363825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.918185875122,3099.015535412006,7.631740218128678,5.012419569754881,-2.358618576899957,7.371038146654838,2.7815025495581933,3.5,0.7947150141594838,0.6,0.00022696966626157156,1.0000125051246964,0.0002269668280130853,199.14506547914272,0.0,5.602370609373776e-07,1.587711830696528,0.05195616023753545,7.679468617335411e-05,0.00015017498008821744,0.0005406668193824876,0.09225823868060463,0.09225823868060463,0.09225823868060463,0.09225709533344985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.76928505,595.6865382462795,0.0,0.09225823868060463,0.09225823871897251,0.09225823871897251,0.36963916998354673,0.36963916998354673,0.5,10.038138340535314,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27715.135256686914,20997.973746462754,0.7576356222687569,0.7553259360327469,0.48791113014508564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111274241877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.62170315115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51940286815346,260.51940286815346,-12.630597131846514,244.6448339523031,276.3939717841105,114873.19950232671,114882.91004713181,-9.71054480510242,0.0,nan,276.3939717841105,3.2439717841104994,270.0441442176879,-3.1058557823120623,263.69431665128957,-9.455683348710409,257.3444890849296,-15.805510915070386,250.99466151859997,-22.15533848140001,244.6448339523031,-28.50516604769689,1.0,1.0,25762.5980482374,25762.5980482374,275.82149079848216,2.671490798482182,275.82149079848216,275.82149079848216,81989.55930867996,81989.56073567577,-0.0014269958046497777,0.0,8575.796259387458,8575.796259387458,0.9065335120700754,3618.246882138473,275.82149079848216,2.671490798482182,1.0,0.002,0.12817592412074766,0.004846778378689228,0.00019783265488663768,0.0018021673547843088,0.09891632744331884,0.09891632744331884,0.0,9.670946335416097e-12,0.9999875415306853,0.9999875415306853,0.0,0.0922570893225364,1.149396436112895e-06,0.0,0.0,0.0,1599680.4368202458,266.2609137679826,0.0,1.0,1285707.2186897611,2593.2818976503368,,,,,,,,,,,,,,,,,,,2.0,14594.575971033484,1569.7571872450828,0.36963916998354673,6.1796691888313084,2.7815025495581933
3650.0,-30.269693591619458,5.012377427931489,35.0446374259444,27.66787534290927,5.00780736258764,-26.74194349619635,-40.2338995138183,1.4800572670963572,-6.889092388293534,-6.8890923882716235,40.08936887774526,37594.82784068838,20605.05717370534,20605.05717370534,58199.885014393716,81998.9810538729,81989.64229140105,20605.05717370534,102594.69946510639,102594.69946510639,102594.69946510639,130309.86819090907,125795.1270297349,4514.741161174165,0.0,94764.69357215054,50360.569191961775,49337.91597798752,27715.16872580268,77053.0847037902,20997.99746429129,1569.7589166057815,0.0,0.8765989102491533,2.68941573177147,0.0014957518510113484,1.0,1.0,-6.889092388293534,329286.5002859219,1558390.1662958304,4.732626952342925,1558390.1662958304,4.732626952342925,0.7576355631110505,0.09225830513672663,3.600241560555032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600241560555032,1.2848279349545297,1.2851195634571577,2.8021196166492484,5937.355222542815,14594.564587563415,6453.576250400431,0.0004242383780466225,26321.759798123414,2684.0725220257086,19290.171285769564,1967.0500411220514,0.732860243149276,0.732860243149276,32533.569314260963,32395.05729023726,1.0053474969011138,0.8,4306.231958939042,4287.898129693729,1.0053474969011138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9228533293212,3099.015535412006,7.6317207168704435,5.012377427931489,-2.3586333885986877,7.371010816530177,2.781510563716612,3.5,0.794717303919032,0.6,0.0002269668280130853,1.0000124161275123,0.00022696400999899647,199.14516397690758,0.0,5.65223180640903e-07,1.601842493936319,0.05195672546071609,7.679378234104905e-05,0.00015017304567203628,0.0005406592403035941,0.0922583051094063,0.0922583051094063,0.0922583051094063,0.09225716918201718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.96937075706,595.6864735567748,0.0,0.0922583051094063,0.09225830513672663,0.09225830513672663,0.36963939600518636,0.36963939600518636,0.5,10.03810426451538,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,27715.16872580268,20997.99746429129,0.7576355631110505,0.755321934717182,0.48790814780759983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531119939836774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.63583381439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51933996224096,260.51933996224096,-12.630660037759014,244.64471531669514,276.39396460788873,114873.49489976844,114883.11798416333,-9.62308439486062,0.0,nan,276.39396460788873,3.2439646078887563,270.0441147495945,-3.1058852504054926,263.6942648913177,-9.45573510868229,257.344415033079,-15.805584966921003,250.99456517487047,-22.155434825129504,244.64471531669514,-28.505284683304836,1.0,1.0,25762.5980482374,25762.5980482374,275.82149415220863,2.671494152208652,275.82149415220863,275.82149415220863,81989.61098227026,81989.64229140105,-0.03130913079075981,0.0,8575.796259387458,8575.796259387458,0.9065337639392546,3618.2427683578076,275.82149415220863,2.671494152208652,1.0,0.002,0.1281770658990599,0.004846772532480752,0.00019783441466192413,0.001802165595723971,0.09891720733096207,0.09891720733096207,0.0,1.038589483512431e-11,0.9999876240994693,0.9999876240994693,0.0,0.09225716335711913,1.1417796075044323e-06,0.0,0.0,0.0,1599680.4295699936,266.26090761170644,0.0,1.0,1285707.2396597993,2593.2818130231253,,,,,,,,,,,,,,,,,,,2.0,14594.564587563415,1569.7589166057815,0.36963939600518636,6.1796691888313084,2.781510563716612
3651.0,-30.269812132792218,5.012335423339324,35.04464093046949,27.66794857978823,5.007807513436842,-26.74205016817301,-40.23400320494545,1.4800455487264665,-6.88909881879448,-6.889098818797247,40.08937590045732,37594.67988961618,20605.040698480512,20605.040698480512,58199.720588096694,81999.08245936647,81989.71747219386,20605.040698480512,102594.75817067438,102594.75817067438,102594.75817067438,130309.95896618899,125795.22961071717,4514.7293554718235,0.0,94764.81253126776,50360.438675811136,49338.19317272958,27715.200795514615,77053.3939682442,20998.020156955812,1569.760586094773,0.0,0.8765988479173716,2.689415085301926,0.0014957518510113484,1.0,1.0,-6.88909881879448,329286.41642804106,1558390.4696628037,4.732629078865628,1558390.4696628037,4.732629078865628,0.7576355052190024,0.09225837127547794,3.600234416784022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600234416784022,1.2848279955970905,1.2851196204926312,2.8021139242929607,5937.343161122905,14594.553217191671,6453.57715077671,0.0004242404562143347,26321.84506916586,2684.081217252157,19290.173977054517,1967.0503155567415,0.7328579712541338,0.7328579712541338,32533.517670522833,32395.05729023726,1.0053455020426625,0.8,4306.225123233022,4287.898129693729,1.0053455020426625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.927504669606,3099.015535412006,7.63170146711105,5.012335423339324,-2.3586483353691508,7.3709837587084746,2.781518550216147,3.5,0.794719585776042,0.6,0.00022696400999899647,1.0000123652252968,0.00022696120357258064,199.1452620708553,0.0,5.61193877811933e-07,1.5904234497190182,0.051957286654593905,7.67928794309121e-05,0.00015017113056808436,0.0005406512726785844,0.09225837124564892,0.09225837124564892,0.09225837124564892,0.09225723856401526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.1671200363,595.6864096079275,0.0,0.09225837124564892,0.09225837127547794,0.09225837127547794,0.3696396225988639,0.3696396225988639,0.5,10.038070285293749,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27715.200795514615,20998.020156955812,0.7576355052190024,0.755316769201398,0.48790426940972864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531127086031848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.62441477017,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51927773100846,260.51927773100846,-12.63072226899152,244.6445977772745,276.39395768484377,114873.70506790369,114883.22494225555,-9.519874351854085,0.0,nan,276.39395768484377,3.2439576848437923,270.0440857032721,-3.1059142967278603,263.69421372172087,-9.455786278279106,257.344341740214,-15.805658259785957,250.99446975872536,-22.15553024127462,244.6445977772745,-28.50540222272548,1.0,1.0,25762.5980482374,25762.5980482374,275.82149648830836,2.671496488308378,275.82149648830836,275.82149648830836,81989.7206088462,81989.71747219386,0.003136652332614176,0.0,8575.796259387458,8575.796259387458,0.9065342035084301,3618.235588867942,275.82149648830836,2.671496488308378,1.0,0.002,0.12817820448938338,0.004846766646266754,0.0001978361694053957,0.0018021638402609243,0.09891808470269785,0.09891808470269785,0.0,9.666319827905667e-12,0.9999876586605125,0.9999876586605125,0.0,0.09225723268359746,1.1385918804712592e-06,0.0,0.0,0.0,1599680.4219967881,266.2609011812055,0.0,1.0,1285707.2615639202,2593.281724626303,,,,,,,,,,,,,,,,,,,2.0,14594.553217191671,1569.760586094773,0.3696396225988639,6.1796691888313084,2.781518550216147
3652.0,-30.269929950491985,5.012293559531108,35.044644451269555,27.667988079506927,5.007806048598608,-26.74215635058021,-40.23410686114801,1.4800324486070267,-6.889104965569061,-6.8891049656559655,40.08938337861149,37594.56756771663,20605.023812669813,20605.023812669813,58199.59138038644,81999.13988187391,81989.79972248695,20605.023812669813,102594.82353515676,102594.82353515676,102594.82353515676,130310.05805283895,125795.3403654578,4514.71768738115,0.0,94764.89790665104,50360.35413122381,49338.381972696916,27715.2345176822,77053.61649037912,20998.044058070078,1569.7623271317273,0.0,0.8765987853930501,2.68941446735597,0.0014957518510113484,1.0,1.0,-6.889104965569061,329286.33627014596,1558390.7927031424,4.732631211957247,1558390.7927031424,4.732631211957247,0.7576354457572213,0.09225843800137679,3.6002304445490676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002304445490676,1.2848280626800987,1.2851196839849026,2.8021106863428358,5937.336300295134,14594.541852630457,6453.575509491977,0.00042424131152717255,26321.897824660064,2684.086596815433,19290.169071144614,1967.0498152931546,0.7328563160469505,0.7328563160469505,32533.488954439297,32395.05729023726,1.0053443928180725,0.8,4306.221322293891,4287.898129693729,1.0053443928180725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9321392091497,3099.015535412006,7.631682112834633,5.012293559531108,-2.3586630710542664,7.370956630585375,2.781526507877396,3.5,0.7947218593935418,0.6,0.00022696120357258064,1.0000122897700745,0.00022695841430585235,199.14535956620693,0.0,5.588865240628854e-07,1.5838844091942172,0.051957845541117965,7.679197683469792e-05,0.00015016922673788272,0.0005406438219361172,0.09225843797204356,0.09225843797204356,0.09225843797204356,0.09225731310914316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.36593959876,595.6863453334295,0.0,0.09225843797204356,0.09225843800137679,0.09225843800137679,0.36963984925612303,0.36963984925612303,0.5,10.038036540872225,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,27715.2345176822,20998.044058070078,0.7576354457572213,0.7553129110773563,0.4879014026864095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45311342029297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.617875729644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51921597067854,260.51921597067854,-12.630784029321433,244.64448124501172,276.3939506964449,114873.99323018499,114883.44106788594,-9.447837700958804,0.0,nan,276.3939506964449,3.2439506964449265,270.04405680610233,-3.1059431938976445,263.69416291577977,-9.455837084220207,257.34426902549836,-15.805730974501614,250.9943751352344,-22.15562486476557,244.64448124501172,-28.50551875498826,1.0,1.0,25762.5980482374,25762.5980482374,275.82149993242996,2.671499932429981,275.82149993242996,275.82149993242996,81989.77051755894,81989.79972248695,-0.029204928010585718,0.0,8575.796259387458,8575.796259387458,0.9065344479271051,3618.2315967718127,275.82149993242996,2.671499932429981,1.0,0.002,0.12817933516787564,0.004846760847473952,0.0001978379120524731,0.0018021620981891983,0.09891895602623654,0.09891895602623654,0.0,1.0241671226374205e-11,0.9999877444275541,0.9999877444275541,0.0,0.09225730732140612,1.130679970670067e-06,0.0,0.0,0.0,1599680.4147577262,266.2608950344309,0.0,1.0,1285707.2825015888,2593.2816401297187,,,,,,,,,,,,,,,,,,,2.0,14594.541852630457,1569.7623271317273,0.36963984925612303,6.1796691888313084,2.781526507877396
3653.0,-30.270047296298458,5.012251831568646,35.044647972978346,27.668060548044764,5.007806305056417,-26.742261936163047,-40.234210377652175,1.4800209448360384,-6.889111399724015,-6.8891113996749365,40.08939044657801,37594.424592139374,20605.007503351502,20605.007503351502,58199.432095490876,81999.24016172907,81989.87524386572,20605.007503351502,102594.88274721723,102594.88274721723,102594.88274721723,130310.14947629167,125795.44343219534,4514.706044096326,0.0,94765.01568260154,50360.22853703974,49338.65238395756,27715.266729074443,77053.919113032,20998.066853568318,1569.7640032156644,0.0,0.8765987228671205,2.6894138205194085,0.0014957518510113484,1.0,1.0,-6.889111399724015,329286.2523646577,1558391.0980252847,4.732633345103923,1558391.0980252847,4.732633345103923,0.7576353877027816,0.09225850442293214,3.6002233956756555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002233956756555,1.2848281222593267,1.2851197399937386,2.8021050701667276,5937.324400291884,14594.530498611446,6453.576338049747,0.00042424335280021725,26321.98207378655,2684.0951878354535,19290.171547759237,1967.0500678375631,0.7328540644729742,0.7328540644729742,32533.437996703396,32395.05729023726,1.0053424244592495,0.8,4306.214577388997,4287.898129693729,1.0053424244592495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9367577053936,3099.015535412006,7.631663017493479,5.012251831568646,-2.3586779502485786,7.370929781817225,2.7815344380008162,3.5,0.7947241251430903,0.6,0.00022695841430585235,1.000012240557564,0.00022695563624232246,199.14545667114604,0.0,5.554695255305191e-07,1.574200635353491,0.051958401010643494,7.679107546470917e-05,0.00015016733884114317,0.0005406359665622372,0.09225850438863845,0.09225850438863845,0.09225850438863845,0.09225738284559658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.56230158976,595.6862818378262,0.0,0.09225850438863845,0.09225850442293214,0.09225850442293214,0.3696400765312071,0.3696400765312071,0.5,10.038002894843922,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,27715.266729074443,20998.066853568318,0.7576353877027816,0.7553078774632724,0.48789763096918315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531141276398754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.608191955806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51915479501054,260.51915479501054,-12.630845204989441,244.64436563393906,276.3939439561816,114874.19598977226,114883.55438786447,-9.358398092202044,0.0,nan,276.3939439561816,3.2439439561816243,270.04402829167617,-3.105971708323807,263.6941126271947,-9.45588737280525,257.3441969627475,-15.805803037252474,250.9942812983242,-22.155718701675767,244.64436563393906,-28.505634366060917,1.0,1.0,25762.5980482374,25762.5980482374,275.8215023047511,2.6715023047511295,275.8215023047511,275.8215023047511,81989.87913681123,81989.87524386572,0.003892945504048839,0.0,8575.796259387458,8575.796259387458,0.9065348816565659,3618.224512654034,275.8215023047511,2.6715023047511295,1.0,0.002,0.12818046260783014,0.004846755006013493,0.00019783964958437582,0.0018021603596110511,0.0989198247921879,0.0989198247921879,0.0,9.195426971947418e-12,0.9999877795319398,0.9999877795319398,0.0,0.09225737698082556,1.1274421065779654e-06,0.0,0.0,0.0,1599680.4071802155,266.26088860027596,0.0,1.0,1285707.304418151,2593.281551682702,,,,,,,,,,,,,,,,,,,2.0,14594.530498611446,1569.7640032156644,0.3696400765312071,6.1796691888313084,2.7815344380008162
3654.0,-30.270163872145588,5.0122102428050574,35.04465151086499,27.668099419120722,5.007804887576891,-26.742366996170688,-40.234310052450724,1.4800080115248648,-6.88911756531752,-6.88911756531801,40.089397956304445,37594.303190104896,20604.990807437916,20604.990807437916,58199.293997542816,81999.29679684046,81989.95761342751,20604.990807437916,102594.94842086543,102594.94842086543,102594.94842086543,130310.2489521186,125795.55441586282,4514.694536255792,0.0,94765.10010646605,50360.134736934255,49338.85041059089,27715.30053125318,77054.15094184407,20998.09081250988,1569.765748208434,0.0,0.8765986601178448,2.6894132006817304,0.0014957518510113484,1.0,1.0,-6.88911756531752,329286.1719613764,1558391.4224308676,4.732635485870506,1558391.4224308676,4.732635485870506,0.757635328140547,0.09225857141497201,3.6002194989304055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002194989304055,1.2848281885033805,1.2851198026833077,2.8021018928017805,5937.317667836834,14594.519150118775,6453.574641012181,0.000424244178975227,26322.034013376116,2684.1004841996114,19290.166475200385,1967.049550580513,0.7328524256673199,0.7328524256673199,32533.409826332896,32395.05729023726,1.0053413363147412,0.8,4306.2108486819325,4287.898129693729,1.0053413363147412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9413594274547,3099.015535412006,7.6316438264449475,5.0122102428050574,-2.3586926284018572,7.370902871206915,2.7815423393313585,3.5,0.7947263826661024,0.6,0.00022695563624232246,1.0000121602528644,0.00022695287643795665,199.14555313901835,0.0,5.5323873032262e-07,1.567878561734305,0.051958954249373815,7.679020755561747e-05,0.00015016542868670499,0.0005406285044231185,0.09225857138433415,0.09225857138433415,0.09225857138433415,0.09225745753452777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.7596809054,595.6862180331202,0.0,0.09225857138433415,0.09225857141497201,0.09225857141497201,0.36964030387942576,0.36964030387942576,0.5,10.037969480877907,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27715.30053125318,20998.09081250988,0.757635328140547,0.7553038127883365,0.48789458751519904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531148321543101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.601869882186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51909401552854,260.51909401552854,-12.63090598447144,244.64425089434988,276.39393713680244,114874.47695389028,114883.7747457512,-9.297791860899716,0.0,nan,276.39393713680244,3.243937136802458,270.0439998882575,-3.106000111742503,263.6940626397369,-9.455937360263079,257.34412539124537,-15.805874608754607,250.99418814277894,-22.15581185722104,244.64425089434988,-28.505749105650096,1.0,1.0,25762.5980482374,25762.5980482374,275.82150574399594,2.671505743995965,275.82150574399594,275.82150574399594,81989.92829788203,81989.95761342751,-0.02931554548558779,0.0,8575.796259387458,8575.796259387458,0.9065351214299546,3618.2205964250575,275.82150574399594,2.671505743995965,1.0,0.002,0.1281815822280688,0.0048467492510701005,0.00019784137515590776,0.0018021586351097906,0.09892068757795387,0.09892068757795387,0.0,1.026569844755909e-11,0.999987864307612,0.999987864307612,0.0,0.09225745179332917,1.1196216428488447e-06,0.0,0.0,0.0,1599680.3999189883,266.26088243468246,0.0,1.0,1285707.325419925,2593.2814669274258,,,,,,,,,,,,,,,,,,,2.0,14594.519150118775,1569.765748208434,0.36964030387942576,6.1796691888313084,2.7815423393313585
3655.0,-30.270280003015785,5.012168788320595,35.04465504912858,27.668171293940418,5.007805172113113,-26.742471485507636,-40.23440965740008,1.479996654502029,-6.889124018522978,-6.8891240184645826,40.08940504311493,37594.15096364148,20604.974685810997,20604.974685810997,58199.12564945247,81999.39640422934,81990.03307650152,20604.974685810997,102595.00776231253,102595.00776231253,102595.00776231253,130310.34053567008,125795.65748651484,4514.683049155233,0.0,94765.217021586,50359.99970995534,49339.13034625629,27715.33277335756,77054.46311961385,20998.11363026481,1569.7674259287144,0.0,0.8765985974148742,2.689412551930189,0.0014957518510113484,1.0,1.0,-6.889124018522978,329286.087807486,1558391.7285657064,4.7326376250575315,1558391.7285657064,4.7326376250575315,0.7576352700498714,0.09225863808027836,3.6002125179266145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002125179266145,1.284828247335231,1.2851198579824519,2.80209633108048,5937.305883216786,14594.507813139426,6453.575420575746,0.000424246194227373,26322.11752770692,2684.1090002913247,19290.16880536805,1967.0497881914873,0.7328501890116943,0.7328501890116943,32533.35935920967,32395.05729023726,1.0053393869081335,0.8,4306.20416871587,4287.898129693729,1.0053393869081335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.94594509636,3099.015535412006,7.631624893540457,5.012168788320595,-2.3587074508828287,7.370876239203424,2.781550213106957,3.5,0.7947286323162734,0.6,0.00022695287643795665,1.00001211384773,0.00022695012719867346,199.14564923874931,0.0,5.496027669835943e-07,1.5575742416315064,0.0519595038521408,7.678934026379065e-05,0.000150163536174166,0.0005406206426703585,0.09225863804838225,0.09225863804838225,0.09225863804838225,0.09225752728271051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.9545719461,595.686155016664,0.0,0.09225863804838225,0.09225863808027836,0.09225863808027836,0.36964053183766526,0.36964053183766526,0.5,10.037936158907948,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,27715.33277335756,20998.11363026481,0.7576352700498714,0.7552985679636532,0.4878906352936753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453115532046751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.591565562085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5190337553728,260.5190337553728,-12.630966244627189,244.64413696011874,276.39393055071963,114874.67301431549,114883.89136115325,-9.218346837775009,0.0,nan,276.39393055071963,3.2439305507196536,270.04397183255065,-3.106028167449324,263.694013114394,-9.455986885605967,257.3440543962741,-15.805945603725888,250.99409567817972,-22.15590432182026,244.64413696011874,-28.505863039881234,1.0,1.0,25762.5980482374,25762.5980482374,275.82150809039075,2.6715080903907733,275.82150809039075,275.82150809039075,81990.03622136942,81990.03307650152,0.00314486789284274,0.0,8575.796259387458,8575.796259387458,0.9065355509827974,3618.2135805162475,275.82150809039075,2.6715080903907733,1.0,0.002,0.12818269882430428,0.0048467434519878436,0.0001978430959432923,0.0018021569135706227,0.09892154797164615,0.09892154797164615,0.0,9.513914829561987e-12,0.9999878970913166,0.9999878970913166,0.0,0.09225752148240642,1.116597871937194e-06,0.0,0.0,0.0,1599680.3923190415,266.260875981477,0.0,1.0,1285707.3474013777,2593.281378218535,,,,,,,,,,,,,,,,,,,2.0,14594.507813139426,1569.7674259287144,0.36964053183766526,6.1796691888313084,2.781550213106957
3656.0,-30.27039538506078,5.012127471462003,35.04465860281064,27.668228779826336,5.007803757683087,-26.742575470778533,-40.23451292943207,1.479983843330738,-6.889130205388199,-6.8891302053680255,40.08941256405707,37594.02870561622,20604.95817848268,20604.95817848268,58198.9868840989,81999.47924916507,81990.11527486022,20604.95817848268,102595.07345334289,102595.07345334289,102595.07345334289,130310.44004124793,125795.76834820403,4514.6716930439015,0.0,94765.32082257723,50359.898226368394,49339.358440232034,27715.366587905042,77054.72502813708,20998.13759784814,1569.769171792855,0.0,0.8765985345056588,2.689411929954372,0.0014957518510113484,1.0,1.0,-6.889130205388199,329286.00712685287,1558392.0534548752,4.732639771281038,1558392.0534548752,4.732639771281038,0.7576352104616111,0.09225870530498267,3.6002068156356826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002068156356826,1.2848283129483538,1.2851199200779821,2.8020917498106224,5937.2961760556955,14594.496481188587,6453.575186027007,0.00042424772116803137,26322.188050700825,2684.116191635352,19290.16810428617,1967.0497167010317,0.7328481989084707,0.7328481989084707,32533.31813615219,32395.05729023726,1.0053377945750028,0.8,4306.1987123195595,4287.898129693729,1.0053377945750028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9505139829307,3099.015535412006,7.631605865281776,5.012127471462003,-2.358722074250621,7.370849545712624,2.781558058075486,3.5,0.7947308737358532,0.6,0.00022695012719867346,1.000012035747209,0.00022694739571718883,199.14574471889944,0.0,5.474990419646839e-07,1.5516122849279141,0.051960051351182764,7.678844105107787e-05,0.00015016168614759558,0.0005406131259159198,0.09225870527450242,0.09225870527450242,0.09225870527450242,0.09225760193255621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.1504850256,595.6860916891987,0.0,0.09225870527450242,0.09225870530498267,0.09225870530498267,0.36964075984653694,0.36964075984653694,0.5,10.037903060370986,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27715.366587905042,20998.13759784814,0.7576352104616111,0.7552941998410497,0.48788739031757616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531162292683022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.58560360538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51897383374904,260.51897383374904,-12.631026166250933,244.64402379871981,276.3939238688717,114874.88807588228,114884.05463579811,-9.166559915847605,0.0,nan,276.3939238688717,3.2439238688717182,270.0439438547881,-3.1060561452118804,263.6939638407261,-9.456036159273879,257.3439838266968,-15.806016173303192,250.99400381269177,-22.155996187308205,244.64402379871981,-28.505976201280163,1.0,1.0,25762.5980482374,25762.5980482374,275.8215114884117,2.6715114884117384,275.8215114884117,275.8215114884117,81990.11550330294,81990.11527486022,0.0002284427173435688,0.0,8575.796259387458,8575.796259387458,0.9065359018540697,3618.207849713861,275.8215114884117,2.6715114884117384,1.0,0.002,0.12818380789151973,0.004846737736296917,0.0001978448052180807,0.0018021552050956904,0.09892240260904034,0.09892240260904034,0.0,1.031377110452536e-11,0.9999879787116294,0.9999879787116294,0.0,0.0922575962364815,1.109068501172526e-06,0.0,0.0,0.0,1599680.385032761,266.2608697946118,0.0,1.0,1285707.368475604,2593.2812931708877,,,,,,,,,,,,,,,,,,,2.0,14594.496481188587,1569.769171792855,0.36964075984653694,6.1796691888313084,2.781558058075486
3657.0,-30.27051017331627,5.0120862947554095,35.044662161811246,27.668281900137686,5.007803735061704,-26.742678782467006,-40.23461232483385,1.47997234415185,-6.889136157098221,-6.889136157152012,40.08941982481544,37593.89992577294,20604.94135067938,20604.94135067938,58198.84127645232,81999.55345103108,81990.19419205071,20604.94135067938,102595.13554273009,102595.13554273009,102595.13554273009,130310.5346324903,125795.87425105825,4514.660381432046,0.0,94765.41816781183,50359.79244575446,49339.584135619305,27715.3990897602,77054.9832253795,20998.16063781424,1569.770849384028,0.0,0.8765984738886978,2.689411331619179,0.0014957518510113484,1.0,1.0,-6.889136157098221,329285.9295128045,1558392.3671056544,4.732641839301716,1558392.3671056544,4.732641839301716,0.7576351532882046,0.09225877218226136,3.6002016486710366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002016486710366,1.2848283723867884,1.2851199760202394,2.8020875986596145,5937.287380264835,14594.485160368185,6453.574510514951,0.0004242490344807386,26322.252866806266,2684.1228010387103,19290.16608513543,1967.0495108049572,0.7328463176288887,0.7328463176288887,32533.280783069466,32395.05729023726,1.00533635172877,0.8,4306.193768163662,4287.898129693729,1.00533635172877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9550668055494,3099.015535412006,7.631586763796816,5.0120862947554095,-2.3587365160432974,7.370822810798707,2.7815658754703456,3.5,0.7947331072772416,0.6,0.00022694739571718883,1.0000119738186837,0.00022694467832275937,199.14583970776138,0.0,5.439629144420317e-07,1.5415908995287178,0.051960595314097205,7.678757560224646e-05,0.00015015982011494237,0.0005406056319419619,0.09225877215631598,0.09225877215631598,0.09225877215631598,0.09225767362206044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.34444550506,595.686028983806,0.0,0.09225877215631598,0.09225877218226136,0.09225877218226136,0.3696409884339164,0.3696409884339164,0.5,10.037870105930187,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27715.3990897602,20998.16063781424,0.7576351532882046,0.7552897793284242,0.48788408422351953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531169219947218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.57558221998,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5189143696138,260.5189143696138,-12.631085630386167,244.64391138485206,276.3939173544667,114875.13191562003,114884.22849093562,-9.09657531558554,0.0,nan,276.3939173544667,3.243917354466703,270.0439161604897,-3.1060838395102905,263.69391496653964,-9.45608503346034,257.34391377261653,-15.806086227383446,250.99391257871818,-22.156087421281796,244.64391138485206,-28.506088615147917,1.0,1.0,25762.5980482374,25762.5980482374,275.82151473894413,2.671514738944154,275.82151473894413,275.82151473894413,81990.19016148346,81990.19419205071,-0.004030567244626582,0.0,8575.796259387458,8575.796259387458,0.906536219785664,3618.202656914392,275.82151473894413,2.671514738944154,1.0,0.002,0.12818491209014307,0.00484673207926771,0.00019784650707384784,0.0018021535025906708,0.09892325353692391,0.09892325353692391,0.0,9.664518751256734e-12,0.999988031491612,0.999988031491612,0.0,0.09225766798237263,1.1041998887324865e-06,0.0,0.0,0.0,1599680.3780234242,266.26086384290176,0.0,1.0,1285707.3887488241,2593.2812113557984,,,,,,,,,,,,,,,,,,,2.0,14594.485160368185,1569.770849384028,0.3696409884339164,6.1796691888313084,2.7815658754703456
3658.0,-30.270645362729127,5.012045254890409,35.04466573335912,27.668344100844138,5.007802885907137,-26.742800537808844,-40.23472953177986,1.4799580609503122,-6.889142298055219,-6.889142298075785,40.08942730457868,37593.74673115946,20604.92493680489,20604.92493680489,58198.67166796435,81999.63795826334,81990.27556486806,20604.92493680489,102595.20050167295,102595.20050167295,102595.20050167295,130310.6331670937,125795.98398034647,4514.6491867472405,0.0,94765.52893124998,50359.67044844685,49339.842758670144,27715.43266542075,77055.2754240909,20998.184437328662,1569.7725826425196,0.0,0.8765984113899862,2.6894107142587984,0.0014957518510113484,1.0,1.0,-6.889142298055219,329285.8494308728,1558392.6902161182,4.732643971520776,1558392.6902161182,4.732643971520776,0.7576350941664034,0.0922588395838761,3.6001953618834244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001953618834244,1.2848284448209055,1.2851200449792286,2.8020825475927738,5937.27667766031,14594.473847597299,6453.574771336825,0.00042425079682029175,26322.32959760102,2684.1306254022547,19290.166864749466,1967.0495903034641,0.7328442109663251,0.7328442109663251,32533.235334534682,32395.05729023726,1.0053345961781817,0.8,4306.187752471652,4287.898129693729,1.0053345961781817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.959604141673,3099.015535412006,7.631567859458871,5.012045254890409,-2.3587510396546927,7.3707962945451015,2.78157366628296,3.5,0.7947353332237029,0.6,0.00022694467832275937,1.0000141019383242,0.00022694147800803328,199.1459515789648,0.0,5.411577954712211e-07,1.5336411923654405,0.051961136471892676,7.6786555077545e-05,0.0001501581232452144,0.0005405985788565405,0.09225883954981029,0.09225883954981029,0.09225883954981029,0.09225774773247024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.5384987503,595.6859662589834,0.0,0.09225883954981029,0.0922588395838761,0.0922588395838761,0.36964121728382876,0.36964121728382876,0.5,10.037837351920357,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,27715.43266542075,20998.184437328662,0.7576350941664034,0.755284714091994,0.48788024602149416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531176111567967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.567632512815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5188533499948,260.5188533499948,-12.631146650005178,244.64379605125004,276.39391064883165,114875.24979608305,114884.5843222821,-9.334526199057741,0.0,nan,276.39391064883165,3.2439106488316725,270.0438877292591,-3.10611227074088,263.69386480971986,-9.456135190280122,257.3438418902004,-15.806158109799583,250.99381897070776,-22.156181029292213,244.64379605125004,-28.506203948749942,1.0,1.0,25762.5980482374,25762.5980482374,275.8215180866806,2.671518086680635,275.8215180866806,275.8215180866806,81990.27501361682,81990.27556486806,-0.0005512512434506789,0.0,8575.796259387458,8575.796259387458,0.9065366066215276,3618.1963386928414,275.8215180866806,2.671518086680635,1.0,0.002,0.1281860096183894,0.004846726417241691,0.00019784819855740433,0.001802151810975555,0.09892409927870216,0.09892409927870216,0.0,9.532959491242998e-12,0.9999881037932229,0.9999881037932229,0.0,0.09225774205364339,1.0975302327057045e-06,0.0,0.0,0.0,1599680.3707912096,266.26085770194476,0.0,1.0,1285707.4096666719,2593.28112693924,,,,,,,,,,,,,,,,,,,2.0,14594.473847597299,1569.7725826425196,0.36964121728382876,6.1796691888313084,2.78157366628296
3659.0,-30.270757532195763,5.012004352894834,35.044669312750166,27.66839861813935,5.007802965917022,-26.742901482387307,-40.23482498070223,1.4799469160259686,-6.88914831250122,-6.889148312517862,40.089434673837545,37593.61274039239,20604.908387875326,20604.908387875326,58198.52112826772,81999.71524925716,81990.35554628352,20604.908387875326,102595.26393415885,102595.26393415885,102595.26393415885,130310.72954658241,125796.09148818892,4514.638058393489,0.0,94765.62820316118,50359.552862372504,49340.08371198741,27715.465612423555,77055.54932441097,20998.207794638125,1569.774282650983,0.0,0.8765983500111695,2.6894101096168637,0.0014957518510113484,1.0,1.0,-6.88914831250122,329285.7709987369,1558393.008553321,4.732646065533451,1558393.008553321,4.732646065533451,0.7576350362746785,0.09225890688793828,3.600190127069035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600190127069035,1.2848285035701805,1.2851200996297676,2.8020783451371987,5937.2677731612275,14594.46212229695,6453.573971102767,0.0004242521086901396,26322.395445351438,2684.137340004124,19290.164472796318,1967.0493463921237,0.732842286821695,0.732842286821695,32533.197490927636,32395.05729023726,1.005333134385284,0.8,4306.182743388617,4287.898129693729,1.005333134385284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9641255457896,3099.015535412006,7.631548950195811,5.012004352894834,-2.3587654496996153,7.37076980259445,2.781581429748277,3.5,0.7947375513566506,0.6,0.00022694147800803328,1.0000117006692493,0.0002269388226719294,199.14604440091267,0.0,6.373297214793012e-07,1.8061924306723396,0.05196177380161415,7.678572400992867e-05,0.0001501557539981046,0.000540589263066583,0.09225890685723362,0.09225890685723362,0.09225890685723362,0.09225782044282985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.73123497446,595.6859039569307,0.0,0.09225890685723362,0.09225890688793828,0.09225890688793828,0.369641446623522,0.369641446623522,0.5,10.037804760290328,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27715.465612423555,20998.207794638125,0.7576350362746785,0.755280075718448,0.48787677292546205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531184228034926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.84018375113,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5187932349027,260.5187932349027,-12.63120676509726,244.6436823133945,276.39390415650087,114875.51746779053,114884.71362355592,-9.196155765419393,0.0,nan,276.39390415650087,3.2439041565008893,270.0438597878282,-3.1061402121717947,263.6938154191792,-9.456184580820775,257.3437710505546,-15.80622894944537,250.9937266819588,-22.156273318041173,244.6436823133945,-28.506317686605485,1.0,1.0,25762.5980482374,25762.5980482374,275.82152139865127,2.6715213986512936,275.82152139865127,275.82152139865127,81990.35288381134,81990.35554628352,-0.002662472179508768,0.0,8575.796259387458,8575.796259387458,0.9065369287276446,3618.19107770438,275.82152139865127,2.6715213986512936,1.0,0.002,0.12818710168526817,0.0048467208006398345,0.000197849881662934,0.0018021501277271546,0.098924940831467,0.098924940831467,0.0,9.390088533123286e-12,0.9999881630005774,0.9999881630005774,0.0,0.09225781481931071,1.092068627566204e-06,0.0,0.0,0.0,1599680.363707988,266.26085168749876,0.0,1.0,1285707.4301535846,2593.281044261765,,,,,,,,,,,,,,,,,,,2.0,14594.46212229695,1569.774282650983,0.369641446623522,6.1796691888313084,2.781581429748277
3660.0,-30.270870556956165,5.011963583950255,35.04467290283516,27.668451284430944,5.007802787408913,-26.743003222516275,-40.23492413163183,1.4799354528846287,-6.889154621146872,-6.88915462110359,40.089442140994215,37593.49023841301,20604.892426835795,20604.892426835795,58198.382665248806,81999.78935643392,81990.4360086434,20604.892426835795,102595.3284354792,102595.3284354792,102595.3284354792,130310.82762802477,125796.20059753474,4514.627030490019,0.0,94765.7249073237,50359.45316419628,49340.301936808246,27715.499192545572,77055.80112935381,20998.231587815593,1569.7760198438043,0.0,0.8765982866396315,2.689409475398729,0.0014957518510113484,1.0,1.0,-6.889154621146872,329285.688730075,1558393.3311195245,4.732648227530424,1558393.3311195245,4.732648227530424,0.7576349768025585,0.09225897459742587,3.600185001474807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600185001474807,1.2848285626827884,1.285120155343962,2.8020742268971937,5937.259047104832,14594.450853656544,6453.573284382003,0.0004242534090576781,26322.459781512105,2684.143900466735,19290.162420141998,1967.0491370796346,0.7328404176607641,0.7328404176607641,32533.16043688612,32395.05729023726,1.005331703091511,0.8,4306.17783881463,4287.898129693729,1.005331703091511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9686313313587,3099.015535412006,7.631530302881886,5.011963583950255,-2.358780008180122,7.370743592130377,2.781589166404429,3.5,0.794739761829837,0.6,0.0002269388226719294,1.000011789898427,0.00022693614711780547,199.14613793070671,0.0,5.287996816431145e-07,1.4986182977765863,0.05196230260129579,7.678486071798071e-05,0.0001501539619539487,0.0005405820417386249,0.09225897456220833,0.09225897456220833,0.09225897456220833,0.09225789411419844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9235810059,595.68584178653,0.0,0.09225897456220833,0.09225897459742587,0.09225897459742587,0.36964167630233796,0.36964167630233796,0.5,10.037772347804541,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,27715.499192545572,20998.231587815593,0.7576349768025585,0.7552758106758374,0.48787358884640886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531190962442893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.532609618225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51873375862124,260.51873375862124,-12.63126624137874,244.643569731069,276.39389778626247,114875.77024296457,114884.8686762144,-9.098433249834919,0.0,nan,276.39389778626247,3.243897786262494,270.0438321751709,-3.106167824829072,263.6937665641091,-9.456233435890852,257.34370095306474,-15.806299046935237,250.99363534205114,-22.156364657948842,244.643569731069,-28.506430268930984,1.0,1.0,25762.5980482374,25762.5980482374,275.8215244725599,2.671524472559895,275.8215244725599,275.8215244725599,81990.4273426058,81990.4360086434,-0.008666037596412934,0.0,8575.796259387458,8575.796259387458,0.9065372441131102,3618.185926482181,275.8215244725599,2.671524472559895,1.0,0.002,0.12818818781308067,0.004846715157102528,0.00019785155548239728,0.0018021484542813573,0.09892577774119864,0.09892577774119864,0.0,9.763754475061726e-12,0.9999882273839689,0.9999882273839689,0.0,0.0922578884679425,1.0861294833618245e-06,0.0,0.0,0.0,1599680.3562782856,266.2608453788531,0.0,1.0,1285707.4516426208,2593.2809575400984,,,,,,,,,,,,,,,,,,,2.0,14594.450853656544,1569.7760198438043,0.36964167630233796,6.1796691888313084,2.781589166404429
3661.0,-30.270982921128912,5.0119229468176,35.04467650108528,27.668504369817697,5.007802441447073,-26.74310438487272,-40.235023212712235,1.479923905100756,-6.889160971695048,-6.889160971695871,40.089449556622505,37593.369531707496,20604.87660809863,20604.87660809863,58198.24613980613,81999.86452294241,81990.51550816924,20604.87660809863,102595.39211626787,102595.39211626787,102595.39211626787,130310.92465418484,125796.30858039051,4514.6160737943255,0.0,94765.82221047248,50359.354433778935,49340.51975188172,27715.532537916974,77056.0522897987,20998.255210502168,1569.7777466562375,0.0,0.8765982232360451,2.6894088369681457,0.0014957518510113484,1.0,1.0,-6.889160971695048,329285.6059149894,1558393.651459435,4.732650390620963,1558393.651459435,4.732650390620963,0.7576349175962953,0.09225904236335021,3.600179830732689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600179830732689,1.284828622233144,1.285120211470025,2.802070072563657,5937.250244570574,14594.43956414277,6453.572625881977,0.00042425472601205895,26322.52461432913,2684.1505115742,19290.16045184135,1967.0489363688266,0.7328385378863095,0.7328385378863095,32533.123056449953,32395.05729023726,1.0053302591904398,0.8,4306.172891038157,4287.898129693729,1.0053302591904398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.973120785712,3099.015535412006,7.631511754495714,5.0119229468176,-2.3587945601806135,7.370717506998213,2.781596875027639,3.5,0.7947419642936112,0.6,0.00022693614711780547,1.0000117210012882,0.0002269334872301093,199.14623091393094,0.0,5.328262706052903e-07,1.5100296508953928,0.0519628354275664,7.678399804316282e-05,0.00015015214907464265,0.0005405747386396964,0.09225904233084856,0.09225904233084856,0.09225904233084856,0.09225796702756017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.11493028264,595.6857799376636,0.0,0.09225904233084856,0.09225904236335021,0.09225904236335021,0.3696419063890406,0.3696419063890406,0.5,10.037740090414976,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27715.532537916974,20998.255210502168,0.7576349175962953,0.7552715771232272,0.48787043216700593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531197748206854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.54402097135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5186748498323,260.5186748498323,-12.631325150167697,244.64345820675143,276.3938914930019,114876.01342516491,114885.02504563973,-9.0116204748294,0.0,nan,276.3938914930019,3.243891493001911,270.0438048356974,-3.1061951643025623,263.69371817842585,-9.456281821574123,257.343631521172,-15.806368478828006,250.99354486394537,-22.156455136054603,244.64345820675143,-28.506541793248545,1.0,1.0,25762.5980482374,25762.5980482374,275.82152739218856,2.6715273921885796,275.82152739218856,275.82152739218856,81990.50290468957,81990.51550816924,-0.012603479670360684,0.0,8575.796259387458,8575.796259387458,0.9065375622764247,3618.1807298863528,275.82152739218856,2.6715273921885796,1.0,0.002,0.12818926875722733,0.004846709527282863,0.000197853221284103,0.0018021467887581082,0.0989266106420515,0.0989266106420515,0.0,1.0042210986382916e-11,0.9999882835841069,0.9999882835841069,0.0,0.09225796141803998,1.0809453102325897e-06,0.0,0.0,0.0,1599680.3487992338,266.26083902830493,0.0,1.0,1285707.4732743963,2593.2808702424168,,,,,,,,,,,,,,,,,,,2.0,14594.43956414277,1569.7777466562375,0.3696419063890406,6.1796691888313084,2.781596875027639
