time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3662.0,-30.27109473445378,5.011882440574137,35.0446801056276,27.66857666373255,5.007801982507312,-26.743205062751322,-40.235118417162425,1.4799123107351144,-6.889167347652858,-6.889167347643183,40.089456934569874,37593.21705038134,20604.860900381584,20604.860900381584,58198.07795076292,81999.96684859056,81990.59428113217,20604.860900381584,102595.45518151375,102595.45518151375,102595.45518151375,130311.02091089392,125796.41573025014,4514.605180643776,0.0,94765.93977599227,50359.21705863722,49340.80301928338,27715.565729380163,77056.36874866355,20998.278721138227,1569.779466693641,0.0,0.8765981598376607,2.689408195983211,0.0014957518510113484,1.0,1.0,-6.889167347652858,329285.52276856295,1558393.970172493,4.732652553534229,1558393.970172493,4.732652553534229,0.7576348585545484,0.09225911018555075,3.600172782695966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600172782695966,1.2848286819690806,1.2851202678018407,2.802064456701321,5937.238345232169,14594.428284095278,6453.573486448528,0.00042425677197909667,26322.608801299648,2684.1590962560763,19290.163024132362,1967.0491986695113,0.7328362917880668,0.7328362917880668,32533.072104619394,32395.05729023726,1.0053282910652577,0.8,4306.166146914909,4287.898129693729,1.0053282910652577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9775938203607,3099.015535412006,7.631493293700461,5.011882440574137,-2.3588090958346912,7.370691536408828,2.7816045554658717,3.5,0.7947441587045347,0.6,0.0002269334872301093,1.000011663551289,0.00022693084041061311,199.14632344139568,0.0,5.297066093459803e-07,1.501188530886508,0.051963365134175744,7.678316912966185e-05,0.00015015031810044745,0.0005405670885383723,0.09225911015018073,0.09225911015018073,0.09225911015018073,0.09225803945560714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.3054342026,595.685718361791,0.0,0.09225911015018073,0.09225911018555075,0.09225911018555075,0.36964213678891483,0.36964213678891483,0.5,10.03770797060278,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27715.565729380163,20998.278721138227,0.7576348585545484,0.7552662926615303,0.4878664497285093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204494316554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.53517985134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51861644516293,260.51861644516293,-12.631383554837043,244.6433476421982,276.3938852482136,114876.18969326952,114885.12419570783,-8.934502438323346,0.0,nan,276.3938852482136,3.243885248213644,270.0437777269602,-3.106222273039805,263.69367020573037,-9.456329794269607,257.34356268452757,-15.806437315472408,250.99345516334753,-22.156544836652444,244.6433476421982,-28.506652357801784,1.0,1.0,25762.5980482374,25762.5980482374,275.8215302017396,2.6715302017396425,275.8215302017396,275.8215302017396,81990.60952533405,81990.59428113217,0.01524420187342912,0.0,8575.796259387458,8575.796259387458,0.9065379959521455,3618.1736466094458,275.8215302017396,2.6715302017396425,1.0,0.002,0.12819034510269678,0.0048467039101579325,0.00019785487997764275,0.0018021451296659837,0.09892743998882138,0.09892743998882138,0.0,9.643626175392939e-12,0.9999883334332988,0.9999883334332988,0.0,0.09225803383848798,1.0763470627686354e-06,0.0,0.0,0.0,1599680.341290257,266.2608326523471,0.0,1.0,1285707.494992719,2593.2807825954474,,,,,,,,,,,,,,,,,,,2.0,14594.428284095278,1569.779466693641,0.36964213678891483,6.1796691888313084,2.7816045554658717
3663.0,-30.271205829179454,5.011842071823487,35.04468372104373,27.668630622234218,5.007801159963573,-26.743305130260513,-40.23521728869525,1.4799004609830564,-6.889173220077396,-6.889173220068952,40.08946445706695,37593.099425258486,20604.84439911851,20604.84439911851,58197.943824377,82000.04436381646,81990.67625687105,20604.84439911851,102595.52065598956,102595.52065598956,102595.52065598956,130311.11974039944,125796.52536581627,4514.59437458318,0.0,94766.0383942999,50359.12036225392,49341.02003560665,27715.599084409878,77056.61912001652,20998.30238428267,1569.7811821099413,0.0,0.8765980986497119,2.6894076056193734,0.0014957518510113484,1.0,1.0,-6.889173220077396,329285.44618853665,1558394.2951297767,4.732654641035966,1558394.2951297767,4.732654641035966,0.7576348005443003,0.09225917805443357,3.600167498548394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600167498548394,1.2848287428728353,1.2851203253185304,2.802060211151983,5937.229349422574,14594.417011337631,6453.572929832608,0.0004242581354940456,26322.674829021165,2684.16582920989,19290.16136037013,1967.049029012979,0.7328343903372017,0.7328343903372017,32533.033904324115,32395.05729023726,1.0053268154963422,0.8,4306.161090619647,4287.898129693729,1.0053268154963422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9820504011886,3099.015535412006,7.6314745855650585,5.011842071823487,-2.3588232851154283,7.370665356938916,2.7816122076604564,3.5,0.7947463450458446,0.6,0.00022693084041061311,1.0000115886024143,0.00022692821062980355,199.1464153742825,0.0,5.271043714790106e-07,1.493813788771516,0.05196389223854722,7.678230829684871e-05,0.00015014853211376441,0.0005405598652707245,0.09225917802414373,0.09225917802414373,0.09225917802414373,0.09225811358116365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.49573301437,595.685656859682,0.0,0.09225917802414373,0.09225917805443357,0.09225917805443357,0.3696423674331956,0.3696423674331956,0.5,10.037676038333395,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27715.599084409878,20998.30238428267,0.7576348005443003,0.7552620980390156,0.48786333808270027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531211207360448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.527805109225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51855848522797,260.51855848522797,-12.631441514772007,244.6432379837255,276.3938789868145,114876.41417907496,114885.2806480891,-8.866469014152454,0.0,nan,276.3938789868145,3.2438789868145363,270.0437507861499,-3.1062492138501057,263.6936225855011,-9.456377414498888,257.3434943848858,-15.80650561511419,250.99336618429106,-22.156633815708915,244.6432379837255,-28.50676201627448,1.0,1.0,25762.5980482374,25762.5980482374,275.8215338882792,2.671533888279214,275.8215338882792,275.8215338882792,81990.68348309335,81990.67625687105,0.007226222296594642,0.0,8575.796259387458,8575.796259387458,0.9065383210930527,3618.168336041136,275.8215338882792,2.671533888279214,1.0,0.002,0.1281914150737279,0.004846698410809938,0.0001978565290368943,0.0018021434804453029,0.09892826451844715,0.09892826451844715,0.0,9.482197145527227e-12,0.9999884025349965,0.9999884025349965,0.0,0.09225810808184483,1.0699725887337696e-06,0.0,0.0,0.0,1599680.3343742911,266.2608267799226,0.0,1.0,1285707.5149958646,2593.2807018702974,,,,,,,,,,,,,,,,,,,2.0,14594.417011337631,1569.7811821099413,0.3696423674331956,6.1796691888313084,2.7816122076604564
3664.0,-30.271316414596633,5.011801838253971,35.04468734291583,27.668681053351634,5.007801455837295,-26.743404627552643,-40.23531231852246,1.4798896687244847,-6.889179202742241,-6.889179202738352,40.08947187410315,37592.973934258065,20604.82817543516,20604.82817543516,58197.80210969322,82000.11490515583,81990.7562740664,20604.82817543516,102595.58444950156,102595.58444950156,102595.58444950156,130311.21652397647,125796.6328888622,4514.583635114272,0.0,94766.1317926256,50359.017604539695,49341.23798676212,27715.632074474903,77056.87006123702,20998.325777718677,1569.7828827992946,0.0,0.8765980372617057,2.689407004173006,0.0014957518510113484,1.0,1.0,-6.889179202742241,329285.3681709232,1558394.6155306378,4.7326567353631,1558394.6155306378,4.7326567353631,0.7576347427795946,0.09225924595294684,3.600162646769796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600162646769796,1.2848287987940308,1.2851203778734228,2.8020563129881504,5937.221089681179,14594.405749248812,6453.572017823552,0.00042425932658505427,26322.736245723067,2684.1720919705576,19290.15863431403,1967.0487510326188,0.732832576911464,0.732832576911464,32532.998829711843,32395.05729023726,1.0053254606640658,0.8,4306.156448048313,4287.898129693729,1.0053254606640658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.986491815476,3099.015535412006,7.631456023167151,5.011801838253971,-2.3588375076356893,7.370639345889661,2.781619833821634,3.5,0.7947485239490383,0.6,0.00022692821062980355,1.0000115354852035,0.000226925592932984,199.14650688578195,0.0,5.23711421444967e-07,1.4841981683750367,0.051964415949968666,7.678148092055839e-05,0.00015014672970924516,0.0005405526478338652,0.0922592459228967,0.0922592459228967,0.0922592459228967,0.0922581864399093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.68480436766,595.6855957514712,0.0,0.0922592459228967,0.09225924595294684,0.09225924595294684,0.36964259852353076,0.36964259852353076,0.5,10.03764425492256,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27715.632074474903,20998.325777718677,0.7576347427795946,0.7552577993817227,0.48786012077032154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531217877266986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.51818948883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5185010371394,260.5185010371394,-12.631498962860576,244.64312916472682,276.3938729096344,114876.65957764427,114885.44774629395,-8.788168649688254,0.0,nan,276.3938729096344,3.243872909634433,270.0437241606087,-3.1062758393912873,263.6935754115958,-9.456424588404161,257.3434266626125,-15.806573337387476,250.99327791365783,-22.156722086342143,244.64312916472682,-28.506870835273162,1.0,1.0,25762.5980482374,25762.5980482374,275.8215372361947,2.6715372361946947,275.8215372361947,275.8215372361947,81990.7544218987,81990.7562740664,-0.0018521676975069568,0.0,8575.796259387458,8575.796259387458,0.9065386196295434,3618.163460003645,275.8215372361947,2.6715372361946947,1.0,0.002,0.12819248008213224,0.004846692912350055,0.00019785817039181915,0.0018021418389804007,0.09892908519590957,0.09892908519590957,0.0,9.372220013958987e-12,0.9999884563341321,0.9999884563341321,0.0,0.09225818094303834,1.0650099085018648e-06,0.0,0.0,0.0,1599680.3273284964,266.26082079725774,0.0,1.0,1285707.5353745157,2593.2806196297374,,,,,,,,,,,,,,,,,,,2.0,14594.405749248812,1569.7828827992946,0.36964259852353076,6.1796691888313084,2.781619833821634
3665.0,-30.27142641112992,5.0117617340387275,35.044690974808326,27.668751461338275,5.007801388863614,-26.74350363112859,-40.23540724357588,1.4798786087708433,-6.889185551251103,-6.8891855512754985,40.08947940680816,37592.8298804026,20604.812659179937,20604.812659179937,58197.642539582535,82000.21413214972,81990.83686709366,20604.812659179937,102595.6495262736,102595.6495262736,102595.6495262736,130311.31534830027,125796.74235425108,4514.57299404919,0.0,94766.24655354375,50358.888941570105,49341.508457748496,27715.66582202667,77057.17427977516,20998.349691821095,1569.7846282910962,0.0,0.8765979734190406,2.6894063659479004,0.0014957518510113484,1.0,1.0,-6.889185551251103,329285.285382495,1558394.9409281653,4.732658913434127,1558394.9409281653,4.732658913434127,0.7576346830943865,0.09225931430477596,3.6001558268611187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001558268611187,1.2848288559426613,1.285120431671555,2.8020508803250173,5937.209578519902,14594.394493659982,6453.572699190631,0.0004242612828541926,26322.81798651142,2684.180427211272,19290.160670965826,1967.0489587133045,0.7328303786034864,0.7328303786034864,32532.949527023087,32395.05729023726,1.0053235562423757,0.8,4306.149922209973,4287.898129693729,1.0053235562423757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9909177905965,3099.015535412006,7.631437766479919,5.0117617340387275,-2.3588519242232895,7.370613658262017,2.781627433481203,3.5,0.7947506952803437,0.6,0.000226925592932984,1.0000114740670414,0.00022692298920339265,199.14659791004283,0.0,5.213051777015378e-07,1.4773788736061582,0.051964937255146365,7.678065446470971e-05,0.0001501449384682743,0.0005405451751002618,0.09225931426815855,0.09225931426815855,0.09225931426815855,0.09225826041168443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.8736209346,595.6855347317625,0.0,0.09225931426815855,0.09225931430477596,0.09225931430477596,0.36964282990660097,0.36964282990660097,0.5,10.03761264039158,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,27715.66582202667,20998.349691821095,0.7576346830943865,0.7552527468536748,0.4878563252775467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531224516601466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.51137019406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5184440283828,260.5184440283828,-12.63155597161716,244.6430211309899,276.39386692585634,114876.83352646742,114885.55448766788,-8.720961200464094,0.0,nan,276.39386692585634,3.2438669258563664,270.04369776684035,-3.1063022331596244,263.69352860783397,-9.456471392166009,257.3433594488626,-15.806640551137377,250.99319028991394,-22.156809710086037,244.6430211309899,-28.506978869010084,1.0,1.0,25762.5980482374,25762.5980482374,275.82154028538866,2.671540285388687,275.82154028538866,275.82154028538866,81990.8579944791,81990.83686709366,0.021127385436557233,0.0,8575.796259387458,8575.796259387458,0.9065390392674847,3618.1566059954243,275.82154028538866,2.671540285388687,1.0,0.002,0.12819353950921164,0.004846687372621861,0.00019785980298375158,0.001802140206815006,0.09892990149187579,0.09892990149187579,0.0,9.798757291679117e-12,0.9999885168389603,0.9999885168389603,0.0,0.09225825487621239,1.0594285635755086e-06,0.0,0.0,0.0,1599680.3198518446,266.2608144487489,0.0,1.0,1285707.5569993383,2593.2805323601183,,,,,,,,,,,,,,,,,,,2.0,14594.394493659982,1569.7846282910962,0.36964282990660097,6.1796691888313084,2.781627433481203
3666.0,-30.271535729891504,5.011721765343879,35.04469461918791,27.66880402285608,5.007800793075173,-26.743602077593795,-40.2355020987801,1.4798671407078705,-6.889191423102375,-6.889191423068478,40.089487030541044,37592.70590046153,20604.796393512723,20604.796393512723,58197.50229397425,82000.28954146054,81990.91982585157,20604.796393512723,102595.71621936429,102595.71621936429,102595.71621936429,130311.41573208636,125796.85328925765,4514.562442828715,0.0,94766.34309788325,50358.785932270766,49341.73018401387,27715.699512722073,77057.42969673594,20998.373598472685,1569.7863592541185,0.0,0.8765979118448767,2.68940577564204,0.0014957518510113484,1.0,1.0,-6.889191423102375,329285.20880999014,1558395.2702589796,4.7326610141126375,1558395.2702589796,4.7326610141126375,0.7576346246947151,0.09225938266568058,3.60015070964392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60015070964392,1.2848289149717527,1.2851204873685211,2.8020467687895008,5937.200866669513,14594.383246182279,6453.572014741147,0.00042426258124218195,26322.88221824366,2684.1869770251474,19290.158625100514,1967.0487500931017,0.7328285126668629,0.7328285126668629,32532.91253347047,32395.05729023726,1.0053221272878414,0.8,4306.1450256424605,4287.898129693729,1.0053221272878414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9953274341065,3099.015535412006,7.631419278452652,5.011721765343879,-2.3588660116398144,7.370587776983693,2.7816350051066943,3.5,0.7947528586019127,0.6,0.00022692298920339265,1.0000114033764973,0.0002269204015446189,199.14668837350743,0.0,5.185238899920594e-07,1.4694967042374965,0.05196545577903636,7.677982862521204e-05,0.00015014316057818062,0.000540538006103718,0.092259382634636,0.092259382634636,0.092259382634636,0.09225833541211369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.061918101,595.685473885381,0.0,0.092259382634636,0.09225938266568058,0.09225938266568058,0.3696430616640998,0.3696430616640998,0.5,10.037581224918142,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,27715.699512722073,20998.373598472685,0.7576346246947151,0.7552484234552587,0.4878530992846484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531231120586252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.50348802469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51838739262297,260.51838739262297,-12.631612607377008,244.64291385200212,276.3938609333251,114877.05280403746,114885.71670579791,-8.66390176044334,0.0,nan,276.3938609333251,3.243860933325095,270.0436715170129,-3.1063284829870668,263.6934821007193,-9.456517899280698,257.34329268446,-15.806707315539995,250.9931032682184,-22.156896731781586,244.64291385200212,-28.507086147997853,1.0,1.0,25762.5980482374,25762.5980482374,275.8215440871881,2.671544087188124,275.8215440871881,275.8215440871881,81990.92986330474,81990.91982585157,0.010037453175755218,0.0,8575.796259387458,8575.796259387458,0.9065393541363889,3618.1514631921395,275.8215440871881,2.671544087188124,1.0,0.002,0.1281945921832142,0.004846681945062425,0.000197861425346086,0.0018021385842463703,0.098930712673043,0.098930712673043,0.0,9.592456169660313e-12,0.9999885900444161,0.9999885900444161,0.0,0.09225832999022217,1.0526754584141466e-06,0.0,0.0,0.0,1599680.3129365507,266.2608085768976,0.0,1.0,1285707.577000532,2593.2804516428723,,,,,,,,,,,,,,,,,,,2.0,14594.383246182279,1569.7863592541185,0.3696430616640998,6.1796691888313084,2.7816350051066943
3667.0,-30.271644556899115,5.011681937299992,35.04469827619531,27.66886391853916,5.007804118132954,-26.74369968939814,-40.23559681428594,1.4798592505100567,-6.889196882833062,-6.889196882823417,40.08949468332637,37592.57902151872,20604.77951106904,20604.77951106904,58197.358532587765,82000.36787175872,81991.00403200902,20604.77951106904,102595.78354307805,102595.78354307805,102595.78354307805,130311.51651172052,125796.96452631259,4514.551985407929,0.0,94766.442337044,50358.67984258774,49341.95832717363,27715.732968642464,77057.6912958161,20998.39736464233,1569.788068932153,0.0,0.8765978524230886,2.689405226767365,0.0014957518510113484,1.0,1.0,-6.889196882833062,329285.1376118028,1558395.6008446414,4.732663041360366,1558395.6008446414,4.732663041360366,0.7576345676443009,0.0922594510176904,3.6001451785699943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001451785699943,1.2848289572289686,1.2851205263104546,2.802042371721246,5937.191549809515,14594.37200861605,6453.57163059327,0.0004242640225847461,26322.950224658987,2684.1939117495767,19290.157476856803,1967.0486330048288,0.7328265757531252,0.7328265757531252,32532.872548039548,32395.05729023726,1.0053205827661107,0.8,4306.1397330617765,4287.898129693729,1.0053205827661107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.999721954927,3099.015535412006,7.631400604793475,5.011681937299992,-2.3588798067006946,7.370561744000686,2.7816425507738125,3.5,0.7947550145068035,0.6,0.0002269204015446189,1.0000113520899863,0.00022691782555304374,199.14677843010804,0.0,5.153236754334458e-07,1.4604272961783853,0.05196597110271179,7.677900401016657e-05,0.00015014139753445234,0.0005405308284374194,0.09225945099278698,0.09225945099278698,0.09225945099278698,0.09225841080934202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.24933720334,595.6854133258962,0.0,0.09225945099278698,0.0922594510176904,0.0922594510176904,0.3696432939186339,0.3696432939186339,0.5,10.037550020743915,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27715.732968642464,20998.39736464233,0.7576345676443009,0.7552439938691445,0.48784979655314226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531237683884584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.49441861663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5183314631885,260.5183314631885,-12.631668536811503,244.64280731111975,276.3938556153391,114877.29553611609,114885.8513873779,-8.555851261804158,0.0,nan,276.3938556153391,3.2438556153391005,270.0436459544469,-3.1063540455530756,263.6934362935743,-9.456563706425698,257.34322663273616,-15.806773367263816,250.99301697191484,-22.156983028085136,244.64280731111975,-28.507192688880224,1.0,1.0,25762.5980482374,25762.5980482374,275.8215484464815,2.671548446481495,275.8215484464815,275.8215484464815,81991.01683696796,81991.00403200902,0.012804958940250799,0.0,8575.796259387458,8575.796259387458,0.9065396944702393,3618.145904462844,275.8215484464815,2.671548446481495,1.0,0.002,0.12819563770389839,0.004846676621399266,0.00019786303683488413,0.0018021369725461822,0.09893151841744206,0.09893151841744206,0.0,9.381066236324731e-12,0.9999886675893063,0.9999886675893063,0.0,0.09225840549570109,1.0455219893107006e-06,0.0,0.0,0.0,1599680.3065066144,266.2608031171669,0.0,1.0,1285707.5955979193,2593.280376590842,,,,,,,,,,,,,,,,,,,2.0,14594.37200861605,1569.788068932153,0.3696432939186339,6.1796691888313084,2.7816425507738125
3668.0,-30.271752685858125,5.011642232968196,35.04470195987721,27.668921753671043,5.00780156597572,-26.743797260673997,-40.23569152979178,1.4798461407000572,-6.889203487083648,-6.889203487122289,40.08950276656167,37592.45228490866,20604.764687557206,20604.764687557206,58197.21697246586,82000.45455479165,81991.09115934857,20604.764687557206,102595.85584690578,102595.85584690578,102595.85584690578,130311.62500058737,125797.08326431082,4514.541736276564,0.0,94766.54669576467,50358.57061240402,49342.195648178495,27715.76915368159,77057.96480186009,20998.423016541466,1569.7899361829382,0.0,0.8765977850583799,2.6894045628324768,0.0014957518510113484,1.0,1.0,-6.889203487083648,329285.0514883905,1558395.950024498,4.732665339590862,1558395.950024498,4.732665339590862,0.7576345040293484,0.09225952077700585,3.600139406730419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600139406730419,1.2848290238815416,1.2851205896682723,2.8020377340591147,5937.181723159963,14594.360777257336,6453.571498534932,0.000424265584237903,26323.021413726285,2684.201171014188,19290.157082125595,1967.0485927534476,0.732824578870974,0.732824578870974,32532.830822044165,32395.05729023726,1.005318971011907,0.8,4306.134210095234,4287.898129693729,1.005318971011907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0041023860263,3099.015535412006,7.631382733584934,5.011642232968196,-2.3588942787742475,7.3705365117424435,2.7816500722561464,3.5,0.7947571635017561,0.6,0.00022691782555304374,1.000011279283958,0.0002269152661113229,199.1468679091304,0.0,5.130004234561222e-07,1.4538432000746504,0.051966484103135244,7.677817940331018e-05,0.00015013964614973358,0.0005405236566162169,0.09225952073187535,0.09225952073187535,0.09225952073187535,0.09225849068422724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.437372019,595.6853525873307,0.0,0.09225952073187535,0.09225952077700585,0.09225952077700585,0.36964352672118217,0.36964352672118217,0.5,10.037519120602454,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,27715.76915368159,20998.423016541466,0.7576345040293484,0.755239476180158,0.48784642030931524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531244217664538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.48783452053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51827564082083,260.51827564082083,-12.631724359179145,244.64270144128508,276.393849840439,114877.46333716481,114886.00280949986,-8.539472335053505,0.0,nan,276.393849840439,3.2438498404389975,270.0436201605592,-3.1063798394407627,263.6933904807006,-9.456609519299377,257.34316080087484,-15.806839199125136,250.9929311210665,-22.157068878933472,244.64270144128508,-28.507298558714893,1.0,1.0,25762.5980482374,25762.5980482374,275.82155200186185,2.671552001861869,275.82155200186185,275.82155200186185,81991.09554492914,81991.09115934857,0.004385580570669845,0.0,8575.796259387458,8575.796259387458,0.9065400496184928,3618.1401037640712,275.82155200186185,2.671552001861869,1.0,0.002,0.12819667327380932,0.004846671136837923,0.00019786463250064904,0.0018021353781190116,0.09893231625032452,0.09893231625032452,0.0,1.0619660532895647e-11,0.9999887754524961,0.9999887754524961,0.0,0.09225848520563219,1.035571373649238e-06,0.0,0.0,0.0,1599680.2987287734,266.26079651291633,0.0,1.0,1285707.6180938699,2593.2802858056884,,,,,,,,,,,,,,,,,,,2.0,14594.360777257336,1569.7899361829382,0.36964352672118217,6.1796691888313084,2.7816500722561464
3669.0,-30.271860292948386,5.0116026643434,35.04470563850306,27.66898978678512,5.00780195826869,-26.74389406782636,-40.23578614052383,1.4798357330754506,-6.889209188914606,-6.889209188916545,40.0895099882385,37592.31911393626,20604.748372015853,20604.748372015853,58197.06748595211,82000.55001743788,81991.16826563101,20604.748372015853,102595.91663764686,102595.91663764686,102595.91663764686,130311.71749461282,125797.18606789804,4514.531426714776,0.0,94766.65799063546,50358.453147025364,49342.44982623344,27715.80085696596,77058.2506831994,20998.44550887768,1569.7915677779768,0.0,0.8765977259642002,2.689403989619246,0.0014957518510113484,1.0,1.0,-6.889209188914606,329284.9771330879,1558396.2619877392,4.732667355662201,1558396.2619877392,4.732667355662201,0.757634448928436,0.09225958899860051,3.6001328677249984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001328677249984,1.2848290778580311,1.2851206403683944,2.8020325269465918,5937.170689913363,14594.349556255293,6453.571961243166,0.00042426743036986847,26323.100138945858,2684.209198752465,19290.158465191467,1967.048733786917,0.7328224397342572,0.7328224397342572,32532.783550009015,32395.05729023726,1.005317145030894,0.8,4306.127953039743,4287.898129693729,1.005317145030894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.00846588803,3099.015535412006,7.631364357681367,5.0116026643434,-2.358908158564847,7.370510822908247,2.781657564678221,3.5,0.7947593041937775,0.6,0.0002269152661113229,1.0000112248557491,0.00022691271904878393,199.14695695636595,0.0,5.097048023022098e-07,1.4445034097244627,0.051966993807937546,7.677735571680362e-05,0.00015013791039451927,0.0005405164259028595,0.09225958897058287,0.09225958897058287,0.09225958897058287,0.09225856069186981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.62098844314,595.6852932430368,0.0,0.09225958897058287,0.09225958899860051,0.09225958899860051,0.36964376044557445,0.36964376044557445,0.5,10.037488272882934,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27715.80085696596,20998.44550887768,0.757634448928436,0.755234734372714,0.48784288224352745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531250709540464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.478494730174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51822022117403,260.51822022117403,-12.631779778825944,244.64259623739687,276.3938442050336,114877.63715907655,114886.11502473762,-8.477865661080266,0.0,nan,276.3938442050336,3.2438442050336107,270.04359461145776,-3.106405388542214,263.6933450179023,-9.456654982097689,257.3430954243788,-15.80690457562116,250.99284583087493,-22.15715416912505,244.64259623739687,-28.507403762603104,1.0,1.0,25762.5980482374,25762.5980482374,275.821555291219,2.671555291219022,275.821555291219,275.821555291219,81991.1953716811,81991.16826563101,0.027106050081783906,0.0,8575.796259387458,8575.796259387458,0.9065404519711319,3618.1335320636235,275.821555291219,2.671555291219022,1.0,0.002,0.12819770691089252,0.004846665813721603,0.0001978662255494161,0.001802133782929723,0.09893311277470805,0.09893311277470805,0.0,8.479139265715752e-12,0.9999887964089901,0.9999887964089901,0.0,0.09225855535989863,1.033638701883898e-06,0.0,0.0,0.0,1599680.2920137132,266.26079081108537,0.0,1.0,1285707.6375159256,2593.280207425627,,,,,,,,,,,,,,,,,,,2.0,14594.349556255293,1569.7915677779768,0.36964376044557445,6.1796691888313084,2.781657564678221
3670.0,-30.27196726727074,5.011563228498591,35.04470933058151,27.669040706846886,5.007801605010618,-26.743990380036564,-40.23588064648209,1.4798247177035937,-6.889215069126408,-6.889215069103908,40.08951773326159,37592.20503096109,20604.732452415396,20604.732452415396,58196.93748337649,82000.6229884826,81991.25219679944,20604.732452415396,102595.98464921484,102595.98464921484,102595.98464921484,130311.81959294164,125797.29833454576,4514.521258395882,0.0,94766.7520451984,50358.3599940173,49342.657834645666,27715.834943726808,77058.49277837247,20998.46970258108,1569.7933172381997,0.0,0.876597663877814,2.689403398473261,0.0014957518510113484,1.0,1.0,-6.889215069126408,329284.90045160963,1558396.596556057,4.732669473816558,1558396.596556057,4.732669473816558,0.7576343900595304,0.09225965812081566,3.6001279501966974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001279501966974,1.284829134652248,1.2851206939027888,2.802028575707157,5937.162317711137,14594.338342103723,6453.571125246885,0.00042426865106203057,26323.16221983741,2684.215529241628,19290.15596634264,1967.0484789752506,0.7328206165065297,0.7328206165065297,32532.748000008713,32395.05729023726,1.0053157718383776,0.8,4306.123247544752,4287.898129693729,1.0053157718383776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0128146884235,3099.015535412006,7.631346170034067,5.011563228498591,-2.358922114211169,7.3704853427097605,2.781665031864688,3.5,0.7947614376756251,0.6,0.00022691271904878393,1.0000111588590592,0.0002269101869899882,199.14704548004184,0.0,5.072397538122168e-07,1.4375174623038225,0.05196750104769136,7.677653295062046e-05,0.00015013618609816348,0.0005405094799079312,0.09225965808739933,0.09225965808739933,0.09225965808739933,0.09225863669644689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.8061376295,595.6852334260583,0.0,0.09225965808739933,0.09225965812081566,0.09225965812081566,0.3696439940858667,0.3696439940858667,0.5,10.037457632131828,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27715.834943726808,20998.46970258108,0.7576343900595304,0.7552306745832208,0.4878398691118945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312571700898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.47150878276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5181651207749,260.5181651207749,-12.631834879225096,244.64249168089506,276.39383856073414,114877.8518488436,114886.28087754172,-8.42902869817019,0.0,nan,276.39383856073414,3.2438385607341615,270.0435691847226,-3.106430815277349,263.6932998087252,-9.456700191274763,257.34303043275844,-15.806969567241538,250.99276105681386,-22.157238943186115,244.64249168089506,-28.507508319104915,1.0,1.0,25762.5980482374,25762.5980482374,275.8215591980142,2.671559198014222,275.8215591980142,275.8215591980142,81991.26494671963,81991.25219679944,0.012749920191708952,0.0,8575.796259387458,8575.796259387458,0.9065407545522121,3618.1285899476807,275.8215591980142,2.671559198014222,1.0,0.002,0.12819873365307177,0.004846660495444314,0.0001978678078838356,0.0018021322015555376,0.0989339039419178,0.0989339039419178,0.0,9.439373328118394e-12,0.9999888711521866,0.9999888711521866,0.0,0.09225863137712112,1.0267436945430512e-06,0.0,0.0,0.0,1599680.2850885731,266.26078493087357,0.0,1.0,1285707.6575455896,2593.2801265934722,,,,,,,,,,,,,,,,,,,2.0,14594.338342103723,1569.7933172381997,0.3696439940858667,6.1796691888313084,2.781665031864688
3671.0,-30.272073671610816,5.011523922616839,35.044713028845855,27.669088588468753,5.007802172164024,-26.744086087238045,-40.23597127581013,1.4798145877155648,-6.889221089081502,-6.889221089144314,40.089525295864426,37592.08256658687,20604.716853446123,20604.716853446123,58196.79942003299,82000.69017566148,81991.33302633035,20604.716853446123,102596.04987977647,102596.04987977647,102596.04987977647,130311.91821419296,125797.40706621931,4514.511147973658,0.0,94766.84172685418,50358.25988577735,49342.868712307594,27715.868334416497,77058.7370467241,20998.493387153976,1569.7950367978792,0.0,0.876597601724896,2.6894027932788527,0.0014957518510113484,1.0,1.0,-6.889221089081502,329284.8219478175,1558396.9232471175,4.732671594240927,1558396.9232471175,4.732671594240927,0.7576343318487646,0.09225972718414811,3.600123394752304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600123394752304,1.2848291872733026,1.285120743282352,2.8020249153839494,5937.154561925487,14594.3271370417,6453.569991707399,0.0004242697273695548,26323.220438774526,2684.221465921036,19290.15257811726,1967.0481334724152,0.7328188670145601,0.7328188670145601,32532.7150675918,32395.05729023726,1.005314499755785,0.8,4306.118888520237,4287.898129693729,1.005314499755785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.017148404739,3099.015535412006,7.6313281438305225,5.011523922616839,-2.3589361233292294,7.370460045946069,2.7816724731587428,3.5,0.7947635637596407,0.6,0.0002269101869899882,1.0000110994116418,0.0002269076684483714,199.14713353211368,0.0,5.042520281522835e-07,1.4290502477835716,0.05196800529971951,7.677574394192646e-05,0.00015013444304806173,0.0005405025207754345,0.09225972714936716,0.09225972714936716,0.09225972714936716,0.09225871045474993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.98972635705,595.6851741074744,0.0,0.09225972714936716,0.09225972718414811,0.09225972718414811,0.3696442282622159,0.3696442282622159,0.5,10.037427132127585,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,27715.868334416497,20998.493387153976,0.7576343318487646,0.7552264889151469,0.48783673347505213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531263592654244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.46304156823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51811041706554,260.51811041706554,-12.631889582934434,244.64238776088825,276.39383307332184,114878.0851567822,114886.45350115492,-8.368344372713034,0.0,nan,276.39383307332184,3.2438330733218663,270.04354401079286,-3.10645598920712,263.6932549482745,-9.456745051725477,257.3429658857896,-15.807034114210353,250.992676823326,-22.15732317667397,244.64238776088825,-28.507612239111722,1.0,1.0,25762.5980482374,25762.5980482374,275.8215626032829,2.6715626032829505,275.8215626032829,275.8215626032829,81991.33243160149,81991.33302633035,-0.000594728859141469,0.0,8575.796259387458,8575.796259387458,0.9065410348537232,3618.124011726066,275.8215626032829,2.6715626032829505,1.0,0.002,0.12819975571243178,0.0048466551681501805,0.00019786938293382144,0.0018021306262415717,0.09893469146691072,0.09893469146691072,0.0,9.175393084204231e-12,0.9999889219169644,0.9999889219169644,0.0,0.09225870512322953,1.0220609185855916e-06,0.0,0.0,0.0,1599680.2779988572,266.2607789109185,0.0,1.0,1285707.678051258,2593.280043840364,,,,,,,,,,,,,,,,,,,2.0,14594.3271370417,1569.7950367978792,0.3696442282622159,6.1796691888313084,2.7816724731587428
3672.0,-30.272179572082766,5.011484740606673,35.0447167352578,27.6691569009796,5.007802235308263,-26.744181391346462,-40.236061870213575,1.4798040544726256,-6.8892274992247735,-6.889227499224263,40.08953292737232,37591.940693658886,20604.701994184834,20604.701994184834,58196.64268784372,82000.78691058939,81991.41372833322,20604.701994184834,102596.11572251807,102596.11572251807,102596.11572251807,130312.01802744919,125797.5169052077,4514.501122241485,0.0,94766.95342102685,50358.13284967694,49343.133968166556,27715.90230493112,77059.03627309768,20998.517462983702,1569.7967933000518,0.0,0.8765975371635508,2.6894021488583295,0.0014957518510113484,1.0,1.0,-6.8892274992247735,329284.7383557453,1558397.252912914,4.732673796831991,1558397.252912914,4.732673796831991,0.7576342719048954,0.0922597966321365,3.600116817089863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600116817089863,1.2848292417530363,1.2851207945383838,2.802019677087845,5937.143462604619,14594.315939832512,6453.570497144962,0.00042427159060370124,26323.29955827135,2684.229533864403,19290.15408890396,1967.0482875297846,0.7328167217867859,0.7328167217867859,32532.66751605345,32395.05729023726,1.0053126629800133,0.8,4306.11259446894,4287.898129693729,1.0053126629800133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0214666710117,3099.015535412006,7.631310435316419,5.011484740606673,-2.358950343580025,7.370435084186698,2.781679887931912,3.5,0.7947656822662605,0.6,0.0002269076684483714,1.0000110468606935,0.0002269051618586577,199.14722116729132,0.0,5.015603436660158e-07,1.4214220139494886,0.05196850686006318,7.677495524477484e-05,0.00015013271320359658,0.0005404953055995974,0.09225979659164261,0.09225979659164261,0.09225979659164261,0.09225878478503599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.1729414345,595.6851149137433,0.0,0.09225979659164261,0.0922597966321365,0.0922597966321365,0.3696444627110763,0.3696444627110763,0.5,10.037396778754067,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27715.90230493112,20998.517462983702,0.7576342719048954,0.7552215223869979,0.4878329980721901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531269981003272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.4554133344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51805603791075,260.51805603791075,-12.631943962089224,244.64228444410375,276.3938276317964,114878.24513364786,114886.56382919788,-8.31869555001352,0.0,nan,276.3938276317964,3.243827631796421,270.0435189942146,-3.1064810057853833,263.6932103566461,-9.456789643353886,257.34290171910925,-15.807098280890727,250.99259308159424,-22.15740691840574,244.64228444410375,-28.507715555896226,1.0,1.0,25762.5980482374,25762.5980482374,275.82156560364143,2.6715656036414543,275.82156560364143,275.82156560364143,81991.43345560557,81991.41372833322,0.019727272345335223,0.0,8575.796259387458,8575.796259387458,0.9065414395843066,3618.1174011753124,275.82156560364143,2.6715656036414543,1.0,0.002,0.12820077293932966,0.00484664979217016,0.0001978709503667571,0.0018021290591088842,0.09893547518337856,0.09893547518337856,0.0,9.475641191830642e-12,0.9999889743034931,0.9999889743034931,0.0,0.09225877940361904,1.0172285174547635e-06,0.0,0.0,0.0,1599680.270449613,266.2607725007752,0.0,1.0,1285707.6998860235,2593.2799557235303,,,,,,,,,,,,,,,,,,,2.0,14594.315939832512,1569.7967933000518,0.3696444627110763,6.1796691888313084,2.781679887931912
3673.0,-30.272284798323348,5.011445688541328,35.04472045127609,27.669207646418386,5.007801685028321,-26.74427614999126,-40.236156166624255,1.479793036604395,-6.889233445060881,-6.889233445119308,40.08954061708993,37591.83257239384,20604.686397004294,20604.686397004294,58196.51896939814,82000.86034960856,81991.49633023316,20604.686397004294,102596.18272723745,102596.18272723745,102596.18272723745,130312.1188210956,125797.62765212588,4514.491168969716,0.0,94767.04727900482,50358.044983825945,49343.33588353208,27715.936093858152,77059.27197739024,20998.541440736204,1569.79852965589,0.0,0.8765974749290831,2.6894015511153997,0.0014957518510113484,1.0,1.0,-6.889233445060881,329284.6608185357,1558397.5850940656,4.732675920038915,1558397.5850940656,4.732675920038915,0.7576342133863369,0.0922598660239404,3.600111910477969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600111910477969,1.2848292984753664,1.285120848052878,2.8020157345026426,5937.135108739673,14594.30474917067,6453.569662471495,0.00042427280852637623,26323.36150528806,2684.2358507021318,19290.15159400911,1967.0480331213116,0.7328149024634996,0.7328149024634996,32532.632044938873,32395.05729023726,1.005311292835843,0.8,4306.10789941548,4287.898129693729,1.005311292835843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0257685432484,3099.015535412006,7.631292499893876,5.011445688541328,-2.35896424462652,7.370409933167848,2.7816872745632066,3.5,0.7947677927323448,0.6,0.0002269051618586577,1.0000109765383032,0.00022690267125279558,199.1473082445939,0.0,4.991803760907696e-07,1.414677185841241,0.05196900604043927,7.677413432662882e-05,0.00015013102753202887,0.000540488500350353,0.09225986598883319,0.09225986598883319,0.09225986598883319,0.09225885977738973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.35562875745,595.6850558944453,0.0,0.09225986598883319,0.0922598660239404,0.0922598660239404,0.3696446974573799,0.3696446974573799,0.5,10.037366593253893,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,27715.936093858152,20998.541440736204,0.7576342133863369,0.7552176068633691,0.48783010282556993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127633910618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.448668506295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51800192982637,260.51800192982637,-12.631998070173609,244.64218173174277,276.39382212798773,114878.45015019615,114886.72737829923,-8.277228103076986,0.0,nan,276.39382212798773,3.2438221279877553,270.04349404869373,-3.1065059513062465,263.69316596942025,-9.456834030579728,257.3428378901701,-15.807162109829903,250.9925098109435,-22.15749018905649,244.64218173174277,-28.50781826825721,1.0,1.0,25762.5980482374,25762.5980482374,275.8215692897266,2.6715692897266194,275.8215692897266,275.8215692897266,81991.50336833538,81991.49633023316,0.007038102223305032,0.0,8575.796259387458,8575.796259387458,0.9065417414931898,3618.112470030359,275.8215692897266,2.6715692897266194,1.0,0.002,0.12820178445863745,0.004846644522052782,0.00019787250917874762,0.001802127500060386,0.0989362545893738,0.0989362545893738,0.0,9.239133763605523e-12,0.9999890361769533,0.9999890361769533,0.0,0.09225885450309501,1.0115208453951638e-06,0.0,0.0,0.0,1599680.2634471857,266.2607665549391,0.0,1.0,1285707.7201392201,2593.2798739893024,,,,,,,,,,,,,,,,,,,2.0,14594.30474917067,1569.79852965589,0.3696446974573799,6.1796691888313084,2.7816872745632066
3674.0,-30.272389487635344,5.011406763938884,35.04472417057373,27.669274352397792,5.007802113438102,-26.744370327533634,-40.23624655148012,1.4797829532496145,-6.889239521395439,-6.889239521367451,40.089548143756275,37591.69670813657,20604.671098497613,20604.671098497613,58196.36780663418,82000.95439014198,81991.57613694787,20604.671098497613,102596.24723544548,102596.24723544548,102596.24723544548,130312.21653351077,125797.73527262526,4514.48126088552,0.0,94767.15664677847,50357.924316500095,49343.59147808708,27715.969298065298,77059.56077615239,20998.564989219107,1569.8002413524764,0.0,0.8765974126046393,2.689400940253366,0.0014957518510113484,1.0,1.0,-6.889239521395439,329284.58157956,1558397.9102318273,4.7326780463156775,1558397.9102318273,4.7326780463156775,0.7576341553634534,0.09225993535109044,3.6001055228306518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001055228306518,1.2848293507926605,1.2851208971818735,2.802010648814653,5937.124332777088,14594.293568485913,6453.570016961649,0.0004242745967902905,26323.43858972944,2684.2437111275963,19290.152653603905,1967.0481411699109,0.7328127967723146,0.7328127967723146,32532.585867037335,32395.05729023726,1.0053095091207414,0.8,4306.101787182497,4287.898129693729,1.0053095091207414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.030055208721,3099.015535412006,7.6312747181270915,5.011406763938884,-2.358978194344137,7.3703849582830205,2.781694635091172,3.5,0.7947698957403349,0.6,0.00022690267125279558,1.0000109205384005,0.00022690019338052068,199.1473948776418,0.0,4.959974533393136e-07,1.4056567827636148,0.051969502037892606,7.677334746900121e-05,0.00015012932378379436,0.0005404814076928691,0.09225993531427006,0.09225993531427006,0.09225993531427006,0.09225893286091864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.5369860327,595.6849972995772,0.0,0.09225993531427006,0.09225993535109044,0.09225993535109044,0.3696449325876959,0.3696449325876959,0.5,10.03733652012831,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,27715.969298065298,20998.564989219107,0.7576341553634534,0.7552128148729885,0.4878265114608604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531282656734534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.439648103216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51794818131185,260.51794818131185,-12.632051818688126,244.64207961555178,276.3938167471476,114878.61611209234,114886.83833476032,-8.222222667959585,0.0,nan,276.3938167471476,3.243816747147605,270.0434693207861,-3.106530679213904,263.6931218944396,-9.45687810556035,257.34277446812166,-15.807225531878316,250.9924270418244,-22.157572958175564,244.64207961555178,-28.507920384448198,1.0,1.0,25762.5980482374,25762.5980482374,275.8215725195198,2.6715725195198274,275.8215725195198,275.8215725195198,81991.60163922563,81991.57613694787,0.02550227775645908,0.0,8575.796259387458,8575.796259387458,0.9065421345314796,3618.106050444805,275.8215725195198,2.6715725195198274,1.0,0.002,0.1282027922402924,0.0048466392436245665,0.0001978740621688688,0.0018021259467118896,0.0989370310844344,0.0989370310844344,0.0,8.880758108065212e-12,0.9999890766952967,0.9999890766952967,0.0,0.0922589275677047,1.0077833857480257e-06,0.0,0.0,0.0,1599680.2562910693,266.26076047860454,0.0,1.0,1285707.7408369323,2593.27979046118,,,,,,,,,,,,,,,,,,,2.0,14594.293568485913,1569.8002413524764,0.3696449325876959,6.1796691888313084,2.781694635091172
