time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3675.0,-30.27249360025708,5.011367968262904,35.044727901556705,27.669324015174084,5.007801771461271,-26.744464063081754,-40.236336866486795,1.4797722342206185,-6.889245458288258,-6.889245458344971,40.08955591919184,37591.579628304855,20604.65563137239,20604.65563137239,58196.23525967724,82001.02609557695,81991.65971758969,20604.65563137239,102596.31534896207,102596.31534896207,102596.31534896207,130312.31875080203,125797.84729522145,4514.47145558058,0.0,94767.24890294377,50357.827647536025,49343.80139489749,27716.00340183996,77059.80479673744,20998.589194899283,1569.8019922918538,0.0,0.8765973500896284,2.6894003434097113,0.0014957518510113484,1.0,1.0,-6.889245458288258,329284.50415900233,1558398.2461161294,4.7326801790940705,1558398.2461161294,4.7326801790940705,0.7576340964623084,0.09226000504311634,3.6001007456356615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6001007456356615,1.2848294060576049,1.2851209492755493,2.8020068101354245,5937.116199076433,14594.282395050086,6453.569082142388,0.00042427576406326296,26323.499145913745,2684.2498861398894,19290.149859366575,1967.047856237,0.7328110048151036,0.7328110048151036,32532.551331488114,32395.05729023726,1.005308175115524,0.8,4306.097215963017,4287.898129693729,1.005308175115524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.034326357569,3099.015535412006,7.631256917821752,5.011367968262904,-2.3589920255249694,7.370359993787874,2.78170196898367,3.5,0.7947719911381915,0.6,0.00022690019338052068,1.0000108603906284,0.00022689772918254905,199.14748103353008,0.0,4.934618083867261e-07,1.3984707649679817,0.051969995499700994,7.677256122690282e-05,0.00015012763215361787,0.000540474600456756,0.0922600050086771,0.0922600050086771,0.0922600050086771,0.09225900871157237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.7186519454,595.6849386165554,0.0,0.0922600050086771,0.09226000504311634,0.09226000504311634,0.3696451678810995,0.3696451678810995,0.5,10.037306632504734,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,27716.00340183996,20998.589194899283,0.7576340964623084,0.7552087033335069,0.4878234473531447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312889421317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.43246208542,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51789470938354,260.51789470938354,-12.632105290616437,244.6419780797417,276.39381133909865,114878.82273011202,114887.00264209896,-8.179911986953128,0.0,nan,276.39381133909865,3.24381133909867,270.0434446871903,-3.1065553128096894,263.69307803528864,-9.456921964711341,257.3427113834157,-15.807288616584287,250.9923447315664,-22.157655268433587,244.6419780797417,-28.508021920258273,1.0,1.0,25762.5980482374,25762.5980482374,275.8215763286509,2.6715763286509286,275.8215763286509,275.8215763286509,81991.6698235608,81991.65971758969,0.010105971115990542,0.0,8575.796259387458,8575.796259387458,0.906542428476868,3618.10124936384,275.8215763286509,2.6715763286509286,1.0,0.002,0.12820379378601843,0.004846634018815177,0.00019787560559072985,0.0018021244039062854,0.09893780279536492,0.09893780279536492,0.0,9.497015153459021e-12,0.9999891442993966,0.9999891442993966,0.0,0.09225900349612391,1.0015469924199753e-06,0.0,0.0,0.0,1599680.2492991725,266.2607545417117,0.0,1.0,1285707.7610596693,2593.279708849897,,,,,,,,,,,,,,,,,,,2.0,14594.282395050086,1569.8019922918538,0.3696451678810995,6.1796691888313084,2.78170196898367
3676.0,-30.272597192856768,5.011329298840582,35.044731636653864,27.66938991788777,5.007802328423666,-26.744557240737233,-40.236427111644275,1.479762376220666,-6.8892515347893095,-6.889251534815836,40.08956349987131,37591.44844873154,20604.640477347475,20604.640477347475,58196.08892607901,82001.1189085676,81991.74002627908,20604.640477347475,102596.38050362655,102596.38050362655,102596.38050362655,130312.4172896736,125797.95559335971,4514.46169631388,0.0,94767.35704340522,50357.71166914448,49344.05041584527,27716.036786047043,77060.08720189231,20998.612873909133,1569.803712339772,0.0,0.8765972875564688,2.689399732531147,0.0014957518510113484,1.0,1.0,-6.8892515347893095,329284.424917885,1558398.5735879138,4.732682312491816,1558398.5735879138,4.732682312491816,0.7576340382287401,0.09226007464424255,3.6000944567278754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000944567278754,1.2848294572660712,1.2851209973293967,2.802001803716696,5937.1055910759005,14594.271229677643,6453.569361169286,0.00042427751382626645,26323.575167952466,2684.257638230432,19290.150693396645,1967.0479412843983,0.7328089201531167,0.7328089201531167,32532.505867371285,32395.05729023726,1.0053064189728889,0.8,4306.091198208526,4287.898129693729,1.0053064189728889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.038582370689,3099.015535412006,7.631239276312926,5.011329298840582,-2.3590059114204722,7.370335210261055,2.781709276894648,3.5,0.7947740791127565,0.6,0.00022689772918254905,1.000010806154014,0.00022689527731723728,199.1475667591522,0.0,4.907388188168309e-07,1.3907538125268988,0.05197048623851981,7.67717756003155e-05,0.00015012595358223355,0.0005404676133023853,0.09226007460711898,0.09226007460711898,0.09226007460711898,0.09225908226327016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.89880799316,595.6848804148724,0.0,0.09226007460711898,0.09226007464424255,0.09226007464424255,0.36964540363186715,0.36964540363186715,0.5,10.037276862758038,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27716.036786047043,20998.612873909133,0.7576340382287401,0.7552040367357634,0.4878199573048035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531295192910358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.42474513298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5178415927457,260.5178415927457,-12.63215840725428,244.64187711678207,276.39380606878206,114878.98836092609,114887.11392167518,-8.125560749078279,0.0,nan,276.39380606878206,3.243806068782078,270.043420278344,-3.106579721655976,263.69303448791464,-9.456965512085333,257.34264869751587,-15.807351302484108,250.99226290713543,-22.15773709286455,244.64187711678207,-28.508122883217908,1.0,1.0,25762.5980482374,25762.5980482374,275.8215796167553,2.6715796167553094,275.8215796167553,275.8215796167553,81991.7669665693,81991.74002627908,0.02694029021949973,0.0,8575.796259387458,8575.796259387458,0.9065428154391739,3618.094929011515,275.8215796167553,2.6715796167553094,1.0,0.002,0.12820479141419597,0.004846628781942528,0.0001978771429093649,0.0018021228660190728,0.09893857145468245,0.09893857145468245,0.0,8.928437850164173e-12,0.9999891867652563,0.9999891867652563,0.0,0.09225907701439795,9.976298446015885e-07,0.0,0.0,0.0,1599680.2421428596,266.26074846521067,0.0,1.0,1285707.781757948,2593.2796253195,,,,,,,,,,,,,,,,,,,2.0,14594.271229677643,1569.803712339772,0.36964540363186715,6.1796691888313084,2.781709276894648
3677.0,-30.272700160811986,5.011290757009894,35.04473538356038,27.669457985926442,5.007802056880654,-26.744649939039366,-40.23651728695256,1.4797518350352798,-6.889257482079984,-6.889257482013385,40.08957131048884,37591.316559413615,20604.6251700603,20604.6251700603,58195.94172947391,82001.21646452746,81991.82381408474,20604.6251700603,102596.44898414504,102596.44898414504,102596.44898414504,130312.5199823052,125798.06794383892,4514.452038466269,0.0,94767.46843547089,50357.593464415135,49344.30552339528,27716.070998160158,77060.37652155543,20998.63715790374,1569.8054684690285,0.0,0.8765972248491316,2.689399134642386,0.0014957518510113484,1.0,1.0,-6.889257482079984,329284.347361762,1558398.9109906738,4.732684451832046,1558398.9109906738,4.732684451832046,0.7576339791919882,0.09226014459330144,3.6000878954968094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000878954968094,1.284829511645293,1.2851210485705646,2.801996578430631,5937.094519321746,14594.260071252555,6453.569870073879,0.00042427937311882095,26323.654084671467,2684.265685496216,19290.15221454653,1967.0480963985185,0.7328067810228286,0.7328067810228286,32532.458434543143,32395.05729023726,1.0053045867854875,0.8,4306.084919870036,4287.898129693729,1.0053045867854875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0428229036957,3099.015535412006,7.631221621848779,5.011290757009894,-2.3590196854388443,7.370310442448738,2.7817165582326853,3.5,0.794776159495053,0.6,0.00022689527731723728,1.0000107410036294,0.00022689284026041655,199.14765196792914,0.0,4.882830108609508e-07,1.3837940527799346,0.05197097452153067,7.677099058922345e-05,0.00015012428672801382,0.0005404606274696149,0.09226014455727079,0.09226014455727079,0.09226014455727079,0.09225915836272998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.0791853773,595.684822152494,0.0,0.09226014455727079,0.09226014459330144,0.09226014459330144,0.3696456395706209,0.3696456395706209,0.5,10.037247277735183,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,27716.070998160158,20998.63715790374,0.7576339791919882,0.7551992912102533,0.4878164143007856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531301412472715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.41778537323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51778874827124,260.51778874827124,-12.632211251728734,244.6417767228828,276.3938007737333,114879.13420993843,114887.21813662486,-8.08392668644181,0.0,nan,276.3938007737333,3.2438007737333123,270.04339596352185,-3.1066040364781315,263.69299115332404,-9.457008846675933,257.34258634315773,-15.807413656842243,250.9921815330077,-22.157818466992268,244.6417767228828,-28.508223277117168,1.0,1.0,25762.5980482374,25762.5980482374,275.8215834398232,2.671583439823223,275.8215834398232,275.8215834398232,81991.86476976248,81991.82381408474,0.04095567774493247,0.0,8575.796259387458,8575.796259387458,0.906543219157516,3618.0883349742935,275.8215834398232,2.671583439823223,1.0,0.002,0.1282057828345441,0.004846623596438517,0.00019787867069895912,0.0018021213385273282,0.09893933534947956,0.09893933534947956,0.0,9.226287268904176e-12,0.9999892540612484,0.9999892540612484,0.0,0.09225915317143843,9.914218630143618e-07,0.0,0.0,0.0,1599680.2351387176,266.26074251792,0.0,1.0,1285707.8020160957,2593.2795435652974,,,,,,,,,,,,,,,,,,,2.0,14594.260071252555,1569.8054684690285,0.3696456395706209,6.1796691888313084,2.7817165582326853
3678.0,-30.272821263490066,5.011252349357958,35.04473914166271,27.669493678864114,5.007801803258483,-26.74475895677517,-40.23662118762729,1.479739496514479,-6.889262917907786,-6.88926291792721,40.0895791270386,37591.19691964765,20604.609062971052,20604.609062971052,58195.8059826187,82001.26516330059,81991.90881347691,20604.609062971052,102596.51787644796,102596.51787644796,102596.51787644796,130312.62265408649,125798.18019364183,4514.442460444654,0.0,94767.54819820872,50357.50927986171,49344.487687052235,27716.104777638524,77060.59246469077,20998.661166283204,1569.807191397726,0.0,0.876597164928802,2.6893985881717506,0.0014957518510113484,1.0,1.0,-6.889262917907786,329284.2764754257,1558399.2486500666,4.732686496090162,1558399.2486500666,4.732686496090162,0.7576339220374508,0.09226021443031457,3.6000843401399973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000843401399973,1.2848295744026041,1.28512110821075,2.8019936743858787,5937.0883659993915,14594.24892188809,6453.567977102671,0.00042428007618712255,26323.702237076894,2684.270595675067,19290.14655632891,1967.047519420894,0.7328052255947025,0.7328052255947025,32532.432731946436,32395.05729023726,1.0053035939718078,0.8,4306.08151780424,4287.898129693729,1.0053035939718078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0470483142476,3099.015535412006,7.631203713963196,5.011252349357958,-2.3590331080973748,7.370285457455333,2.7817238136118285,3.5,0.7947782324605225,0.6,0.00022689284026041655,1.0000126327334409,0.00022688997401985433,199.14775218376394,0.0,4.853341435597849e-07,1.3754369628484304,0.05197145985567423,7.677008610268585e-05,0.00015012275415773071,0.000540454576341933,0.09226021440340564,0.09226021440340564,0.09226021440340564,0.09225923456811189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.2586672109,595.6847641815668,0.0,0.09226021440340564,0.09226021443031457,0.09226021443031457,0.36964587596650794,0.36964587596650794,0.5,10.037217884448433,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27716.104777638524,20998.661166283204,0.7576339220374508,0.7551954133921832,0.48781349477519226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531307594537284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.4094282833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5177344794915,260.5177344794915,-12.632265520508497,244.6416736623794,276.3937952966777,114879.30533007241,114887.6071408146,-8.301810742176876,0.0,nan,276.3937952966777,3.2437952966777175,270.0433709697715,-3.1066290302284756,263.69294664288896,-9.457053357111022,257.34252231603705,-15.80747768396293,250.99209798919426,-22.157902010805714,244.6416736623794,-28.508326337620588,1.0,1.0,25762.5980482374,25762.5980482374,275.82158791545453,2.671587915454552,275.82158791545453,275.82158791545453,81991.90597387849,81991.90881347691,-0.0028395984263624996,0.0,8575.796259387458,8575.796259387458,0.9065434379216469,3618.0847618406974,275.82158791545453,2.671587915454552,1.0,0.002,0.12820676773780734,0.004846618529624274,0.00019788018863734847,0.0018021198207129583,0.09894009431867423,0.09894009431867423,0.0,9.350306987010448e-12,0.9999893247141755,0.9999893247141755,0.0,0.0922592295261553,9.84904159277534e-07,0.0,0.0,0.0,1599680.2287369266,266.2607370820922,0.0,1.0,1285707.820532059,2593.2794688419062,,,,,,,,,,,,,,,,,,,2.0,14594.24892188809,1569.807191397726,0.36964587596650794,6.1796691888313084,2.7817238136118285
3679.0,-30.27292187790889,5.0112140628964505,35.04474290075038,27.66955766072499,5.007803430394549,-26.7448493470769,-40.2367111883126,1.479730899478293,-6.889269214880699,-6.889269214895711,40.089586671884504,37591.07971795584,20604.59452209209,20604.59452209209,58195.674240047934,82001.35456832456,81991.98759469285,20604.59452209209,102596.58211678494,102596.58211678494,102596.58211678494,130312.72024616925,125798.28732011016,4514.432926059085,0.0,94767.65338693222,50357.40290007066,49344.72276317951,27716.13812938432,77060.86089256383,20998.68480841381,1569.8089149868968,0.0,0.8765971013220583,2.6893979551291864,0.0014957518510113484,1.0,1.0,-6.889269214880699,329284.19435927045,1558399.5745749855,4.732688666115174,1558399.5745749855,4.732688666115174,0.7576338633610451,0.09226028443479867,3.600078377357423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600078377357423,1.284829620542028,1.2851211506778208,2.801988932850619,5937.078319255145,14594.23740579241,6453.567827311893,0.0004242816705053214,26323.77505527944,2684.2780210652404,19290.14610859425,1967.047473764665,0.7328031814618269,0.7328031814618269,32532.389625432963,32395.05729023726,1.0053019288978302,0.8,4306.075812108558,4287.898129693729,1.0053019288978302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.051259883498,3099.015535412006,7.631186425320363,5.0112140628964505,-2.3590470328794044,7.370261095775855,2.7817310452318447,3.5,0.7947802986376699,0.6,0.00022688997401985433,1.000010495514633,0.0002268875927178049,199.14783544506216,0.0,5.708053651844972e-07,1.6176624049328652,0.05197203066103941,7.676930262768883e-05,0.0001501206713921655,0.0005404461830733141,0.09226028439461376,0.09226028439461376,0.09226028439461376,0.09225930745443939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.43642199953,595.6847067588169,0.0,0.09226028439461376,0.09226028443479867,0.09226028443479867,0.3696461128494033,0.3696461128494033,0.5,10.037188576910049,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27716.13812938432,20998.68480841381,0.7576338633610451,0.7551910732113774,0.48781027466542726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45313148653939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.651653725385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51768107891957,260.51768107891957,-12.632318921080412,244.6415719760872,276.39379018182376,114879.51438328058,114887.68337943677,-8.168996156188232,0.0,nan,276.39379018182376,3.2437901818237833,270.0433465406349,-3.106653459365077,263.6929028994612,-9.45709710053876,257.3424592583208,-15.80754074167919,250.99201561718957,-22.15798438281041,244.6415719760872,-28.508428023912785,1.0,1.0,25762.5980482374,25762.5980482374,275.8215908049468,2.6715908049468453,275.8215908049468,275.8215908049468,81992.00373484135,81991.98759469285,0.01614014849474188,0.0,8575.796259387458,8575.796259387458,0.9065438048165544,3618.07876924421,275.8215908049468,2.6715908049468453,1.0,0.002,0.12820774993691322,0.004846613317561226,0.00019788170205244812,0.0018021183069003776,0.09894085102622406,0.09894085102622406,0.0,8.952825893832062e-12,0.999989354025318,0.999989354025318,0.0,0.09225930223414641,9.82200652250039e-07,0.0,0.0,0.0,1599680.221320961,266.2607307851193,0.0,1.0,1285707.8419813258,2593.279382280817,,,,,,,,,,,,,,,,,,,2.0,14594.23740579241,1569.8089149868968,0.3696461128494033,6.1796691888313084,2.7817310452318447
3680.0,-30.273023156716214,5.011175896599039,35.04474667393166,27.669626078009628,5.007802763280429,-26.74494056471817,-40.23679734729228,1.4797201711894348,-6.889275556721145,-6.889275556652133,40.089594596334884,37590.93890457586,20604.58011149678,20604.58011149678,58195.519016072634,82001.45352939682,81992.07159492515,20604.58011149678,102596.65170642192,102596.65170642192,102596.65170642192,130312.82475973162,125798.40124881204,4514.423510919586,0.0,94767.76525199832,50357.27515125237,49344.989000828835,27716.173053309703,77061.16205413853,20998.70957967591,1569.8107141679827,0.0,0.8765970360093178,2.6893973175761805,0.0014957518510113484,1.0,1.0,-6.889275556721145,329284.11165803624,1558399.916895693,4.732690894342639,1558399.916895693,4.732690894342639,0.7576338024476422,0.09226035506073225,3.600071765631645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600071765631645,1.2848296756508901,1.2851212027394603,2.8019836666738427,5937.06716085848,14594.226296108103,6453.568399975284,0.0004242835534028021,26323.854473320753,2684.2861194516736,19290.14782032345,1967.0476483124667,0.7328010356490168,0.7328010356490168,32532.341827522796,32395.05729023726,1.0053000826100607,0.8,4306.069485446816,4287.898129693729,1.0053000826100607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0554554598725,3099.015535412006,7.631169230184355,5.011175896599039,-2.35906095696496,7.370236853563999,2.78173824939822,3.5,0.79478235697092,0.6,0.0002268875927178049,1.0000105648289146,0.00022688519571452891,199.14791925622305,0.0,4.742311486844942e-07,1.3439710753718566,0.0519725048921881,7.676855260247773e-05,0.00015011904011532717,0.0005404393178029136,0.09226035501754486,0.09226035501754486,0.09226035501754486,0.09225938444904055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.61508957687,595.684649057902,0.0,0.09226035501754486,0.09226035506073225,0.09226035506073225,0.3696463497961727,0.3696463497961727,0.5,10.03715946077556,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,-6.900791049702093e-11,27716.173053309703,20998.70957967591,0.7576338024476422,0.7551861075646377,0.4878065409676372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531320906165788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.377962395825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51762811973026,260.51762811973026,-12.632371880269716,244.64147127853474,276.3937849609961,114879.66477260923,114887.76624769658,-8.1014750873478,0.0,nan,276.3937849609961,3.243784960996095,270.04332222446396,-3.1066777755360135,263.69285948794726,-9.457140512052717,257.342396751457,-15.80760324854299,250.9919340149824,-22.158065985017572,244.64147127853474,-28.50852872146524,1.0,1.0,25762.5980482374,25762.5980482374,275.8215942582263,2.671594258226321,275.8215942582263,275.8215942582263,81992.10302560705,81992.07159492515,0.031430681905476376,0.0,8575.796259387458,8575.796259387458,0.906544211641207,3618.072124459803,275.8215942582263,2.671594258226321,1.0,0.002,0.12820872574021214,0.004846608126721726,0.00019788320557771643,0.0018021168040010113,0.09894160278885822,0.09894160278885822,0.0,9.578727568071432e-12,0.999989423357894,0.999989423357894,0.0,0.0922593792559762,9.758047560516395e-07,0.0,0.0,0.0,1599680.213852154,266.26072444327883,0.0,1.0,1285707.8635834195,2593.279295102973,,,,,,,,,,,,,,,,,,,2.0,14594.226296108103,1569.8107141679827,0.3696463497961727,6.1796691888313084,2.78173824939822
3681.0,-30.273123782262598,5.011137859691373,35.044750452301905,27.66969232996928,5.007802791428016,-26.745031124896375,-40.236883401498176,1.4797101339920733,-6.889281206989665,-6.889281206984744,40.08960229226653,37590.80310139985,20604.564571865893,20604.564571865893,58195.36767326574,82001.54831858227,81992.15397799006,20604.564571865893,102596.71854985596,102596.71854985596,102596.71854985596,130312.9249528203,125798.51082791288,4514.414124907433,0.0,94767.87391804939,50357.153066561346,49345.245390542266,27716.206402964355,77061.45179350663,20998.733266608546,1569.8124214308134,0.0,0.8765969753744599,2.6893967495478246,0.0014957518510113484,1.0,1.0,-6.889281206989665,329284.03797530744,1558400.2493468358,4.732692962978358,1558400.2493468358,4.732692962978358,0.7576337454451433,0.09226042512655656,3.6000654241397894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000654241397894,1.2848297275589733,1.28512125157942,2.801978617804473,5937.056462910134,14594.215169760066,6453.568740062241,0.0004242853268806701,26323.93102708502,2684.293925763132,19290.148836866123,1967.0477519709711,0.7327989431752518,0.7327989431752518,32532.295983188455,32395.05729023726,1.0052983117836156,0.8,4306.063417365697,4287.898129693729,1.0052983117836156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0596349807415,3099.015535412006,7.631151662327214,5.011137859691373,-2.359074420955886,7.370212280647259,2.7817454260033285,3.5,0.7947844074295224,0.6,0.00022688519571452891,1.0000104966927827,0.0002268828141953306,199.14800252685328,0.0,4.77358214863425e-07,1.3528331809229464,0.05197298225040296,7.676780349609833e-05,0.0001501173922184306,0.0005404324332876035,0.09226042509647245,0.09226042509647245,0.09226042509647245,0.09225945891882063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.79201489524,595.6845919122293,0.0,0.09226042509647245,0.09226042512655656,0.09226042512655656,0.3696465872312612,0.3696465872312612,0.5,10.037130476862789,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27716.206402964355,20998.733266608546,0.7576337454451433,0.7551813042557993,0.4878029446178606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531326986831636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.38682450137,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51757564426646,260.51757564426646,-12.63242435573352,244.64137150910776,276.39377977949727,114879.82715969153,114887.85463651917,-8.027476827657043,0.0,nan,276.39377977949727,3.243779779497288,270.0432981253786,-3.106701874621365,263.6928164712757,-9.457183528724272,257.3423348171992,-15.807665182800804,250.99185316314023,-22.158146836859743,244.64137150910776,-28.50862849089222,1.0,1.0,25762.5980482374,25762.5980482374,275.8215982143562,2.6715982143562087,275.8215982143562,275.8215982143562,81992.1982149157,81992.15397799006,0.04423692563432269,0.0,8575.796259387458,8575.796259387458,0.9065446018378953,3618.0657512604885,275.8215982143562,2.6715982143562087,1.0,0.002,0.12820969698296,0.004846603076230719,0.00019788470234469348,0.0018021153066996043,0.09894235117234673,0.09894235117234673,0.0,9.044297862720319e-12,0.9999894728016092,0.9999894728016092,0.0,0.09225945388275764,9.712437989255366e-07,0.0,0.0,0.0,1599680.2071978133,266.2607187930103,0.0,1.0,1285707.8828298298,2593.279217431795,,,,,,,,,,,,,,,,,,,2.0,14594.215169760066,1569.8124214308134,0.3696465872312612,6.1796691888313084,2.7817454260033285
3682.0,-30.273223792178978,5.011099952450309,35.04475424081493,27.66973794149237,5.007803240244629,-26.74512108893645,-40.23697312278671,1.479700536944945,-6.889286797713794,-6.8892867976407235,40.08961014141006,37590.704707180965,20604.549014343836,20604.549014343836,58195.2537215248,82001.61356714174,81992.23850695322,20604.549014343836,102596.78752129705,102596.78752129705,102596.78752129705,130313.02788753458,125798.62305363361,4514.404833900972,0.0,94767.9602292055,50357.07558565082,49345.42738172743,27716.240366237525,77061.66774796495,20998.75739850269,1569.8141565103674,0.0,0.8765969144777812,2.689396187505667,0.0014957518510113484,1.0,1.0,-6.889286797713794,329283.9650690877,1558400.5884139964,4.7326950405466155,1558400.5884139964,4.7326950405466155,0.757633687723472,0.09226049549280943,3.6000611288083095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000611288083095,1.2848297773758817,1.2851212983476257,2.8019751660496413,5937.049149055844,14594.204053123063,6453.567429111992,0.00042428630506056834,26323.986409801757,2684.29957322855,19290.1449183481,1967.0473523933354,0.732797252591097,0.732797252591097,32532.264931083504,32395.05729023726,1.005297112336112,0.8,4306.059307224402,4287.898129693729,1.005297112336112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0638001835964,3099.015535412006,7.631134128364962,5.011099952450309,-2.359087814126007,7.370187766576316,2.781752578030514,3.5,0.7947864508658612,0.6,0.0002268828141953306,1.0000104324819592,0.00022688044726915758,199.14808528809252,0.0,4.742747913244033e-07,1.344094758613359,0.051973456525194285,7.676702247476869e-05,0.00015011579172056192,0.0005404260265934793,0.09226049546112139,0.09226049546112139,0.09226049546112139,0.09225953520116367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.9688267138,595.6845348109622,0.0,0.09226049546112139,0.09226049549280943,0.09226049549280943,0.3696468249191993,0.3696468249191993,0.5,10.037101670175666,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,-7.30437932361383e-11,27716.240366237525,20998.75739850269,0.757633687723472,0.7551777092582015,0.487800300794472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531333028281246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.378086079065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5175236587868,260.5175236587868,-12.632476341213192,244.6412726092155,276.39377470842874,114880.05468594715,114888.00720704191,-7.952521094761719,0.0,nan,276.39377470842874,3.2437747084287594,270.04327428854504,-3.106725711454942,263.6927738686777,-9.457226131322273,257.3422734488393,-15.80772655116067,250.99177302901438,-22.158226970985595,244.6412726092155,-28.508727390784486,1.0,1.0,25762.5980482374,25762.5980482374,275.8216024803899,2.671602480389936,275.8216024803899,275.8216024803899,81992.25990246129,81992.23850695322,0.021395508068962954,0.0,8575.796259387458,8575.796259387458,0.9065448661326764,3618.061434452351,275.8216024803899,2.671602480389936,1.0,0.002,0.1282106622823617,0.004846598062489072,0.00019788618996257362,0.0018021138190508687,0.09894309498128681,0.09894309498128681,0.0,9.013442336253119e-12,0.9999895372258911,0.9999895372258911,0.0,0.09225953019208591,9.65300723514327e-07,0.0,0.0,0.0,1599680.2006135972,266.2607132022862,0.0,1.0,1285707.901873415,2593.2791405791536,,,,,,,,,,,,,,,,,,,2.0,14594.204053123063,1569.8141565103674,0.3696468249191993,6.1796691888313084,2.781752578030514
3683.0,-30.273323301137836,5.011062167024353,35.04475803651531,27.669800840690755,5.007804237650917,-26.745210547257276,-40.237059037294216,1.4796914836981219,-6.8892928903551365,-6.889292890351136,40.089617925786605,37590.57682121474,20604.534399621705,20604.534399621705,58195.11122083644,82001.70202954557,81992.32069218364,20604.534399621705,102596.85509180534,102596.85509180534,102596.85509180534,130313.12952377583,125798.73390580057,4514.395617975255,0.0,94768.06395835309,50356.9628448003,49345.66790394754,27716.274431970494,77061.94233591804,20998.781570884825,1569.8159085164195,0.0,0.8765968510726073,2.6893955750052694,0.0014957518510113484,1.0,1.0,-6.8892928903551365,329283.88561759616,1558400.9246844167,4.732697203695593,1558400.9246844167,4.732697203695593,0.7576336286619714,0.09226056613583465,3.6000551941132666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000551941132666,1.2848298246185388,1.2851213425597463,2.801970443970749,5937.039143537305,14594.192945464996,6453.567438691366,0.0004242879169097441,26324.058618133357,2684.306936429194,19290.14494698149,1967.0473553131285,0.7327952435759072,0.7327952435759072,32532.22202756685,32395.05729023726,1.0052954551054218,0.8,4306.053628397933,4287.898129693729,1.0052954551054218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0679512427105,3099.015535412006,7.631116983607184,5.011062167024353,-2.3591014871686307,7.370163654192984,2.781759705778945,3.5,0.7947884873654129,0.6,0.00022688044726915758,1.0000103802330587,0.0002268780922216844,199.1481676348346,0.0,4.7136881537450673e-07,1.3358592227713522,0.05197392789400966,7.676627459824772e-05,0.00015011417267090987,0.0005404193070339249,0.09226056609953902,0.09226056609953902,0.09226056609953902,0.09225961048325867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.14465126034,595.6844780275013,0.0,0.09226056609953902,0.09226056613583465,0.09226056613583465,0.3696470630416906,0.3696470630416906,0.5,10.037073003337655,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27716.274431970494,20998.781570884825,0.7576336286619714,0.7551731692300222,0.48779690313741325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531339032773853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.369850543226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51747216961485,260.51747216961485,-12.63252783038513,244.6411745122774,276.3937698270236,114880.23053535687,114888.10713303536,-7.8765976785021286,0.0,nan,276.3937698270236,3.243769827023641,270.0432507640306,-3.106749235969403,263.6927317010592,-9.45726829894079,257.3422126381159,-15.807787361884095,250.99169357518255,-22.158306424817425,244.6411745122774,-28.50882548772259,1.0,1.0,25762.5980482374,25762.5980482374,275.82160597107304,2.6716059710730633,275.82160597107304,275.82160597107304,81992.35262146649,81992.32069218364,0.031929282849887386,0.0,8575.796259387458,8575.796259387458,0.9065452312984638,3618.055470083833,275.82160597107304,2.6716059710730633,1.0,0.002,0.12821162299653685,0.0048465929787029705,0.0001978876702996391,0.0018021123391679247,0.09894383514981954,0.09894383514981954,0.0,9.467563885645625e-12,0.999989586937262,0.999989586937262,0.0,0.09225960542077123,9.607150634129274e-07,0.0,0.0,0.0,1599680.1934382713,266.26070710964484,0.0,1.0,1285707.9226266644,2593.279056826935,,,,,,,,,,,,,,,,,,,2.0,14594.192945464996,1569.8159085164195,0.3696470630416906,6.1796691888313084,2.781759705778945
3684.0,-30.27344037536234,5.011024506308558,35.04476184570722,27.669854869041615,5.007803695147684,-26.745315968266617,-40.23715857239438,1.4796792880232286,-6.8892987432780615,-6.889298743286898,40.08962590610374,37590.43805320286,20604.51943614108,20604.51943614108,58194.95748934394,82001.77761608716,81992.40614363572,20604.51943614108,102596.9255797768,102596.9255797768,102596.9255797768,130313.23466959377,125798.84816528538,4514.386504308394,0.0,94768.1627315521,50356.85151650935,49345.901350047505,27716.309089816976,77062.21043986449,20998.80618620593,1569.8176826877047,0.0,0.8765967882308681,2.6893949866041207,0.0014957518510113484,1.0,1.0,-6.8892987432780615,329283.80929217953,1558401.2694197388,4.732699347622467,1558401.2694197388,4.732699347622467,0.7576335693961838,0.09226063704851074,3.6000498575570687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000498575570687,1.2848298865382306,1.2851214014674943,2.8019661554237576,5937.0300566208425,14594.181844509114,6453.56700188128,0.0004242893131433402,26324.125076384396,2684.3137132848015,19290.14364132691,1967.0472221734142,0.7327933439517148,0.7327933439517148,32532.18344814571,32395.05729023726,1.0052939649016883,0.8,4306.0485219205375,4287.898129693729,1.0052939649016883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.072086904601,3099.015535412006,7.6310997532522835,5.011024506308558,-2.359114980903356,7.3701394872119135,2.781766807096199,3.5,0.7947905163131997,0.6,0.0002268780922216844,1.0000122125680182,0.00022687532149138904,199.14826451745463,0.0,4.6900338897481664e-07,1.3291556043546304,0.051974396897398634,7.676540816436022e-05,0.00015011268405732417,0.0005404131468580792,0.0922606370104923,0.0922606370104923,0.0922606370104923,0.09225968795399164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.32047852373,595.6844212527583,0.0,0.0922606370104923,0.09226063704851074,0.09226063704851074,0.3696473014505608,0.3696473014505608,0.5,10.037044532475637,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27716.309089816976,20998.80618620593,0.7576335693961838,0.755168547037155,0.4877934053362843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531345007194196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.36314692481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51741934968203,260.51741934968203,-12.632580650317948,244.64107402430366,276.3937646751315,114880.33790500209,114888.41807706859,-8.08017206651824,0.0,nan,276.3937646751315,3.2437646751315015,270.0432265449233,-3.1067734550766772,263.69268841473473,-9.457311585265245,257.342150284574,-15.80784971542596,250.9916121544252,-22.158387845574765,244.64107402430366,-28.508925975696314,1.0,1.0,25762.5980482374,25762.5980482374,275.821610082396,2.6716100823960005,275.821610082396,275.821610082396,81992.42450257918,81992.40614363572,0.01835894346004352,0.0,8575.796259387458,8575.796259387458,0.9065455596601745,3618.050106844854,275.821610082396,2.6716100823960005,1.0,0.002,0.12821257710867284,0.0048465879633835815,0.00019788914054408391,0.0018021108685939069,0.09894457027204195,0.09894457027204195,0.0,9.137990711338695e-12,0.9999896584983795,0.9999896584983795,0.0,0.0922596829349832,9.541135275448156e-07,0.0,0.0,0.0,1599680.186545263,266.2607012567219,0.0,1.0,1285707.942563368,2593.2789763699934,,,,,,,,,,,,,,,,,,,2.0,14594.181844509114,1569.8176826877047,0.3696473014505608,6.1796691888313084,2.781766807096199
3685.0,-30.27353752190292,5.010986969163056,35.04476565668207,27.669918920751684,5.007804800445014,-26.7454032896717,-40.237244312278904,1.4796705681374165,-6.889304629315063,-6.889304629323369,40.089633575999365,37590.31822563335,20604.504600472374,20604.504600472374,58194.82282610572,82001.86859549758,81992.4869646075,20604.504600472374,102596.99156507986,102596.99156507986,102596.99156507986,130313.33400125956,125798.95658602125,4514.377415238308,0.0,94768.26798498226,50356.74113728609,49346.14094188463,27716.342436179697,77062.48337806432,20998.82985676157,1569.8193951420528,0.0,0.8765967264008778,2.689394394874097,0.0014957518510113484,1.0,1.0,-6.889304629315063,329283.7325349524,1558401.60074524,4.7327014570324115,1558401.60074524,4.7327014570324115,0.7576335118933522,0.09226070764809309,3.60004387574445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60004387574445,1.2848299330551805,1.2851214444348957,2.801961398255995,5937.0199767531985,14594.170388345445,6453.566894541016,0.00042429091919854705,26324.198053109892,2684.321154839817,19290.143320479678,1967.0471894561017,0.7327913002918915,0.7327913002918915,32532.14020397622,32395.05729023726,1.0052922945136764,0.8,4306.04279800433,4287.898129693729,1.0052922945136764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0762077961676,3099.015535412006,7.631082612031163,5.010986969163056,-2.359128464084578,7.370115433247634,2.7817738830586416,3.5,0.7947925380167548,0.6,0.00022687532149138904,1.0000101338150957,0.0002268730224021298,199.1483449093499,0.0,5.51786129769258e-07,1.5637618917660772,0.0519749486835284,7.676466182241795e-05,0.0001501106596689711,0.0005404049610252389,0.09226070761069612,0.09226070761069612,0.09226070761069612,0.0922597617897916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.4943389073,595.6843651022707,0.0,0.09226070761069612,0.09226070764809309,0.09226070764809309,0.3696475403721839,0.3696475403721839,0.5,10.037016158280771,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27716.342436179697,20998.82985676157,0.7576335118933522,0.7551641249426794,0.48779012273997596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135203622188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.59775321222,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51736740235253,260.51736740235253,-12.632632597647444,244.6409750370618,276.39375976771333,114880.53368907208,114888.48037423006,-7.946685157979025,0.0,nan,276.39375976771333,3.2437597677133567,270.043202821546,-3.1067971784539736,263.6926458753867,-9.457354124613289,257.34208892926,-15.807911070739976,250.99153198314752,-22.158468016852453,244.6409750370618,-28.509024962938184,1.0,1.0,25762.5980482374,25762.5980482374,275.8216136206706,2.6716136206705983,275.8216136206706,275.8216136206706,81992.52003357805,81992.4869646075,0.033068970558815636,0.0,8575.796259387458,8575.796259387458,0.9065459277247104,3618.0440951231726,275.8216136206706,2.6716136206705983,1.0,0.002,0.1282135279886415,0.004846582954747097,0.00019789060578637735,0.0018021094027347695,0.09894530289318867,0.09894530289318867,0.0,8.521146895729137e-12,0.9999896935366459,0.9999896935366459,0.0,0.09225975676649069,9.508816023977407e-07,0.0,0.0,0.0,1599680.179613255,266.2606953706849,0.0,1.0,1285707.9626128685,2593.2788954578614,,,,,,,,,,,,,,,,,,,2.0,14594.170388345445,1569.8193951420528,0.3696475403721839,6.1796691888313084,2.7817738830586416
3686.0,-30.273635374288496,5.010949553511771,35.044769479694835,27.66998381065207,5.007804843328302,-26.745491352530955,-40.23732994738964,1.4796608214851341,-6.889310629633258,-6.889310629631731,40.08964154498259,37590.1932077152,20604.49002879824,20604.49002879824,58194.68323651344,82001.96185475726,81992.57162820318,20604.49002879824,102597.06165700141,102597.06165700141,102597.06165700141,130313.4387737276,125799.07033727645,4514.368436451137,0.0,94768.37465986419,50356.62970560288,49346.383282512565,27716.377116726195,77062.76039923876,20998.85447956196,1569.8211737540448,0.0,0.8765966627929342,2.689393791655374,0.0014957518510113484,1.0,1.0,-6.889310629633258,329283.65428745054,1558401.9449908698,4.732703627099728,1558401.9449908698,4.732703627099728,0.7576334522771966,0.09226077880843948,3.6000376851351183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000376851351183,1.284829983401794,1.2851214918388396,2.8019564702276325,5937.009534852445,14594.159327497237,6453.567138097555,0.0004242926367820435,26324.272951689196,2684.3287923693815,19290.144048486472,1967.0472636921347,0.732789242988329,0.732789242988329,32532.09545034269,32395.05729023726,1.0052905658203397,0.8,4306.036874291345,4287.898129693729,1.0052905658203397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0803138382466,3099.015535412006,7.631065610603386,5.010949553511771,-2.3591419878588464,7.370091541370617,2.7817809335302632,3.5,0.7947945524372181,0.6,0.0002268730224021298,1.000010207453661,0.00022687070662990482,199.1484258854127,0.0,4.578598207785092e-07,1.297574732086295,0.05197540654334918,7.676391639919903e-05,0.00015010910600293077,0.000540398438492493,0.09226077876734816,0.09226077876734816,0.09226077876734816,0.09225983893243551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.6687791586,595.6843087779131,0.0,0.09226077876734816,0.09226077880843948,0.09226077880843948,0.3696477794102452,0.3696477794102452,0.5,10.036987963791937,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27716.377116726195,20998.85447956196,0.7576334522771966,0.7551595989427897,0.48778674697054486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135786881487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.33156605254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5173160082193,260.5173160082193,-12.632683991780652,244.6408771461139,276.39375487039285,114880.69721720662,114888.55927678873,-7.8620595821113834,0.0,nan,276.39375487039285,3.243754870392877,270.04317932550333,-3.106820674496646,263.6926037806166,-9.457396219383384,257.3420282357638,-15.807971764236186,250.99145269092574,-22.158547309074237,244.6408771461139,-28.509122853886083,1.0,1.0,25762.5980482374,25762.5980482374,275.8216174927511,2.6716174927511247,275.8216174927511,275.8216174927511,81992.61362482166,81992.57162820318,0.04199661848542746,0.0,8575.796259387458,8575.796259387458,0.9065463086363956,3618.0378735607937,275.8216174927511,2.6716174927511247,1.0,0.002,0.1282144728763839,0.0048465779533630364,0.00019789206173357167,0.0018021079472700066,0.09894603086678583,0.09894603086678583,0.0,9.003578264887846e-12,0.9999897584935894,0.9999897584935894,0.0,0.09225983391908187,9.44889357613772e-07,0.0,0.0,0.0,1599680.1725466568,266.2606893703667,0.0,1.0,1285707.9830516381,2593.2788129747787,,,,,,,,,,,,,,,,,,,2.0,14594.159327497237,1569.8211737540448,0.3696477794102452,6.1796691888313084,2.7817809335302632
3687.0,-30.27373262122339,5.010912270409726,35.04477331600991,27.670039829704933,5.007807858575016,-26.745578573247155,-40.237415477726586,1.4796538104897008,-6.889315807026719,-6.8893158070800276,40.08964957439777,37590.081532466626,20604.47411530622,20604.47411530622,58194.555647772846,82002.0372639288,81992.65907766986,20604.47411530622,102597.13319297608,102597.13319297608,102597.13319297608,130313.54452261672,125799.1849806998,4514.359541916913,0.0,94768.4682251326,50356.53603951418,49346.5913173538,27716.411329640636,77063.00264699443,20998.878822904895,1569.8229098790048,0.0,0.8765966034736083,2.6893932711662565,0.0014957518510113484,1.0,1.0,-6.889315807026719,329283.5867713558,1558402.2918467568,4.732705650855481,1558402.2918467568,4.732705650855481,0.7576333953612587,0.09226084977806696,3.6000325899187944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000325899187944,1.2848300209843393,1.2851215264543834,2.801952422594175,5937.000958402851,14594.148249270384,6453.566461552969,0.00042429391444669286,26324.336199209316,2684.3352418215513,19290.14202624943,1967.0470574813448,0.7327874055501856,0.7327874055501856,32532.05861559778,32395.05729023726,1.005289143009428,0.8,4306.031998744054,4287.898129693729,1.005289143009428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0844047860896,3099.015535412006,7.631048154932986,5.010912270409726,-2.359154967895698,7.370067238305424,2.7817879580907308,3.5,0.7947965594544945,0.6,0.00022687070662990482,1.0000101443039762,0.00022686840520783983,199.14850636050298,0.0,4.611823933116489e-07,1.306990902645213,0.05197586772574249,7.676317189467906e-05,0.00015010753473522576,0.0005403920170391802,0.09226084974986001,0.09226084974986001,0.09226084974986001,0.09225991686743457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.8425034885,595.6842526892773,0.0,0.09226084974986001,0.09226084977806696,0.09226084977806696,0.36964801889861165,0.36964801889861165,0.5,10.036959978440045,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,27716.411329640636,20998.878822904895,0.7576333953612587,0.7551555694546055,0.4877837644694045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531363743790697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3409822231,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5172653919567,260.5172653919567,-12.632734608043279,244.64078028373422,276.3937505002476,114880.92059270022,114888.66365691232,-7.743064212085587,0.0,nan,276.3937505002476,3.2437505002476428,270.04315645690895,-3.1068435430910313,263.6925624135785,-9.457437586421463,257.3419683702778,-15.808031629722166,250.99137432699322,-22.158625673006753,244.64078028373422,-28.50921971626576,1.0,1.0,25762.5980482374,25762.5980482374,275.8216225125444,2.6716225125444453,275.8216225125444,275.8216225125444,81992.69320754638,81992.65907766986,0.034129876527003944,0.0,8575.796259387458,8575.796259387458,0.9065466221477491,3618.0327528683883,275.8216225125444,2.6716225125444453,1.0,0.002,0.12821541060505579,0.004846573128078866,0.00019789350696513663,0.001802106501848613,0.09894675348256832,0.09894675348256832,0.0,8.813749643316049e-12,0.9999898361016557,0.9999898361016557,0.0,0.09225991204816866,9.37729898302574e-07,0.0,0.0,0.0,1599680.1664492209,266.26068419297326,0.0,1.0,1285708.000687297,2593.2787418039907,,,,,,,,,,,,,,,,,,,2.0,14594.148249270384,1569.8229098790048,0.36964801889861165,6.1796691888313084,2.7817879580907308
