time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3688.0,-30.273829211878965,5.010875103288448,35.04477717308643,27.670089213084452,5.007806546796347,-26.74566563600964,-40.23749720128251,1.479642970852569,-6.8893221037463945,-6.889322103755864,40.089657845802954,37589.961636524655,20604.460213888557,20604.460213888557,58194.421850413215,82002.11168488201,81992.74683680471,20604.460213888557,102597.20705069327,102597.20705069327,102597.20705069327,130313.6545337631,125799.30371896128,4514.350814801813,0.0,94768.56014170843,50356.43348016754,49346.80740171209,27716.447483069835,77063.25488478193,20998.904485916544,1569.8247655685568,0.0,0.876596537074434,2.689392638150153,0.0014957518510113484,1.0,1.0,-6.8893221037463945,329283.50465863966,1558402.6491554447,4.732707916149652,1558402.6491554447,4.732707916149652,0.7576333330143916,0.0922609218638348,3.600027816922916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600027816922916,1.2848300764492078,1.2851215789747457,2.801948586751684,5936.992830712901,14594.137179910978,6453.565569397154,0.00042429508714823805,26324.396632776803,2684.3414043304087,19290.139359536,1967.0467855522527,0.7327856219700637,0.7327856219700637,32532.0241102652,32395.05729023726,1.0052878101767893,0.8,4306.027431524132,4287.898129693729,1.0052878101767893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0884826998577,3099.015535412006,7.631031481340885,5.010875103288448,-2.359168611053356,7.370043714341804,2.781794960277467,3.5,0.7947985600792763,0.6,0.00022686840520783983,1.0000100758519344,0.00022686611933841244,199.1485862925571,0.0,4.58324766748309e-07,1.2988923889647077,0.05197632605050924,7.676246053277497e-05,0.00015010594467506486,0.0005403855763157257,0.09226092181639135,0.09226092181639135,0.09226092181639135,0.09225999722390657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.0162007749,595.6841966212938,0.0,0.09226092181639135,0.0922609218638348,0.0922609218638348,0.36964825895699877,0.36964825895699877,0.5,10.036932241427094,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27716.447483069835,20998.904485916544,0.7576333330143916,0.7551513615330717,0.487780612079334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453136958242027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.332883709416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51721507842683,260.51721507842683,-12.632784921573148,244.640684336927,276.39374581999596,114881.10168124617,114888.79843416599,-7.69675291981746,0.0,nan,276.39374581999596,3.243745819995979,270.04313352334367,-3.1068664766563074,263.6925212267039,-9.457478773296089,257.34190893009384,-15.80809106990614,250.9912966334967,-22.15870336650329,244.640684336927,-28.509315663072982,1.0,1.0,25762.5980482374,25762.5980482374,275.82162644921976,2.6716264492197865,275.82162644921976,275.82162644921976,81992.76012348747,81992.74683680471,0.013286682762554847,0.0,8575.796259387458,8575.796259387458,0.9065469158325591,3618.0279560075305,275.82162644921976,2.6716264492197865,1.0,0.002,0.12821634024086792,0.004846568137312087,0.0001978949392514216,0.001802105070297022,0.0989474696257108,0.0989474696257108,0.0,9.548443632989567e-12,0.9999899238234689,0.9999899238234689,0.0,0.09225999222649918,9.296373356265034e-07,0.0,0.0,0.0,1599680.159033548,266.2606778962536,0.0,1.0,1285708.0221356954,2593.278655246448,,,,,,,,,,,,,,,,,,,2.0,14594.137179910978,1569.8247655685568,0.36964825895699877,6.1796691888313084,2.781794960277467
3689.0,-30.273925266314002,5.01083806474173,35.0447810307075,27.670151797961466,5.0078071750675415,-26.74575202217016,-40.237582626845665,1.4796339308709294,-6.889327465583904,-6.889327465585097,40.08966557566437,37589.845615174556,20604.444762872256,20604.444762872256,58194.29037804681,82002.20093380711,81992.82920835834,20604.444762872256,102597.27397123059,102597.27397123059,102597.27397123059,130313.7544515625,125799.41238151345,4514.342070049048,0.0,94768.66338071103,50356.33131888726,49347.03562424863,27716.48048033192,77063.51610458054,20998.927944849514,1569.826447885587,0.0,0.8765964778936081,2.689392099118862,0.0014957518510113484,1.0,1.0,-6.889327465583904,329283.4347373181,1558402.9830717186,4.7327099351806625,1558402.9830717186,4.7327099351806625,0.7576332774195738,0.09226099283577714,3.600021912065164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600021912065164,1.2848301234624366,1.285121623061534,2.801943888397955,5936.982875465136,14594.12612045747,6453.565575483951,0.0004242966903397042,26324.46848812281,2684.34873153654,19290.13937772984,1967.0467874075082,0.7327836224474295,0.7327836224474295,32531.98142237143,32395.05729023726,1.005286161277997,0.8,4306.021781238095,4287.898129693729,1.005286161277997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0925447974364,3099.015535412006,7.63101427859319,5.01083806474173,-2.3591816434106994,7.370019708152429,2.781801935313231,3.5,0.7948005529466374,0.6,0.00022686611933841244,1.0000100199237416,0.00022686384617997396,199.14866578092682,0.0,4.552276649143079e-07,1.2901152023671485,0.05197678127817415,7.676171695329966e-05,0.00015010440238511278,0.0005403791376838525,0.0922609928048149,0.0922609928048149,0.0922609928048149,0.0922600713749426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1868221536,595.6841415268054,0.0,0.0922609928048149,0.09226099283577714,0.09226099283577714,0.3696484997445796,0.3696484997445796,0.5,10.0369045993236,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27716.48048033192,20998.927944849514,0.7576332774195738,0.7551470957939826,0.48777745313570336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453137538165179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.32410652282,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5171652377067,260.5171652377067,-12.632834762293271,244.64058924948586,276.3937412259963,114881.26422827366,114888.88865295697,-7.624424683315233,0.0,nan,276.3937412259963,3.2437412259963025,270.0431108306554,-3.1068891693445835,263.69248043532804,-9.45751956467194,257.3418500400299,-15.80814995997008,250.9912196447447,-22.15878035525529,244.64058924948586,-28.50941075051412,1.0,1.0,25762.5980482374,25762.5980482374,275.8216306925107,2.671630692510746,275.8216306925107,275.8216306925107,81992.84985315423,81992.82920835834,0.02064479589171242,0.0,8575.796259387458,8575.796259387458,0.9065472791611935,3618.02202162549,275.8216306925107,2.671630692510746,1.0,0.002,0.12821726651627569,0.004846563323469331,0.00019789636673056207,0.0018021036415534369,0.09894818336528104,0.09894818336528104,0.0,8.283998920860514e-12,0.9999899602563455,0.9999899602563455,0.0,0.09226006655905976,9.2627671738493e-07,0.0,0.0,0.0,1599680.152718891,266.2606725344161,0.0,1.0,1285708.0403996191,2593.278581540221,,,,,,,,,,,,,,,,,,,2.0,14594.12612045747,1569.826447885587,0.3696484997445796,6.1796691888313084,2.781801935313231
3690.0,-30.27402082148711,5.010801142866119,35.04478489320833,27.670212846156232,5.007808239977217,-26.745837915338907,-40.23766414085401,1.4796253337471235,-6.889333630158433,-6.889333630162218,40.08967343171189,37589.719129967234,20604.430772739604,20604.430772739604,58194.149902706835,82002.28734313231,81992.91118923621,20604.430772739604,102597.34196197582,102597.34196197582,102597.34196197582,130313.85666026044,125799.52325064795,4514.333409612491,0.0,94768.76440543169,50356.219327837665,49347.27230843781,27716.514698284613,77063.78700672241,20998.952226578982,1569.8282079442274,0.0,0.8765964138173821,2.6893914793876523,0.0014957518510113484,1.0,1.0,-6.889333630158433,329283.35434787505,1558403.3224397558,4.73271212122482,1558403.3224397558,4.73271212122482,0.7576332181433554,0.0922610644596765,3.6000161898344336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000161898344336,1.284830168377548,1.285121665066061,2.8019393367610954,5936.973231092812,14594.115068526558,6453.565432805558,0.0004242982209076482,26324.53839319821,2684.3558598704158,19290.138951254576,1967.046743919134,0.7327816603325057,0.7327816603325057,32531.940054726914,32395.05729023726,1.0052845633767884,0.8,4306.016305703851,4287.898129693729,1.0052845633767884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0965934039677,3099.015535412006,7.630997655074234,5.010801142866119,-2.3591951431157847,7.3699962859819035,2.7818088871904516,3.5,0.7948025391972718,0.6,0.00022686384617997396,1.0000099678507748,0.0002268615848575496,199.14874485619575,0.0,4.5269647013050255e-07,1.2829417963498442,0.05197723397464428,7.676100742782647e-05,0.00015010283875214748,0.0005403726496478384,0.09226106441887831,0.09226106441887831,0.09226106441887831,0.0922601468112096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.35749878024,595.6840864205359,0.0,0.09226106441887831,0.0922610644596765,0.0922610644596765,0.36964874064854014,0.36964874064854014,0.5,10.036877072331714,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27716.514698284613,20998.952226578982,0.7576332181433554,0.75514261838223,0.4877740971474477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531381148693412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3169331168,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51711586890974,260.51711586890974,-12.632884131090236,244.64049495536503,276.39373678252326,114881.43233089072,114888.98456240023,-7.552231509488237,0.0,nan,276.39373678252326,3.2437367825232855,270.0430884170517,-3.106911582948271,263.6924400515971,-9.457559948402888,257.3417916861665,-15.808208313833461,250.99114332075484,-22.158856679245133,244.64049495536503,-28.50950504463495,1.0,1.0,25762.5980482374,25762.5980482374,275.8216340874981,2.6716340874981483,275.8216340874981,275.8216340874981,81992.94046752008,81992.91118923621,0.02927828386600595,0.0,8575.796259387458,8575.796259387458,0.9065476312524922,3618.0162707836057,275.8216340874981,2.6716340874981483,1.0,0.002,0.12821818909096655,0.004846558386048328,0.00019789778817196166,0.0018021022209342623,0.09894889408598083,0.09894889408598083,0.0,9.106224021365739e-12,0.9999900003778749,0.9999900003778749,0.0,0.09226014188389504,9.22575781457362e-07,0.0,0.0,0.0,1599680.145458845,266.26066636984154,0.0,1.0,1285708.0613978952,2593.278496799214,,,,,,,,,,,,,,,,,,,2.0,14594.115068526558,1569.8282079442274,0.36964874064854014,6.1796691888313084,2.7818088871904516
3691.0,-30.274115837879048,5.0107643385463225,35.04478876478777,27.670276862941705,5.007808228268454,-26.745923431268114,-40.23774565486235,1.479615821567019,-6.889339697556977,-6.8893396975455925,40.08968141843072,37589.59068121389,20604.41666775935,20604.41666775935,58194.007348973246,82002.380013596,81992.99519993173,20604.41666775935,102597.41186769107,102597.41186769107,102597.41186769107,130313.96121001519,125799.63638316396,4514.324826851228,0.0,94768.8698088343,50356.103481292485,49347.51814171312,27716.549342324113,77064.06748403722,20998.976822357447,1569.8299857050538,0.0,0.8765963497726026,2.689390869425797,0.0014957518510113484,1.0,1.0,-6.889339697556977,329283.275225681,1558403.667451769,4.732714306196345,1558403.667451769,4.732714306196345,0.7576331585509202,0.09226113629251352,3.600010101574875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600010101574875,1.2848302175492303,1.2851217113433326,2.801934490956923,5936.962963415251,14594.104023395714,6453.565597968689,0.00042429989851999105,26324.612191331442,2684.36338518571,19290.139444938228,1967.0467942608566,0.7327796248140123,0.7327796248140123,32531.89604094074,32395.05729023726,1.0052828632640585,0.8,4306.01047991908,4287.898129693729,1.0052828632640585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1006265530536,3099.015535412006,7.63098103275615,5.0107643385463225,-2.359208554602943,7.369972893149265,2.781815812532545,3.5,0.7948045178664415,0.6,0.0002268615848575496,1.000009911655208,0.00022685933630602745,199.1488234856594,0.0,4.5033952252852194e-07,1.2762622068458311,0.05197768431416681,7.676029790841681e-05,0.00015010128694913278,0.0005403661492762669,0.09226113624935714,0.09226113624935714,0.09226113624935714,0.09226022362623902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.52808984485,595.6840313484876,0.0,0.09226113624935714,0.09226113629251352,0.09226113629251352,0.36964898175078525,0.36964898175078525,0.5,10.03684969416099,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27716.549342324113,20998.976822357447,0.7576331585509202,0.755138020206724,0.4877706550981113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531386885764037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3102535273,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51706683734045,260.51706683734045,-12.632933162659526,244.64040139360176,276.3937322811475,114881.57318867919,114889.07383272257,-7.500644043404887,0.0,nan,276.3937322811475,3.2437322811475156,270.043066103599,-3.1069338964009603,263.6923999260655,-9.457600073934486,257.34173374855936,-15.808266251440614,250.99106757106972,-22.158932428930257,244.64040139360176,-28.509598606398214,1.0,1.0,25762.5980482374,25762.5980482374,275.82163781637075,2.671637816370776,275.82163781637075,275.82163781637075,81993.03342329107,81992.99519993173,0.03822335934091825,0.0,8575.796259387458,8575.796259387458,0.9065480058654731,3618.0101520827493,275.82163781637075,2.671637816370776,1.0,0.002,0.12821910666987382,0.004846553483926886,0.00019789920194205268,0.0018021008068936897,0.09894960097102634,0.09894960097102634,0.0,8.835742467544483e-12,0.9999900545288828,0.9999900545288828,0.0,0.09226021871204729,9.175804662383532e-07,0.0,0.0,0.0,1599680.1383132448,266.260660302443,0.0,1.0,1285708.0820651543,2593.2784133940504,,,,,,,,,,,,,,,,,,,2.0,14594.104023395714,1569.8299857050538,0.36964898175078525,6.1796691888313084,2.781815812532545
3692.0,-30.274210266791332,5.010727656183814,35.044792641482715,27.670339482743316,5.007808616155979,-26.746008378495837,-40.237830801028736,1.4796067277886666,-6.889345418621019,-6.889345418627056,40.08968930906081,37589.479990169515,20604.40202684101,20604.40202684101,58193.882017010525,82002.47004271542,81993.07861729634,20604.40202684101,102597.48064413735,102597.48064413735,102597.48064413735,130314.06390572933,125799.74761865492,4514.316287074415,0.0,94768.97311581549,50356.00592569291,49347.74132235842,27716.583261591986,77064.32458395041,20999.00092117485,1569.8317203985407,0.0,0.8765962879999594,2.6893902942814036,0.0014957518510113484,1.0,1.0,-6.889345418621019,329283.2006198916,1558404.0083133464,4.732716413651153,1558404.0083133464,4.732716413651153,0.7576331008401759,0.0922612079002388,3.600004186113198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600004186113198,1.2848302647370873,1.2851217556527377,2.801929783970228,5936.952989875268,14594.092985873278,6453.565622591017,0.00042430150745123097,26324.684143807714,2684.3707222963717,19290.139518536012,1967.046801765742,0.7327776247250276,0.7327776247250276,32531.853276346075,32395.05729023726,1.005281211404179,0.8,4306.004819480704,4287.898129693729,1.005281211404179,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1046445134125,3099.015535412006,7.63096425492581,5.010727656183814,-2.359221721628523,7.369949377812337,2.7818227118008503,3.5,0.7948064890859572,0.6,0.00022685933630602745,1.0000098503794899,0.00022685710167748594,199.14890162901702,0.0,4.477963901814298e-07,1.269054969774172,0.05197813211055699,7.67595567802215e-05,0.00015009977952580594,0.0005403598346275694,0.09226120786439843,0.09226120786439843,0.09226120786439843,0.09226029934366747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.6976205771,595.6839766164626,0.0,0.09226120786439843,0.0922612079002388,0.0922612079002388,0.36964922318757054,0.36964922318757054,0.5,10.036822439578069,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27716.583261591986,20999.00092117485,0.7576331008401759,0.7551338746064883,0.487767591464728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531392590490886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.303046290224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5170181714179,260.5170181714179,-12.632981828582103,244.6403085361434,276.39372780675853,114881.72112186959,114889.16583083195,-7.444708962337339,0.0,nan,276.39372780675853,3.2437278067585567,270.0430439525967,-3.106956047403287,263.69236009845326,-9.457639901546713,257.3416762443295,-15.808323755670472,250.99099239022564,-22.159007609774335,244.6403085361434,-28.50969146385657,1.0,1.0,25762.5980482374,25762.5980482374,275.82164182235863,2.6716418223586516,275.82164182235863,275.82164182235863,81993.12386152365,81993.07861729634,0.045244227309012786,0.0,8575.796259387458,8575.796259387458,0.9065483698459086,3618.004207043764,275.82164182235863,2.6716418223586516,1.0,0.002,0.12822002004279323,0.00484654866205136,0.00019790060936098519,0.001802099399360042,0.0989503046804926,0.0989503046804926,0.0,8.721026938801613e-12,0.999990100128435,0.999990100128435,0.0,0.09226029452613016,9.133741086410592e-07,0.0,0.0,0.0,1599680.1315755234,266.26065458137896,0.0,1.0,1285708.1015526995,2593.2783347497593,,,,,,,,,,,,,,,,,,,2.0,14594.092985873278,1569.8317203985407,0.36964922318757054,6.1796691888313084,2.7818227118008503
3693.0,-30.27430412674148,5.010691095633469,35.04479652598852,27.67038202090191,5.007809236319161,-26.74609279043123,-40.2379121054895,1.4795978999470392,-6.889351112414943,-6.889351112405518,40.08969728763939,37589.37779847732,20604.387410670657,20604.387410670657,58193.765209147976,82002.53167978064,81993.16321056364,20604.387410670657,102597.55062123429,102597.55062123429,102597.55062123429,130314.1681535676,125799.86032985397,4514.307823713633,0.0,94769.05491429768,50355.92375746901,49347.92350758741,27716.617532333312,77064.54103992072,20999.025274541575,1569.8334711620764,0.0,0.8765962260389824,2.6893897218785683,0.0014957518510113484,1.0,1.0,-6.889351112414943,329283.1263697275,1558404.352973475,4.732718527531407,1558404.352973475,4.732718527531407,0.7576330427060514,0.09226127971186335,3.6000002460131615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6000002460131615,1.2848303106520338,1.285121798706833,2.801926617209249,5936.946279888754,14594.081956952807,6453.564054739275,0.0004243023493746717,26324.73567724062,2684.3759772440762,19290.134832122236,1967.0463238845311,0.7327760122127176,0.7327760122127176,32531.824792208026,32395.05729023726,1.005280111153087,0.8,4306.001049242511,4287.898129693729,1.005280111153087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.108648172454,3099.015535412006,7.630947526728809,5.010691095633469,-2.3592348408513795,7.369925936484848,2.7818295865190708,3.5,0.7948084532911631,0.6,0.00022685710167748594,1.0000097910353072,0.00022685488053334106,199.14897930159162,0.0,4.4502381959011735e-07,1.2611975047183925,0.05197857713437658,7.67588490971268e-05,0.00015009825258035915,0.0005403537462154385,0.09226127967479504,0.09226127967479504,0.09226127967479504,0.09226037607971861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.86686560523,595.6839219816334,0.0,0.09226127967479504,0.09226127971186335,0.09226127971186335,0.3696494648591396,0.3696494648591396,0.5,10.036795332483317,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27716.617532333312,20999.025274541575,0.7576330427060514,0.7551302379002378,0.48776489538820966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139825995005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.29518882517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51696987750097,260.51696987750097,-12.633030122499008,244.64021635532475,276.3937233997414,114881.93148314228,114889.31928432795,-7.387801185659949,0.0,nan,276.3937233997414,3.243723399741441,270.0430219908201,-3.1069780091798975,263.692320581918,-9.457679418081966,257.34161917303277,-15.808380826967209,250.99091776416864,-22.159082235831335,244.64021635532475,-28.509783644675224,1.0,1.0,25762.5980482374,25762.5980482374,275.82164599276825,2.6716459927682763,275.82164599276825,275.82164599276825,81993.18189170679,81993.16321056364,0.01868114314856939,0.0,8575.796259387458,8575.796259387458,0.9065486122815253,3618.0002472432275,275.82164599276825,2.6716459927682763,1.0,0.002,0.12822092847454555,0.00484654386567801,0.0001979020091645323,0.0018020979994712585,0.09895100458226615,0.09895100458226615,0.0,8.635790867128623e-12,0.9999901536911787,0.9999901536911787,0.0,0.09226037127881105,9.08433052289677e-07,0.0,0.0,0.0,1599680.1248699161,266.26064888758503,0.0,1.0,1285708.120947364,2593.278256480332,,,,,,,,,,,,,,,,,,,2.0,14594.081956952807,1569.8334711620764,0.3696494648591396,6.1796691888313084,2.7818295865190708
3694.0,-30.274397530713074,5.010654648924839,35.04480041397783,27.670442195981764,5.007810292551213,-26.746176748392628,-40.23799334010107,1.4795895101404104,-6.88935732504666,-6.889357325030722,40.08970515722361,37589.25953324073,20604.373751986346,20604.373751986346,58193.63328522707,82002.61723444289,81993.24483048923,20604.373751986346,102597.61858247558,102597.61858247558,102597.61858247558,130314.27032118426,125799.97090910448,4514.299412079777,0.0,94769.15465681205,50355.81956934439,49348.15009718629,27716.65173870868,77064.80183589496,20999.049547140137,1569.8352313544524,0.0,0.8765961616466663,2.689389097316544,0.0014957518510113484,1.0,1.0,-6.88935732504666,329283.04535365006,1558404.6929256553,4.732720724360187,1558404.6929256553,4.732720724360187,0.7576329834174438,0.0922613517121391,3.599994623384237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599994623384237,1.2848303544898294,1.285121839700632,2.801922145444404,5936.9368047556445,14594.070936282913,6453.563842968876,0.0004243038421916842,26324.804498658577,2684.3829950756453,19290.13419912634,1967.0462593369134,0.7327740724573776,0.7327740724573776,32531.784144564663,32395.05729023726,1.0052785410651301,0.8,4305.995669009582,4287.898129693729,1.0052785410651301,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.112637623101,3099.015535412006,7.6309311933461785,5.010654648924839,-2.359248253445924,7.369902902370763,2.7818364368466897,3.5,0.7948104105276256,0.6,0.00022685488053334106,1.0000097434769963,0.00022685267019956744,199.1490565968804,0.0,4.4233858933542425e-07,1.2535875621765924,0.05197901947296591,7.67581420280319e-05,0.00015009673850530916,0.0005403474516066227,0.09226135167000216,0.09226135167000216,0.09226135167000216,0.09226045132462014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.0351112014,595.6838676663946,0.0,0.09226135167000216,0.0922613517121391,0.0922613517121391,0.3696497068624985,0.3696497068624985,0.5,10.036768323397656,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27716.65173870868,20999.049547140137,0.7576329834174438,0.7551259705974077,0.48776171011618097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453140389525324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.28757888263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5169219690457,260.5169219690457,-12.633078030954266,244.6401248108425,276.39371912731275,114882.0891141671,114889.41794879486,-7.328834627743795,0.0,nan,276.39371912731275,3.2437191273127723,270.04300026398244,-3.106999736017542,263.6922814006699,-9.457718599330065,257.3415625373704,-15.80843746262957,250.9908436740964,-22.15915632590358,244.6401248108425,-28.50987518915747,1.0,1.0,25762.5980482374,25762.5980482374,275.8216492976179,2.6716492976179325,275.8216492976179,275.8216492976179,81993.27165006063,81993.24483048923,0.02681957140157465,0.0,8575.796259387458,8575.796259387458,0.9065489582435131,3617.994596501158,275.8216492976179,2.6716492976179325,1.0,0.002,0.12822183372442675,0.004846538990432711,0.000197903403846385,0.0018020966052054446,0.0989517019231925,0.0989517019231925,0.0,9.051829598372141e-12,0.9999901881893756,0.9999901881893756,0.0,0.09226044646122815,9.052509109531767e-07,0.0,0.0,0.0,1599680.1175532704,266.2606426749533,0.0,1.0,1285708.1421093354,2593.278171078733,,,,,,,,,,,,,,,,,,,2.0,14594.070936282913,1569.8352313544524,0.3696497068624985,6.1796691888313084,2.7818364368466897
3695.0,-30.274490364290422,5.010618317000072,35.04480430955778,27.67050537457692,5.00781025390539,-26.746260302470223,-40.23807450486345,1.479580192008242,-6.889363444048286,-6.889363444038396,40.08971315201744,37589.13935320142,20604.359979535275,20604.359979535275,58193.4993327367,82002.70916081654,81993.32839976698,20604.359979535275,102597.68837930226,102597.68837930226,102597.68837930226,130314.37474661294,125800.08367698017,4514.291069632769,0.0,94769.25885001213,50355.71151784324,49348.3859246321,27716.68636731069,77065.0722919428,20999.074130398974,1569.8370092243013,0.0,0.8765960972872883,2.6893884821674408,0.0014957518510113484,1.0,1.0,-6.889363444048286,329282.9655585867,1558405.0382862457,4.73272292006545,1558405.0382862457,4.73272292006545,0.7576329237958789,0.09226142390085189,3.5999886289508805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999886289508805,1.2848304026483928,1.2851218850300692,2.8019173748771067,5936.926696495994,14594.059921619124,6453.563943489652,0.0004243054843093979,26324.87727541242,2684.3904162392273,19290.13449958967,1967.046289975646,0.7327720580717298,0.7327720580717298,32531.740809023395,32395.05729023726,1.0052768671528471,0.8,4305.989932999157,4287.898129693729,1.0052768671528471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1166115833594,3099.015535412006,7.630914861655842,5.010618317000072,-2.3592615811269697,7.369879898127042,2.781843260582309,3.5,0.794812360166374,0.6,0.00022685267019956744,1.0000096839831674,0.0002268504733834017,199.1491334201991,0.0,4.401858857812415e-07,1.2474868003040385,0.051979459658851694,7.675743557292109e-05,0.00015009523462664634,0.0005403411379156412,0.09226142385729168,0.09226142385729168,0.09226142385729168,0.09226052793476086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2033253829,595.6838133675025,0.0,0.09226142385729168,0.09226142390085189,0.09226142390085189,0.3696499490006644,0.3696499490006644,0.5,10.036741446421926,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27716.68636731069,20999.074130398974,0.7576329237958789,0.7551215823464668,0.4877584388788199,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531409503183863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.281478120756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51687432829004,260.51687432829004,-12.633125671709934,244.64003387556969,276.3937147810729,114882.22044887849,114889.50833209693,-7.287883218429685,0.0,nan,276.3937147810729,3.2437147810729243,270.04297859993966,-3.1070214000603187,263.69224241881517,-9.457757581184808,257.34150623771274,-15.808493762287242,250.99077005663003,-22.15922994336995,244.64003387556969,-28.509966124430292,1.0,1.0,25762.5980482374,25762.5980482374,275.82165292339374,2.671652923393765,275.82165292339374,275.82165292339374,81993.36380736608,81993.32839976698,0.03540759910538327,0.0,8575.796259387458,8575.796259387458,0.9065493270825149,3617.988572095635,275.82165292339374,2.671652923393765,1.0,0.002,0.12822273453725969,0.004846534148770233,0.00019790479171786918,0.0018020952171187564,0.09895239585893459,0.09895239585893459,0.0,8.836625441793755e-12,0.9999902362853345,0.9999902362853345,0.0,0.09226052308663428,9.008142176048053e-07,0.0,0.0,0.0,1599680.110346895,266.2606365559517,0.0,1.0,1285708.162952363,2593.278086964244,,,,,,,,,,,,,,,,,,,2.0,14594.059921619124,1569.8370092243013,0.3696499490006644,6.1796691888313084,2.781843260582309
3696.0,-30.27458265282598,5.010582104320426,35.04480820864482,27.670567226037406,5.007810602971339,-26.746343327247047,-40.238151827920206,1.4795712773157188,-6.8893692155047574,-6.889369215495816,40.08972104427137,37589.00870344858,20604.34566404492,20604.34566404492,58193.35436749349,82002.79852069082,81993.41129932122,20604.34566404492,102597.75696336613,102597.75696336613,102597.75696336613,130314.47721850063,125800.19445747774,4514.282761022887,0.0,94769.36101270061,50355.59353871191,49348.63052665411,27716.72025513449,77065.3507817886,20999.098204990176,1569.8387432904474,0.0,0.8765960352314811,2.6893879019574025,0.0014957518510113484,1.0,1.0,-6.8893692155047574,329282.8902957013,1558405.3792179683,4.732725037181542,1558405.3792179683,4.732725037181542,0.7576328660711622,0.09226149584126359,3.5999828016473305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999828016473305,1.2848304488915874,1.2851219284610715,2.8019127385664047,5936.916872709959,14594.048915268768,6453.563908509814,0.0004243070600665351,26324.948266234693,2684.397655288472,19290.13439503259,1967.0462793137913,0.7327700780242291,0.7327700780242291,32531.69868169935,32395.05729023726,1.005275239910636,0.8,4305.984356911657,4287.898129693729,1.005275239910636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.120570329291,3099.015535412006,7.630898371894607,5.010582104320426,-2.3592746646325953,7.369856768953022,2.781850058199879,3.5,0.7948143023428226,0.6,0.0002268504733834017,1.0000096271338819,0.00022684828948454797,199.14920979252702,0.0,4.3749403569175323e-07,1.2398580971504287,0.05197989715288739,7.675676256146637e-05,0.00015009371082193532,0.000540334777594395,0.0922614958012004,0.0922614958012004,0.0922614958012004,0.09226060341151249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.37053420657,595.6837593904456,0.0,0.0922614958012004,0.09226149584126359,0.09226149584126359,0.36965019141129885,0.36965019141129885,0.5,10.036714675158459,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27716.72025513449,20999.098204990176,0.7576328660711622,0.7551169725064721,0.48775498096261544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415076872376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.2738494176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51682699135574,260.51682699135574,-12.633173008644235,244.6399435364081,276.39371044636465,114882.35936689275,114889.60077269436,-7.241405801605651,0.0,nan,276.39371044636465,3.2437104463646733,270.04295706434226,-3.1070429356577165,263.6922036823262,-9.457796317673797,257.34145030033386,-15.808549699666116,250.9906969183594,-22.159303081640587,244.6399435364081,-28.510056463591866,1.0,1.0,25762.5980482374,25762.5980482374,275.8216568186252,2.6716568186251948,275.8216568186252,275.8216568186252,81993.45360388161,81993.41129932122,0.042304560396587476,0.0,8575.796259387458,8575.796259387458,0.9065496856377595,3617.982715655567,275.8216568186252,2.6716568186251948,1.0,0.002,0.1282236317432804,0.004846529383961334,0.00019790617416348547,0.001802093834196226,0.09895308708174273,0.09895308708174273,0.0,8.35971136065039e-12,0.9999902753850414,0.9999902753850414,0.0,0.09226059863374102,8.972075225633753e-07,0.0,0.0,0.0,1599680.1035498234,266.2606307844952,0.0,1.0,1285708.1826115637,2593.2780076272466,,,,,,,,,,,,,,,,,,,2.0,14594.048915268768,1569.8387432904474,0.36965019141129885,6.1796691888313084,2.781850058199879
3697.0,-30.27467440910077,5.010546010727306,35.04481211400514,27.670628134533786,5.007811180012135,-26.746425850187226,-40.2382328529842,1.4795626210301687,-6.889374963423677,-6.889374963420898,40.089729023300656,37588.894960885875,20604.331374948044,20604.331374948044,58193.22633583392,82002.88628368387,81993.49537579744,20604.331374948044,102597.82675074549,102597.82675074549,102597.82675074549,130314.58123396765,125800.30671398518,4514.274519982474,0.0,94769.46185271314,50355.49274410394,49348.85456512133,27716.754483222154,77065.60904834348,20999.122526027782,1569.8404929426347,0.0,0.8765959729713921,2.6893873241137602,0.0014957518510113484,1.0,1.0,-6.889374963423677,329282.81533977826,1558405.7238970893,4.732727161267166,1558405.7238970893,4.732727161267166,0.7576328079371353,0.09226156796018523,3.5999770826608426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999770826608426,1.2848304938991755,1.285121970672784,2.801908189255153,5936.907233265319,14594.037916742964,6453.563786791371,0.0004243085929813284,26325.018097800337,2684.4047761264387,19290.13403120802,1967.0462422140101,0.7327681204070992,0.7327681204070992,32531.657337418557,32395.05729023726,1.005273642915364,0.8,4305.9788844699,4287.898129693729,1.005273642915364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.124514756115,3099.015535412006,7.630881932424179,5.010546010727306,-2.359287703726272,7.369833714453578,2.781856831236519,3.5,0.7948162374961483,0.6,0.00022684828948454797,1.0000095716177353,0.00022684611820021982,199.14928572443995,0.0,4.34921730985786e-07,1.2325681856137176,0.05198033207461837,7.675605733399823e-05,0.00015009223215054973,0.00054032859602739,0.09226156792174026,0.09226156792174026,0.09226156792174026,0.09226067986389154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.53753394936,595.6837054856135,0.0,0.09226156792174026,0.09226156796018523,0.09226156796018523,0.3696504339898179,0.3696504339898179,0.5,10.036688034310815,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27716.754483222154,20999.122526027782,0.7576328079371353,0.7551127805832188,0.4877518704524381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531420617840871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.26655950607,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5167799721149,260.5167799721149,-12.633220027885102,244.63985377898345,276.39370616530726,114882.50181088944,114889.69461718401,-7.192806294594595,0.0,nan,276.39370616530726,3.2437061653072874,270.04293568801165,-3.1070643119883243,263.69216521072474,-9.457834789275239,257.3413947334541,-15.808605266545896,250.99062425620804,-22.15937574379194,244.63985377898345,-28.510146221016527,1.0,1.0,25762.5980482374,25762.5980482374,275.8216608746266,2.671660874626639,275.8216608746266,275.8216608746266,81993.5416439396,81993.49537579744,0.04626814216317143,0.0,8575.796259387458,8575.796259387458,0.9065500375280228,3617.976968074147,275.8216608746266,2.671660874626639,1.0,0.002,0.1282245245783408,0.0048465246435649536,0.0001979075498722857,0.0018020924587647763,0.09895377493614285,0.09895377493614285,0.0,8.637061985755645e-12,0.9999903227714159,0.9999903227714159,0.0,0.09226067512390254,8.928362826816335e-07,0.0,0.0,0.0,1599680.0967804727,266.2606250365763,0.0,1.0,1285708.2021905817,2593.2779286138293,,,,,,,,,,,,,,,,,,,2.0,14594.037916742964,1569.8404929426347,0.3696504339898179,6.1796691888313084,2.781856831236519
3698.0,-30.274765644806646,5.010510035838788,35.04481602707255,27.670688449312024,5.007811894010839,-26.746507890920643,-40.2383137732744,1.4795541400637209,-6.889380698578066,-6.889380698573842,40.089737056230916,37588.783727583286,20604.317131068878,20604.317131068878,58193.100858652164,82002.97300303036,81993.580122569,20604.317131068878,102597.89725363787,102597.89725363787,102597.89725363787,130314.68616726094,125800.41981668366,4514.2663505772825,0.0,94769.5617751822,50355.39458769064,49349.0746527684,27716.788913623062,77065.86356639146,20999.14699375921,1569.842251842047,0.0,0.8765959105739484,2.689386747553408,0.0014957518510113484,1.0,1.0,-6.889380698578066,329282.74055031897,1558406.070906815,4.732729290039023,1558406.070906815,4.732729290039023,0.7576327495656587,0.0922616402414236,3.5999714383202503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999714383202503,1.284830538060501,1.2851220120542504,2.8019036998875664,5936.897720834112,14594.026925803832,6453.563606270131,0.00042431009652130235,26325.087128858377,2684.4118153353465,19290.13349161795,1967.046187191136,0.7327661784059779,0.7327661784059779,32531.61653276261,32395.05729023726,1.0052720667645443,0.8,4305.973483454357,4287.898129693729,1.0052720667645443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1284449517525,3099.015535412006,7.630865549967215,5.010510035838788,-2.359300705122102,7.36981074096089,2.781863579843128,3.5,0.7948181656694652,0.6,0.00022684611820021982,1.0000095173211314,0.00022684395925341288,199.14936122561252,0.0,4.3240972305423763e-07,1.2254491551357094,0.05198076448434143,7.675535302444126e-05,0.00015009076517577855,0.0005403224677884345,0.09226164020127497,0.09226164020127497,0.09226164020127497,0.09226075688924812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.70410950645,595.683651721336,0.0,0.09226164020127497,0.0922616402414236,0.0922616402414236,0.3696506768362779,0.3696506768362779,0.5,10.036661535528314,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27716.788913623062,20999.14699375921,0.7576327495656587,0.7551086585634559,0.48774881624729904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531426126856632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.25944047559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5167332725811,260.5167332725811,-12.633266727418857,244.63976458868495,276.3937019565372,114882.64554094193,114889.78943986127,-7.143898919344348,0.0,nan,276.3937019565372,3.2437019565372225,270.04291448293344,-3.107085517066537,263.6921270093447,-9.45787299065529,257.3413395357691,-15.808660464230854,250.9905520622171,-22.159447937782886,244.63976458868495,-28.510235411315023,1.0,1.0,25762.5980482374,25762.5980482374,275.82166502156144,2.6716650215614663,275.82166502156144,275.82166502156144,81993.62872259412,81993.580122569,0.04860002512577921,0.0,8575.796259387458,8575.796259387458,0.9065503848251079,3617.9712955118516,275.82166502156144,2.6716650215614663,1.0,0.002,0.128225412657349,0.004846519924137496,0.00019790891824552858,0.0018020910902697594,0.0989544591227643,0.0989544591227643,0.0,8.515287867189025e-12,0.9999903743265514,0.9999903743265514,0.0,0.0922607521610028,8.880804208001505e-07,0.0,0.0,0.0,1599680.090026153,266.2606193014219,0.0,1.0,1285708.2217261274,2593.277849775871,,,,,,,,,,,,,,,,,,,2.0,14594.026925803832,1569.842251842047,0.3696506768362779,6.1796691888313084,2.781863579843128
3699.0,-30.27485630174476,5.010474179100136,35.044819948565404,27.67074827514591,5.007812691341707,-26.746589402431372,-40.23839085185898,1.4795457919606765,-6.889386433387301,-6.889386433385954,40.089745125296474,37588.661010728916,20604.30295344404,20604.30295344404,58192.96396417296,82003.05898819298,81993.66525676042,20604.30295344404,102597.96821020446,102597.96821020446,102597.96821020446,130314.79167576501,125800.53342134594,4514.258254419069,0.0,94769.66098796086,50355.284958083146,49349.30669986412,27716.823465560545,77066.13016542466,20999.171549613686,1569.844016378442,0.0,0.8765958480395815,2.689386171027904,0.0014957518510113484,1.0,1.0,-6.889386433387301,329282.66576538136,1558406.4194758686,4.732731423482387,1558406.4194758686,4.732731423482387,0.757632691051561,0.09226171267091943,3.599965851371399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599965851371399,1.2848305815747618,1.2851220528043577,2.8018992566000995,5936.888306041149,14594.015942234886,6453.563381219117,0.00042431157758100713,26325.155543311215,2684.418791668023,19290.132818925413,1967.0461185955871,0.7327642485222358,0.7327642485222358,32531.57614299643,32395.05729023726,1.0052705066400502,0.8,4305.9681373547555,4287.898129693729,1.0052705066400502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.132360964736,3099.015535412006,7.630849232177006,5.010474179100136,-2.3593136766774627,7.369787855777599,2.7818703041029704,3.5,0.794820086886563,0.6,0.00022684395925341288,1.0000094569532936,0.00022684181402097265,199.14943624788202,0.0,4.2995287752353054e-07,1.2184864549016856,0.05198119443721895,7.675468215766566e-05,0.00015008927709574723,0.0005403162722017095,0.09226171263167371,0.09226171263167371,0.09226171263167371,0.09226083423262237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.870148154,595.6835981333852,0.0,0.09226171263167371,0.09226171267091943,0.09226171267091943,0.3696509199986291,0.3696509199986291,0.5,10.03663518437494,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27716.823465560545,20999.171549613686,0.757632691051561,0.7551042700504111,0.4877455365936213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531431604621572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.25247777535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516686894816,260.516686894816,-12.633313105183959,244.63967596312747,276.3936978265633,114882.78964614171,114889.88432217474,-7.094676033009714,0.0,nan,276.3936978265633,3.2436978265633343,270.042893453845,-3.1071065461549665,263.69208908113615,-9.457910918863831,257.3412847084465,-15.808715291553483,250.99048033577753,-22.159519664222444,244.63967596312747,-28.510324036872504,1.0,1.0,25762.5980482374,25762.5980482374,275.8216692140131,2.67166921401315,275.8216692140131,275.8216692140131,81993.71503550808,81993.66525676042,0.04977874766336754,0.0,8575.796259387458,8575.796259387458,0.9065507285906722,3617.965680628256,275.8216692140131,2.67166921401315,1.0,0.002,0.12822629579455017,0.004846515225920877,0.0001979102789914704,0.0018020897296376719,0.0989551394957352,0.0989551394957352,0.0,8.629142105726073e-12,0.9999904278985923,0.9999904278985923,0.0,0.09226082953244968,8.831384697367774e-07,0.0,0.0,0.0,1599680.0832722406,266.2606135666127,0.0,1.0,1285708.2412604894,2593.277770942678,,,,,,,,,,,,,,,,,,,2.0,14594.015942234886,1569.844016378442,0.3696509199986291,6.1796691888313084,2.7818703041029704
3700.0,-30.274946464384218,5.010438439928587,35.04482387871835,27.670807716809236,5.007813543108418,-26.746670463637344,-40.23846786059437,1.479537542291522,-6.889392170306621,-6.889392170315425,40.08975321798287,37588.54039858124,20604.28884549551,20604.28884549551,58192.82924407675,82003.14442255686,81993.7505872464,20604.28884549551,102598.0394327419,102598.0394327419,102598.0394327419,130314.89752544969,125800.6472938755,4514.250231574194,0.0,94769.75964737876,50355.177451089214,49349.53577365504,27716.858092707793,77066.39386636284,20999.196160008785,1569.845784425308,0.0,0.8765957854025621,2.6893855942903278,0.0014957518510113484,1.0,1.0,-6.889392170306621,329282.5909529352,1558406.7690676658,4.7327335604280725,1558406.7690676658,4.7327335604280725,0.7576326324495488,0.09226178524066982,3.599960308529703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599960308529703,1.2848306246001895,1.285122093083142,2.8018948487081166,5936.87896624697,14594.004967219398,6453.563123232162,0.0004243130415641955,26325.22348172351,2684.425719458073,19290.13204778514,1967.0460399611632,0.7327623281594348,0.7327623281594348,32531.53607208201,32395.05729023726,1.005268958832235,0.8,4305.962833459243,4287.898129693729,1.005268958832235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.136262812866,3099.015535412006,7.630832980270039,5.010438439928587,-2.3593266201170637,7.36976506004565,2.781877004046542,3.5,0.7948220011561549,0.6,0.00022684181402097265,1.0000094053968602,0.00022683968050375385,199.14951086114903,0.0,4.2722183109201685e-07,1.2107466693147757,0.05198162165905004,7.675401190424941e-05,0.00015008780211672322,0.0005403101304146639,0.0922617852015406,0.0922617852015406,0.0922617852015406,0.09226091176417364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.0355830926,595.6835447428715,0.0,0.0922617852015406,0.09226178524066982,0.09226178524066982,0.36965116350053345,0.36965116350053345,0.5,10.036608982157144,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27716.858092707793,20999.196160008785,0.7576326324495488,0.7550999381778024,0.4877423026145707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453143704764138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.244737989764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5166408302027,260.5166408302027,-12.633359169797302,244.63958788550445,276.39369377495933,114882.93306652311,114889.97983813271,-7.0467716096127475,0.0,nan,276.39369377495933,3.243693774959354,270.04287259703545,-3.1071274029645224,263.69205141912636,-9.45794858087362,257.3412302412321,-15.80876975876788,250.99040906335827,-22.159590936641706,244.63958788550445,-28.510412114495523,1.0,1.0,25762.5980482374,25762.5980482374,275.82167342723676,2.671673427236783,275.82167342723676,275.82167342723676,81993.80077885807,81993.7505872464,0.0501916116772918,0.0,8575.796259387458,8575.796259387458,0.9065510696421234,3617.9601100723517,275.82167342723676,2.671673427236783,1.0,0.002,0.12822717394740976,0.00484651054779045,0.00019791163204346498,0.0018020883766157974,0.09895581602173249,0.09895581602173249,0.0,8.659262543120327e-12,0.9999904819304839,0.9999904819304839,0.0,0.09226090708658422,8.781540856002983e-07,0.0,0.0,0.0,1599680.0765158425,266.26060782969336,0.0,1.0,1285708.2608020396,2593.2776920804736,,,,,,,,,,,,,,,,,,,2.0,14594.004967219398,1569.845784425308,0.36965116350053345,6.1796691888313084,2.781877004046542
