time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3701.0,-30.275036068176686,5.010402817666463,35.044827817484915,27.670866844151192,5.007814419223847,-26.746751019436058,-40.23854857133699,1.4795293704086743,-6.889397915286793,-6.889397915232352,40.08976132665342,37588.4360293374,20604.274816370227,20604.274816370227,58192.710845707625,82003.22948817814,81993.83599114504,20604.274816370227,102598.11080751527,102598.11080751527,102598.11080751527,130315.00357541528,125800.7612943461,4514.242281069185,0.0,94769.85786863847,50355.08610195287,49349.74640742845,27716.892767900008,77066.63917532846,20999.220804999644,1569.8475548388894,0.0,0.8765957226600166,2.6893850167425093,0.0014957518510113484,1.0,1.0,-6.889397915286793,329282.516035387,1558407.1193472566,4.7327357009741124,1558407.1193472566,4.7327357009741124,0.7576325737825722,0.09226185794315896,3.5999548005877253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999548005877253,1.2848306672375103,1.285122132988784,2.801890468825685,5936.869685801669,14593.993999084463,6453.5628392284,0.0004243144920400206,26325.291043422665,2684.4326088340736,19290.131198878888,1967.0459533968162,0.732760415338257,0.732760415338257,32531.4962534562,32395.05729023726,1.0052674207699723,0.8,4305.957562957338,4287.898129693729,1.0052674207699723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1401505084805,3099.015535412006,7.630816797598489,5.010402817666463,-2.359339539313078,7.369742356979541,2.781883679694958,3.5,0.7948239084842738,0.6,0.00022683968050375385,1.0000093471068516,0.00022683756022884042,199.14958501199632,0.0,4.248889105372525e-07,1.2041351724625737,0.05198204654796058,7.675330943584137e-05,0.00015008637106791247,0.0005403041520287222,0.09226185790363071,0.09226185790363071,0.09226185790363071,0.09226098939585936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.20038314443,595.6834915595522,0.0,0.09226185790363071,0.09226185794315896,0.09226185794315896,0.36965140734863516,0.36965140734863516,0.5,10.036582927681133,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,27716.892767900008,20999.220804999644,0.7576325737825722,0.7550959983257841,0.48773939582109976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531442460987485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.23812649291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516595074819,260.516595074819,-12.633404925180969,244.6395003529388,276.3936897967582,114883.07555965445,114890.07502622607,-6.999466571623819,0.0,nan,276.3936897967582,3.2436897967582468,270.0428519079583,-3.1071480920416548,263.6920140191774,-9.45798598082257,257.34117613041406,-15.808823869585922,250.99033824166705,-22.15966175833293,244.6395003529388,-28.51049964706118,1.0,1.0,25762.5980482374,25762.5980482374,275.82167764103343,2.6716776410334546,275.82167764103343,275.82167764103343,81993.88608953089,81993.83599114504,0.05009838585101534,0.0,8575.796259387458,8575.796259387458,0.9065514085459998,3617.954574590664,275.82167764103343,2.6716776410334546,1.0,0.002,0.1282280471570796,0.0048465058883894775,0.00019791297746261225,0.0018020870311004802,0.09895648873130612,0.09895648873130612,0.0,8.563092509378256e-12,0.999990535515081,0.999990535515081,0.0,0.09226098473219585,8.732109631027252e-07,0.0,0.0,0.0,1599680.0697499497,266.2606020847132,0.0,1.0,1285708.2803710504,2593.277613107474,,,,,,,,,,,,,,,,,,,2.0,14593.993999084463,1569.8475548388894,0.36965140734863516,6.1796691888313084,2.781883679694958
3702.0,-30.275125128048526,5.010367311604606,35.0448317646521,27.67092576194557,5.007815304796168,-26.74683108476215,-40.2386254054494,1.4795212614395463,-6.889403672403887,-6.889403672417681,40.08976944641178,37588.31977133627,20604.26087224136,20604.26087224136,58192.58064357763,82003.31426429676,81993.92139573443,20604.26087224136,102598.18226797579,102598.18226797579,102598.18226797579,130315.10973274909,125800.87533145322,4514.234401295859,0.0,94769.95571207303,50354.98277938633,49349.96992520744,27716.927464773293,77066.89738998073,20999.245465554544,1569.849326421112,0.0,0.8765956598080447,2.689384437974653,0.0014957518510113484,1.0,1.0,-6.889403672403887,329282.44095957995,1558407.4701068816,4.73273784525358,1558407.4701068816,4.73273784525358,0.7576325150846335,0.09226193077025586,3.599949322223057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599949322223057,1.2848307095531508,1.285122172589688,2.80188611266544,5936.860455620836,14593.983039139674,6453.562534227187,0.0004243159312325647,26325.35828408558,2684.4394654734883,19290.130287209853,1967.0458604324467,0.7327585090787265,0.7327585090787265,32531.456648641884,32395.05729023726,1.0052658909670096,0.8,4305.952320756107,4287.898129693729,1.0052658909670096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1440240501915,3099.015535412006,7.630800686451959,5.010367311604606,-2.3593524371879173,7.369719748792523,2.781890331045765,3.5,0.7948258088702186,0.6,0.00022683756022884042,1.0000092903737845,0.00022683545284269592,199.14965871277528,0.0,4.2225186912147195e-07,1.1966617970902516,0.0519824687998297,7.675264071332521e-05,0.0001500849195155152,0.000540298104285781,0.09226193073156148,0.09226193073156148,0.09226193073156148,0.0922610670427989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.3645372366,595.6834385867896,0.0,0.09226193073156148,0.09226193077025586,0.09226193077025586,0.3696516515395662,0.3696516515395662,0.5,10.036557018333877,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27716.927464773293,20999.245465554544,0.7576325150846335,0.7550917788879755,0.48773625310395624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531447840784353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.23065311754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51654962275114,260.51654962275114,-12.633450377248835,244.63941336036729,276.39368588519307,114883.21680291255,114890.16986962316,-6.9530667106285495,0.0,nan,276.39368588519307,3.243685885193088,270.04283138019326,-3.107168619806714,263.6919768752099,-9.458023124790088,257.3411223702456,-15.808877629754363,250.99026786529765,-22.159732134702324,244.63941336036729,-28.51058663963269,1.0,1.0,25762.5980482374,25762.5980482374,275.8216818426422,2.671681842642215,275.8216818426422,275.8216818426422,81993.97126142783,81993.92139573443,0.049865693392348476,0.0,8575.796259387458,8575.796259387458,0.9065517456297926,3617.9490688341725,275.8216818426422,2.671681842642215,1.0,0.002,0.1282289155104116,0.004846501247951804,0.00019791431538130876,0.0018020856934532702,0.09895715769065437,0.09895715769065437,0.0,8.834578901772971e-12,0.9999905881627146,0.9999905881627146,0.0,0.09226106241597581,8.683542800485531e-07,0.0,0.0,0.0,1599680.0629697621,266.2605963275961,0.0,1.0,1285708.2999814025,2593.2775339676386,,,,,,,,,,,,,,,,,,,2.0,14593.983039139674,1569.849326421112,0.3696516515395662,6.1796691888313084,2.781890331045765
3703.0,-30.275213653358932,5.010331921129826,35.04483571977673,27.670984400343173,5.0078161956597125,-26.746910668455076,-40.23870216971261,1.4795132106897535,-6.88940943587761,-6.889409435886522,40.089777570193554,37588.20558461606,20604.247001579188,20604.247001579188,58192.45258619524,82003.39878151636,81994.00670664721,20604.247001579188,102598.2537082264,102598.2537082264,102598.2537082264,130315.21587986074,125800.98929028495,4514.226589575789,0.0,94770.05320295568,50354.88143671673,49350.19085137661,27716.962171634346,77067.15302301096,20999.270133137572,1569.851098578404,0.0,0.876595596905658,2.6893838585678203,0.0014957518510113484,1.0,1.0,-6.88940943587761,329282.3658008898,1558407.821040338,4.732739991253205,1558407.821040338,4.732739991253205,0.7576324563673977,0.09226200371154025,3.599943871394943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599943871394943,1.284830751569804,1.2851222119080972,2.801881778589544,5936.851272234086,14593.972087104636,6453.562209802886,0.0004243173599393781,26325.42522565309,2684.446291613659,19290.12931748391,1967.04576154792,0.7327566089487678,0.7327566089487678,32531.417242885975,32395.05729023726,1.0052643688534768,0.8,4305.947104902789,4287.898129693729,1.0052643688534768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.147883426928,3099.015535412006,7.630784642591148,5.010331921129826,-2.3593653102801158,7.369697231409941,2.7818969580798822,3.5,0.7948277023085378,0.6,0.00022683545284269592,1.00000923461691,0.00022683335812353125,199.14973197123007,0.0,4.196852314524183e-07,1.1893879459361534,0.05198288848506115,7.675197260411798e-05,0.00015008348023857793,0.0005402921048824926,0.09226200366900827,0.09226200366900827,0.09226200366900827,0.09226114469625209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.52803396416,595.6833858279452,0.0,0.09226200366900827,0.09226200371154025,0.09226200371154025,0.3696518960642565,0.3696518960642565,0.5,10.036531249395084,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27716.962171634346,20999.270133137572,0.7576324563673977,0.7550876126022191,0.4877331536224369,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531453187928092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.22337926639,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51650446792854,260.51650446792854,-12.633495532071436,244.63932690199053,276.39368203392365,114883.35673633566,114890.26433188244,-6.907595546789786,0.0,nan,276.39368203392365,3.243682033923676,270.0428110075038,-3.1071889924961624,263.6919399810988,-9.458060018901165,257.341068954713,-15.808931045286954,250.99019792834125,-22.15980207165873,244.63932690199053,-28.51067309800945,1.0,1.0,25762.5980482374,25762.5980482374,275.8216860270441,2.6716860270441316,275.8216860270441,275.8216860270441,81994.05604679824,81994.00670664721,0.04934015103208367,0.0,8575.796259387458,8575.796259387458,0.9065520810190727,3617.943590751918,275.8216860270441,2.6716860270441316,1.0,0.002,0.12822977916748465,0.0048464966236375145,0.00019791564604897487,0.0018020843622288353,0.09895782302448744,0.09895782302448744,0.0,8.277810294859966e-12,0.9999906390641768,0.9999906390641768,0.0,0.0922611400528446,8.63658695659417e-07,0.0,0.0,0.0,1599680.0561820902,266.26059056412237,0.0,1.0,1285708.319613404,2593.2774547404233,,,,,,,,,,,,,,,,,,,2.0,14593.972087104636,1569.851098578404,0.3696518960642565,6.1796691888313084,2.7818969580798822
3704.0,-30.275301653457653,5.010296645488137,35.04483968254924,27.671042864117794,5.00781708113811,-26.746989779996944,-40.23877886412663,1.4795052076135098,-6.889415216235932,-6.889415216251006,40.0897857009655,37588.09339316554,20604.233221504557,20604.233221504557,58192.32661467009,82003.48310839427,81994.09196138599,20604.233221504557,102598.32518289055,102598.32518289055,102598.32518289055,130315.32206509994,125801.10322090489,4514.21884419505,0.0,94770.15039395596,50354.781982036584,49350.409346577086,27716.996882209394,77067.40622878648,20999.294803148143,1569.8528711453146,0.0,0.8765955338836,2.6893832774637154,0.0014957518510113484,1.0,1.0,-6.889415216235932,329282.2904220343,1558408.1722759276,4.732742141335777,1558408.1722759276,4.732742141335777,0.7576323976363717,0.09226207676251034,3.599938443757727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599938443757727,1.2848307933372645,1.2851222509935325,2.801877463107123,5936.84212824468,14593.961142809982,6453.5618694989635,0.0004243187798888635,26325.491914531725,2684.453091986736,19290.12830029271,1967.045657823284,0.7327547140589049,0.7327547140589049,32531.378004772523,32395.05729023726,1.0052628532158736,0.8,4305.941911239083,4287.898129693729,1.0052628532158736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.151728643789,3099.015535412006,7.63076867234179,5.010296645488137,-2.359378165443143,7.36967481093128,2.781903560805998,3.5,0.7948295888017137,0.6,0.00022683335812353125,1.0000091798352646,0.0002268312758497861,199.1498047950971,0.0,4.171627601994381e-07,1.1822392624052076,0.051983305647821346,7.675130510820544e-05,0.0001500820530153258,0.0005402861523679566,0.0922620767207947,0.0922620767207947,0.0922620767207947,0.09226122230290039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.6909041776,595.6833332731353,0.0,0.0922620767207947,0.09226207676251034,0.09226207676251034,0.36965214090516224,0.36965214090516224,0.5,10.036505617440573,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27716.996882209394,20999.294803148143,0.7576323976363717,0.755083497190981,0.48773009541257284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531458502980557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.21623058285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5164596035621,260.5164596035621,-12.633540396437866,244.63924097135086,276.39367823582984,114883.49516213384,114890.35832481281,-6.86316267897781,0.0,nan,276.39367823582984,3.2436782358298615,270.04279078290165,-3.1072092170983296,263.69190332999005,-9.458096670009922,257.3410158770902,-15.808984122909806,250.9901284242103,-22.15987157578968,244.63924097135086,-28.51075902864912,1.0,1.0,25762.5980482374,25762.5980482374,275.8216901880001,2.6716901880001274,275.8216901880001,275.8216901880001,81994.1407349607,81994.09196138599,0.048773574715596624,0.0,8575.796259387458,8575.796259387458,0.9065524149812306,3617.9381359765157,275.8216901880001,2.6716901880001274,1.0,0.002,0.12823063824083364,0.004846492017199801,0.00019791696963502775,0.0018020830387882186,0.09895848481751388,0.09895848481751388,0.0,8.423246475319779e-12,0.999990688755798,0.999990688755798,0.0,0.09226121768778303,8.590747273197538e-07,0.0,0.0,0.0,1599680.049374531,266.26058478376405,0.0,1.0,1285708.3393029168,2593.277375281119,,,,,,,,,,,,,,,,,,,2.0,14593.961142809982,1569.8528711453146,0.36965214090516224,6.1796691888313084,2.781903560805998
3705.0,-30.275389137446673,5.010261483994552,35.04484365252102,27.671101118344836,5.007817957291289,-26.74706842797478,-40.238855488691456,1.479497247744396,-6.88942100939272,-6.8894210093831285,40.08979383409847,37587.98314707379,20604.21952348977,20604.21952348977,58192.202670563565,82003.56727291278,81994.17710035128,20604.21952348977,102598.39662384105,102598.39662384105,102598.39662384105,130315.42821204825,125801.21704941298,4514.211162635273,0.0,94770.24730825065,50354.68436052779,49350.62549746984,27717.03158820721,77067.65708567706,20999.319469567818,1569.8546436935922,0.0,0.876595470782134,2.6893826950730295,0.0014957518510113484,1.0,1.0,-6.88942100939272,329282.21487628954,1558408.5236134755,4.732744294127654,1558408.5236134755,4.732744294127654,0.7576323389010537,0.09226214991525046,3.5999330374203513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999330374203513,1.2848308348768855,1.285122289867068,2.8018731646997734,5936.833020435301,14593.950206086227,6453.561514814684,0.0004243201918264413,26325.558370986073,2684.4598686591316,19290.127240117665,1967.045549715516,0.732752824015224,0.732752824015224,32531.33892063063,32395.05729023726,1.005261343526133,0.8,4305.936737955473,4287.898129693729,1.005261343526133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.155559680545,3099.015535412006,7.630752772602277,5.010261483994552,-2.359391000402761,7.369652484397313,2.781910139189305,3.5,0.7948314683398013,0.6,0.0002268312758497861,1.0000091260029782,0.00022682920580577838,199.14987719190796,0.0,4.146844098745621e-07,1.175215617584509,0.05198372033223122,7.675063822557244e-05,0.00015008063762421365,0.0005402802456605185,0.09226214987429215,0.09226214987429215,0.09226214987429215,0.09226129985590166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.85314810043,595.6832809220583,0.0,0.09226214987429215,0.09226214991525046,0.09226214991525046,0.36965238604989126,0.36965238604989126,0.5,10.036480117780236,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27717.03158820721,20999.319469567818,0.7576323389010537,0.7550794311272572,0.487727077330076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531463786503038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.20920693804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51641502291346,260.51641502291346,-12.633584977086514,244.63915556155723,276.39367448432637,114883.63204047525,114890.45180118758,-6.819760712334907,0.0,nan,276.39367448432637,3.243674484326391,270.0427706997393,-3.1072293002606557,263.69186691517007,-9.45813308482991,257.3409631306125,-15.809036869387455,250.9900593460755,-22.15994065392448,244.63915556155723,-28.510844438442746,1.0,1.0,25762.5980482374,25762.5980482374,275.8216943226884,2.671694322688438,275.8216943226884,275.8216943226884,81994.22518808076,81994.17710035128,0.04808772947581019,0.0,8575.796259387458,8575.796259387458,0.9065527476326255,3617.932702607453,275.8216943226884,2.671694322688438,1.0,0.002,0.12823149288853458,0.004846487426785312,0.0001979182863851078,0.0018020817221670851,0.09895914319255389,0.09895914319255389,0.0,8.552192808097825e-12,0.9999907367338945,0.9999907367338945,0.0,0.09226129526640432,8.54648846131246e-07,0.0,0.0,0.0,1599680.0425518996,266.26057899060726,0.0,1.0,1285708.3590360265,2593.277295645881,,,,,,,,,,,,,,,,,,,2.0,14593.950206086227,1569.8546436935922,0.36965238604989126,6.1796691888313084,2.781910139189305
3706.0,-30.275476114308518,5.01022643598069,35.04484762924765,27.6711591630243,5.007818826099308,-26.747146620273206,-40.23892827155066,1.4794893319882798,-6.889426814924661,-6.88942681492383,40.08980196881566,37587.86080714012,20604.205905672206,20604.205905672206,58192.066712812324,82003.65126725977,81994.26211903442,20604.205905672206,102598.46802470663,102598.46802470663,102598.46802470663,130315.53431115982,125801.3307686666,4514.203542493232,0.0,94770.34394290595,50354.57453792525,49350.854894423,27717.06628645319,77067.92118087619,20999.344130130747,1569.856416063562,0.0,0.8765954076065463,2.6893821114384173,0.0014957518510113484,1.0,1.0,-6.889426814924661,329282.1391691867,1558408.875019771,4.732746449448487,1558408.875019771,4.732746449448487,0.7576322801664708,0.09226222316324398,3.599927652663468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599927652663468,1.284830876184875,1.285122328524633,2.8018688835941954,5936.8239492862995,14593.939276768531,6453.56114544287,0.0004243215956281774,26325.624592146596,2684.4666213382347,19290.12613604059,1967.0454371309868,0.7327509388626312,0.7327509388626312,32531.29999248934,32395.05729023726,1.0052598398626251,0.8,4305.931585320529,4287.898129693729,1.0052598398626251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1593765283565,3099.015535412006,7.630736942707213,5.01022643598069,-2.359403815200282,7.369630251180972,2.7819166932145536,3.5,0.7948333409184439,0.6,0.00022682920580577838,1.0000090731076299,0.0002268271477786532,199.1499491690951,0.0,4.122490099222316e-07,1.1683136941196044,0.05198413258124114,7.675000478321921e-05,0.00015007920102255918,0.0005402742658507501,0.09226222312320374,0.09226222312320374,0.09226222312320374,0.0922613773478913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0147844865,595.6832287685809,0.0,0.09226222312320374,0.09226222316324398,0.09226222316324398,0.3696526314809431,0.3696526314809431,0.5,10.0364547457458,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27717.06628645319,20999.344130130747,0.7576322801664708,0.7550750795034061,0.4877238185641791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531469039041955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.20230501457,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51637071983123,260.51637071983123,-12.633629280168748,244.6390706654376,276.3936707742798,114883.76746106808,114890.54476062865,-6.777299560579401,0.0,nan,276.3936707742798,3.243670774279849,270.0427507524817,-3.1072492475182685,263.6918307306959,-9.45816926930405,257.34091070892146,-15.809089291078521,250.98999068717072,-22.16000931282926,244.6390706654376,-28.510929334562377,1.0,1.0,25762.5980482374,25762.5980482374,275.8216984309424,2.6716984309423992,275.8216984309424,275.8216984309424,81994.30941154089,81994.26211903442,0.047292506467783824,0.0,8575.796259387458,8575.796259387458,0.9065530789559909,3617.927290926785,275.8216984309424,2.6716984309423992,1.0,0.002,0.12823234326668542,0.004846482851896079,0.00019791959654031632,0.001802080412151701,0.09895979827015816,0.09895979827015816,0.0,8.692017158112852e-12,0.9999907830200493,0.9999907830200493,0.0,0.09226137278418288,8.503790611035742e-07,0.0,0.0,0.0,1599680.0357146922,266.2605731850753,0.0,1.0,1285708.378811286,2593.277215840549,,,,,,,,,,,,,,,,,,,2.0,14593.939276768531,1569.856416063562,0.3696526314809431,6.1796691888313084,2.7819166932145536
3707.0,-30.27556259273229,5.010191500823354,35.04485161222162,27.671236206684284,5.0078196804454365,-26.74722436541419,-40.2390047564171,1.4794814530607023,-6.889432630389194,-6.889432630410702,40.08981010240937,37587.7348774932,20604.192362647347,20604.192362647347,58191.92724014055,82003.76190000284,81994.34698156385,20604.192362647347,102598.5393442112,102598.5393442112,102598.5393442112,130315.64032262116,125801.44434151828,4514.195981102883,0.0,94770.46048684388,50354.45439862751,49351.117875795964,27717.100978409966,77068.21885420593,20999.36878571384,1569.8581883327938,0.0,0.8765953443807698,2.6893815268053083,0.0014957518510113484,1.0,1.0,-6.889432630389194,329282.06333256274,1558409.2263766315,4.73274860648178,1558409.2263766315,4.73274860648178,0.7576322214242804,0.09226229650161018,3.5999204227264623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999204227264623,1.2848309172957522,1.2851223670004812,2.8018631667919345,5936.811836068306,14593.92835469415,6453.562267045906,0.0004243237153712618,26325.709837515747,2684.4753139467352,19290.129488587125,1967.0457789955924,0.7327486934881243,0.7327486934881243,32531.24772492853,32395.05729023726,1.0052578209427974,0.8,4305.924667043637,4287.898129693729,1.0052578209427974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.163179180634,3099.015535412006,7.630721180673125,5.010191500823354,-2.3594166085547448,7.369608109378099,2.781923222870363,3.5,0.7948352065343894,0.6,0.0002268271477786532,1.000009021118565,0.00022682510156251848,199.1500207338485,0.0,4.0985599736878086e-07,1.161531896543125,0.05198454243723851,7.674933912683807e-05,0.00015007780865181514,0.0005402681683637035,0.0922622964572058,0.0922622964572058,0.0922622964572058,0.09226145479436657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.17582626303,595.6831768083651,0.0,0.0922622964572058,0.09226229650161018,0.09226229650161018,0.36965287718086004,0.36965287718086004,0.5,10.036429495937757,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27717.100978409966,20999.36878571384,0.7576322214242804,0.7550703533219747,0.4877203007454984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147426113655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.19552321699,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5163266878471,260.5163266878471,-12.633673312152894,244.63898627555994,276.39366710018976,114883.84182919865,114890.57765719331,-6.735827994635301,0.0,nan,276.39366710018976,3.243667100189782,270.04273093523125,-3.1072690647687295,263.6917947702912,-9.458205229708767,257.3408586053595,-15.809141394640505,250.98992244045087,-22.16007755954911,244.63898627555994,-28.511013724440033,1.0,1.0,25762.5980482374,25762.5980482374,275.8217025110415,2.6717025110415307,275.8217025110415,275.8217025110415,81994.42428196858,81994.34698156385,0.07730040472233668,0.0,8575.796259387458,8575.796259387458,0.9065535238127519,3617.920024840095,275.8217025110415,2.6717025110415307,1.0,0.002,0.12823318955755983,0.004846478290229836,0.00019792090038297386,0.001802079107721559,0.09896045019148693,0.09896045019148693,0.0,8.104532669972464e-12,0.9999908273198758,0.9999908273198758,0.0,0.09226145020907683,8.462925333367292e-07,0.0,0.0,0.0,1599680.0288657863,266.2605673696108,0.0,1.0,1285708.3986203857,2593.2771358986674,,,,,,,,,,,,,,,,,,,2.0,14593.92835469415,1569.8581883327938,0.36965287718086004,6.1796691888313084,2.781923222870363
3708.0,-30.275648521553503,5.0101566911876185,35.044855611487165,27.671288174483948,5.007822469697846,-26.74730142242414,-40.23908110158516,1.4794753704761412,-6.889437520546437,-6.889437520538741,40.08981853783607,37587.63775020385,20604.177296870697,20604.177296870697,58191.815047074546,82003.83390432589,81994.43834063143,20604.177296870697,102598.61563750212,102598.61563750212,102598.61563750212,130315.75177730147,125801.56324930716,4514.188527994313,0.0,94770.54809861285,50354.372745445464,49351.30594796377,27717.13613979935,77068.44208776312,20999.393842634974,1569.8599602134045,0.0,0.8765952850776672,2.689381035194141,0.0014957518510113484,1.0,1.0,-6.889437520546437,329281.9995624307,1558409.590773985,4.7327506296879,1558409.590773985,4.7327506296879,0.7576321643303439,0.09226236991288976,3.5999157854896136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5999157854896136,1.2848309499782007,1.2851223970611647,2.8018594863010517,5936.804037549772,14593.917439705916,6453.561281529795,0.00042432482080248724,26325.768086189662,2684.4812536584527,19290.12654281352,1967.0454786102819,0.7327469603036199,0.7327469603036199,32531.214200827453,32395.05729023726,1.0052565260201152,0.8,4305.920229702193,4287.898129693729,1.0052565260201152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1669676380793,3099.015535412006,7.630704894850935,5.0101566911876185,-2.3594287963961733,7.369585487583792,2.781929728157868,3.5,0.7948370651879623,0.6,0.00022682510156251848,1.0000089637920802,0.00022682306836769464,199.1500918438263,0.0,4.0750398565353374e-07,1.1548662953421147,0.051984949941224164,7.67486746915911e-05,0.0001500764268709274,0.0005402624981225291,0.09226236988195329,0.09226236988195329,0.09226236988195329,0.09226153582200373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.33722446783,595.6831247470623,0.0,0.09226236988195329,0.09226236991288976,0.09226236991288976,0.3696531231292082,0.3696531231292082,0.5,10.03640447494292,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27717.13613979935,20999.393842634974,0.7576321643303439,0.7550667104546831,0.48771762776001404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531479453308467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.188857615794,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51628310353664,260.51628310353664,-12.63371689646334,244.63890241240267,276.3936637947254,114884.01695580778,114890.68430077357,-6.667344965788319,0.0,nan,276.3936637947254,3.243663794725421,270.0427115182276,-3.1072884817724002,263.6917592417518,-9.458240758248166,257.3408069652807,-15.809193034719272,250.98985468883183,-22.16014531116815,244.63890241240267,-28.511097587597305,1.0,1.0,25762.5980482374,25762.5980482374,275.82170827404286,2.671708274042885,275.82170827404286,275.82170827404286,81994.49601182865,81994.43834063143,0.05767119722440839,0.0,8575.796259387458,8575.796259387458,0.906553809140951,3617.9153644170615,275.82170827404286,2.671708274042885,1.0,0.002,0.12823402800951983,0.004846473929628942,0.00019792219250232125,0.0018020778157221695,0.09896109625116062,0.09896109625116062,0.0,8.224490533059736e-12,0.9999909122954637,0.9999909122954637,0.0,0.09226153145973218,8.384531575905608e-07,0.0,0.0,0.0,1599680.0231066206,266.26056247945354,0.0,1.0,1285708.4152776254,2593.277068676467,,,,,,,,,,,,,,,,,,,2.0,14593.917439705916,1569.8599602134045,0.3696531231292082,6.1796691888313084,2.781929728157868
3709.0,-30.27573393315495,5.0101219969223205,35.044859632161895,27.671360363625013,5.007824820173015,-26.747378057820168,-40.23915363997219,1.4794689447181342,-6.8894430725820826,-6.889443072621406,40.08982715373903,37587.50749660494,20604.163461841465,20604.163461841465,58191.67095844641,82003.93508709688,81994.53027370141,20604.163461841465,102598.69373554288,102598.69373554288,102598.69373554288,130315.86633829966,125801.68510606138,4514.181232238273,0.0,94770.6574567882,50354.250541735615,49351.56323894732,27717.17260275678,77068.7358417041,20999.41979080049,1569.8618101101004,0.0,0.8765952214443946,2.6893804770439704,0.0014957518510113484,1.0,1.0,-6.8894430725820826,329281.92716108565,1558409.9629664493,4.732752800623858,1558409.9629664493,4.732752800623858,0.7576321038139318,0.09226244414368194,3.599909150074651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599909150074651,1.2848309842392691,1.285122428717557,2.80185424716085,5936.792936440364,14593.90653284544,6453.561914781368,0.0004243267035046352,26325.8469883394,2684.489299438585,19290.128435644845,1967.045671625361,0.7327448360612705,0.7327448360612705,32531.166231228584,32395.05729023726,1.005254673117272,0.8,4305.9138803152655,4287.898129693729,1.005254673117272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.170744235273,3099.015535412006,7.630689098395092,5.0101219969223205,-2.3594413631127953,7.369563360035116,2.7819362130857934,3.5,0.7948389180245125,0.6,0.00022682306836769464,1.000008909843562,0.00022682104742764546,199.15016252582592,0.0,4.0491093590555916e-07,1.1475175923563548,0.05198535485216007,7.674804339184835e-05,0.0001500750249758463,0.0005402564556082309,0.09226244410241605,0.09226244410241605,0.09226244410241605,0.09226161869620758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.49824345356,595.6830728178998,0.0,0.09226244410241605,0.09226244414368194,0.09226244414368194,0.36965336975451407,0.36965336975451407,0.5,10.036379713644429,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,3.9335645851679146e-11,27717.17260275678,20999.41979080049,0.7576321038139318,0.755061962842749,0.487714078686954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531484612485708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.18150891281,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5162398926361,260.5162398926361,-12.633760107363855,244.6388190655466,276.3936607197788,114884.11951871279,114890.72974126037,-6.610222547576631,0.0,nan,276.3936607197788,3.243660719778802,270.0426923889012,-3.107307611098804,263.6917240580414,-9.458275941958561,257.3407557271903,-15.809244272809678,250.98978739635842,-22.160212603641554,244.6388190655466,-28.511180934453364,1.0,1.0,25762.5980482374,25762.5980482374,275.8217134420225,2.671713442022508,275.8217134420225,275.8217134420225,81994.60162343307,81994.53027370141,0.07134973166103009,0.0,8575.796259387458,8575.796259387458,0.9065542174163885,3617.9086958250246,275.8217134420225,2.671713442022508,1.0,0.002,0.12823485789849748,0.004846469486565149,0.00019792347113643842,0.0018020765376457629,0.09896173556821922,0.09896173556821922,0.0,8.782201094820197e-12,0.9999910051141381,0.9999910051141381,0.0,0.09226161425352752,8.298901544145355e-07,0.0,0.0,0.0,1599680.016567957,266.2605569274179,0.0,1.0,1285708.4341894034,2593.27699235582,,,,,,,,,,,,,,,,,,,2.0,14593.90653284544,1569.8618101101004,0.36965336975451407,6.1796691888313084,2.7819362130857934
3710.0,-30.27583427338472,5.010087417730353,35.044863670852806,27.671410131175094,5.0078234376031,-26.747468502256154,-40.2392395195551,1.4794576664424994,-6.889448599557511,-6.889448599557836,40.08983571460069,37587.387626086565,20604.149651219268,20604.149651219268,58191.53727730583,82004.00911321398,81994.6212908678,20604.149651219268,102598.77094208707,102598.77094208707,102598.77094208707,130315.97967063372,125801.80562685756,4514.174043776168,0.0,94770.74999277512,50354.15279497964,49351.7746642172,27717.20872854665,77068.98339276385,20999.445500110178,1569.8636429780345,0.0,0.8765951581604029,2.689379921413154,0.0014957518510113484,1.0,1.0,-6.889448599557511,329281.8550865426,1558410.3327815514,4.732754959643818,1558410.3327815514,4.732754959643818,0.7576320438963365,0.09226251849875841,3.599904286504527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599904286504527,1.284831041177131,1.2851224830716328,2.80185033761823,5936.784652588685,14593.895633482305,6453.561173473476,0.0004243279241088709,26325.908260410062,2684.495547450971,19290.126219825946,1967.0454456747154,0.7327430464701269,0.7327430464701269,32531.131070868043,32395.05729023726,1.0052533149922773,0.8,4305.909226394056,4287.898129693729,1.0052533149922773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.174507310725,3099.015535412006,7.63067334923484,5.010087417730353,-2.3594538850807343,7.369541302811087,2.7819426748010745,3.5,0.7948407642288784,0.6,0.00022682104742764546,1.000010467162677,0.00022681867327969404,199.15024556200382,0.0,4.0247053924878647e-07,1.1406015082310608,0.05198575732269932,7.674729599022208e-05,0.00015007375143742338,0.0005402511410913954,0.09226251845607757,0.09226251845607757,0.09226251845607757,0.09226170069275476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.65789323836,595.6830213311968,0.0,0.09226251845607757,0.09226251849875841,0.09226251849875841,0.3696536171827834,0.3696536171827834,0.5,10.03635518118031,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27717.20872854665,20999.445500110178,0.7576320438963365,0.7550578029652528,0.48771095674807763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531489740612478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.174592828684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51619529073423,260.51619529073423,-12.633804709265746,244.63873352860185,276.3936570529197,114884.18012560286,114891.00313735193,-6.823011749082411,0.0,nan,276.3936570529197,3.2436570529197297,270.04267234802626,-3.107327651973719,263.69168764314696,-9.458312356853014,257.3407029382797,-15.809297061720258,250.989718233431,-22.16028176656897,244.63873352860185,-28.51126647139813,1.0,1.0,25762.5980482374,25762.5980482374,275.82171852834733,2.6717185283473555,275.82171852834733,275.82171852834733,81994.66445973204,81994.6212908678,0.04316886424203403,0.0,8575.796259387458,8575.796259387458,0.9065545166704754,3617.90380793705,275.82171852834733,2.6717185283473555,1.0,0.002,0.12823568012547462,0.004846465077279734,0.00019792473795482307,0.0018020752704405998,0.09896236897741154,0.09896236897741154,0.0,8.395422811807718e-12,0.9999910881644754,0.9999910881644754,0.0,0.09226169627036845,8.222283899508948e-07,0.0,0.0,0.0,1599680.0100588042,266.26055140044247,0.0,1.0,1285708.4530158248,2593.276916379648,,,,,,,,,,,,,,,,,,,2.0,14593.895633482305,1569.8636429780345,0.3696536171827834,6.1796691888313084,2.7819426748010745
3711.0,-30.275917608605393,5.010052958431079,35.04486770507273,27.67147837383675,5.007827524527757,-26.747543095286993,-40.23931188331915,1.4794530111046469,-6.889453739278906,-6.889453739264062,40.08984366319389,37587.27063906242,20604.135246978094,20604.135246978094,58191.40588604052,82004.10249875968,81994.70448262097,20604.135246978094,102598.83972959907,102598.83972959907,102598.83972959907,130316.08164083472,125801.91481666072,4514.166824173998,0.0,94770.85341337827,50354.0417261203,49352.012985842186,27717.24191123565,77069.25489707783,20999.46912004526,1569.8653262169273,0.0,0.8765950993582836,2.6893794047133666,0.0014957518510113484,1.0,1.0,-6.889453739278906,329281.7880620021,1558410.6761479352,4.732756965758745,1558410.6761479352,4.732756965758745,0.7576319890447965,0.09226259190959127,3.59989821245874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59989821245874,1.284831067859534,1.2851225067095504,2.801845551926134,5936.7745122814,14593.88443220193,6453.561207325344,0.0004243295611665103,26325.981408415857,2684.5030064717166,19290.12632101145,1967.045455992765,0.732741014351883,0.732741014351883,32531.08715956435,32395.05729023726,1.0052516188486644,0.8,4305.903414174146,4287.898129693729,1.0052516188486644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.178256924257,3099.015535412006,7.630657418317277,5.010052958431079,-2.3594661361571383,7.369519094588218,2.781949113406368,3.5,0.7948426038303908,0.6,0.00022681867327969404,1.0000086932549128,0.00022681670150428938,199.15031452579726,0.0,4.7281214752618234e-07,1.3399496260892008,0.05198623013484684,7.674666622067313e-05,0.0001500720070590209,0.0005402439499518648,0.0922625918756674,0.0922625918756674,0.0922625918756674,0.09226177570275532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.81435394526,595.6829708513159,0.0,0.0922625918756674,0.09226259190959127,0.09226259190959127,0.3696538652927477,0.3696538652927477,0.5,10.03633069616172,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27717.24191123565,20999.46912004526,0.7576319890447965,0.7550534381544529,0.48770772066316664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531495765061004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.37394094654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.516151593879,260.516151593879,-12.63384840612099,244.63864918671783,276.39365400109074,114884.34015908145,114891.02472072981,-6.684561648340102,0.0,nan,276.39365400109074,3.2436540010907606,270.04265303818977,-3.107346961810208,263.6916520752965,-9.458347924703503,257.3406511124195,-15.809348887580484,250.98965014955957,-22.16034985044041,244.63864918671783,-28.51135081328215,1.0,1.0,25762.5980482374,25762.5980482374,275.8217230894025,2.6717230894025192,275.8217230894025,275.8217230894025,81994.768779056,81994.70448262097,0.06429643502633553,0.0,8575.796259387458,8575.796259387458,0.9065548904045754,3617.8977035210337,275.8217230894025,2.6717230894025192,1.0,0.002,0.1282365006837015,0.004846460742850587,0.00019792600235477492,0.0018020740049824028,0.09896300117738746,0.09896300117738746,0.0,7.337177740374123e-12,0.9999911062584291,0.9999911062584291,0.0,0.09226177134994216,8.205596491025538e-07,0.0,0.0,0.0,1599680.0040057255,266.26054626072107,0.0,1.0,1285708.4705231467,2593.2768457268508,,,,,,,,,,,,,,,,,,,2.0,14593.88443220193,1569.8653262169273,0.3696538652927477,6.1796691888313084,2.781949113406368
3712.0,-30.276001398245725,5.010018604698912,35.04487176233373,27.67154029514643,5.0078265994058295,-26.747618598478915,-40.239384247083194,1.479443799562367,-6.889459861057844,-6.889459861026559,40.08985239593475,37587.15388843927,20604.1226045454,20604.1226045454,58191.276492984674,82004.1957391476,81994.79614981338,20604.1226045454,102598.91875435878,102598.91875435878,102598.91875435878,130316.1979636068,125802.03815343816,4514.159810168645,0.0,94770.95575644569,50353.93418808331,49352.246187069315,27717.279209248027,77069.52539631735,20999.49563299019,1569.8672291438086,0.0,0.8765950321455597,2.6893787892867835,0.0014957518510113484,1.0,1.0,-6.889459861057844,329281.7082309573,1558411.0533878875,4.732759258813194,1558411.0533878875,4.732759258813194,0.7576319260796561,0.0922626670256777,3.599892337937171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599892337937171,1.2848311150268332,1.2851225513540183,2.801840876854845,5936.764606366332,14593.873568243896,6453.56127485282,0.00042433116560959745,26326.05279822114,2684.5102862059052,19290.126522855593,1967.0454765751397,0.7327390350048616,0.7327390350048616,32531.04469067371,32395.05729023726,1.005249978421083,0.8,4305.8977928759605,4287.898129693729,1.005249978421083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.18199403426,3099.015535412006,7.630642175256272,5.010018604698912,-2.359478968776898,7.36949757347581,2.7819555305473043,3.5,0.7948444372992298,0.6,0.00022681670150428938,1.0000087406646632,0.00022681471899288998,199.15038386568693,0.0,3.92679692011211e-07,1.112854247159772,0.051986622814538856,7.674603645590177e-05,0.0001500706650483876,0.0005402382372568261,0.09226266697516981,0.09226266697516981,0.09226266697516981,0.09226185935173634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.9733654335,595.6829195805589,0.0,0.09226266697516981,0.0922626670256777,0.0922626670256777,0.3696541133593034,0.3696541133593034,0.5,10.03630646851899,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27717.279209248027,20999.49563299019,0.7576319260796561,0.7550491091484685,0.4877044940286517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531500768528829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.146845567615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5161081405651,260.5161081405651,-12.633891859434868,244.63856569855687,276.3936505826248,114884.44112201182,114891.08842785456,-6.64730584276114,0.0,nan,276.3936505826248,3.2436505826248094,270.0426336057829,-3.107366394217081,263.6916166289521,-9.458383371047887,257.3405996521366,-15.809400347863402,250.98958267533774,-22.160417324662234,244.63856569855687,-28.511434301443103,1.0,1.0,25762.5980482374,25762.5980482374,275.821727656699,2.6717276566990336,275.821727656699,275.821727656699,81994.85577854105,81994.79614981338,0.059628727671224624,0.0,8575.796259387458,8575.796259387458,0.9065552518617918,3617.8917996268565,275.821727656699,2.6717276566990336,1.0,0.002,0.12823731282007858,0.004846456274264981,0.00019792725335733203,0.0018020727557937965,0.09896362667866601,0.09896362667866601,0.0,9.151128639584005e-12,0.9999911975509626,0.9999911975509626,0.0,0.09226185488825316,8.121374245525908e-07,0.0,0.0,0.0,1599679.99679607,266.26054013894213,0.0,1.0,1285708.4913756284,2593.2767615742855,,,,,,,,,,,,,,,,,,,2.0,14593.873568243896,1569.8672291438086,0.3696541133593034,6.1796691888313084,2.7819555305473043
3713.0,-30.276084629117076,5.009984367429913,35.04487581610534,27.67159502198922,5.007828076780463,-26.74769335852811,-40.239456471148856,1.4794368061338918,-6.889465166444836,-6.889465166450036,40.08986040993251,37587.04819418398,20604.108605567646,20604.108605567646,58191.156799751625,82004.27450030686,81994.87960866283,20604.108605567646,102598.98821423047,102598.98821423047,102598.98821423047,130316.3009291903,125802.1481826215,4514.1527465688005,0.0,94771.0474413887,50353.84128223194,49352.45128795195,27717.312714959822,77069.76400291178,20999.51947602438,1569.868931383244,0.0,0.8765949721817552,2.689378255932642,0.0014957518510113484,1.0,1.0,-6.889465166444836,329281.63904607214,1558411.3995796654,4.732761304560977,1558411.3995796654,4.732761304560977,0.7576318704479003,0.09226274083307388,3.5998873528445823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998873528445823,1.2848311518390438,1.285122585627254,2.8018369166188735,5936.7562151015245,14593.862692404482,6453.56059638118,0.00042433241302297533,26326.11472314596,2684.5166007908883,19290.124494858457,1967.0452697769838,0.732737234404686,0.732737234404686,32531.00865175321,32395.05729023726,1.005248586361614,0.8,4305.89302266616,4287.898129693729,1.005248586361614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1857162404262,3099.015535412006,7.63062647196562,5.009984367429913,-2.359491267615124,7.369475635045037,2.7819619221021523,3.5,0.7948462634577578,0.6,0.00022681471899288998,1.0000086823813783,0.00022681274971809548,199.15045274321108,0.0,3.9481790620921927e-07,1.1189139461969273,0.051987017632445065,7.674540791165626e-05,0.0001500693110812337,0.0005402326150114325,0.09226274079983456,0.09226274079983456,0.09226274079983456,0.09226193478468953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1286684294,595.6828694802791,0.0,0.09226274079983456,0.09226274083307388,0.09226274083307388,0.36965436222462317,0.36965436222462317,0.5,10.036282289275313,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27717.312714959822,20999.51947602438,0.7576318704479003,0.7550452184796246,0.4877016126942325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531505799283455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.15290526665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51606515571683,260.51606515571683,-12.633934844283147,244.6384830272473,276.39364728423664,114884.59367703827,114891.16931884018,-6.57564180190562,0.0,nan,276.39364728423664,3.2436472842366584,270.0426144328135,-3.1073855671864976,263.6915815813958,-9.458418418604197,257.34054872999434,-15.809451270005638,250.98951587861342,-22.16048412138656,244.6384830272473,-28.511516972752673,1.0,1.0,25762.5980482374,25762.5980482374,275.8217320831823,2.6717320831823486,275.8217320831823,275.8217320831823,81994.93495155481,81994.87960866283,0.05534289198112674,0.0,8575.796259387458,8575.796259387458,0.9065555585925889,3617.886789608805,275.8217320831823,2.6717320831823486,1.0,0.002,0.12823812317711877,0.004846451951899721,0.0001979285019449977,0.001802071505979919,0.09896425097249885,0.09896425097249885,0.0,7.924916799184611e-12,0.9999912168469712,0.9999912168469712,0.0,0.09226193047530229,8.103577715904989e-07,0.0,0.0,0.0,1599679.9905478845,266.26053483355514,0.0,1.0,1285708.5094472556,2593.2766886441736,,,,,,,,,,,,,,,,,,,2.0,14593.862692404482,1569.868931383244,0.36965436222462317,6.1796691888313084,2.7819619221021523
