time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3714.0,-30.276167409460125,5.009950243816115,35.044879881058414,27.67166361389684,5.007831260472287,-26.74776754247181,-40.239528625365324,1.4794313933515546,-6.889470644249116,-6.889470644246411,40.089868839765366,37586.9311565024,20604.094976710167,20604.094976710167,58191.02613321257,82004.36954696244,81994.9683936338,20604.094976710167,102599.06337034397,102599.06337034397,102599.06337034397,130316.41152604445,125802.26572683438,4514.145799210074,0.0,94771.15153579236,50353.73318277694,49352.68705890603,27717.348155700478,77070.0352146065,20999.544698083624,1569.8707300508472,0.0,0.8765949096716635,2.689377705245455,0.0014957518510113484,1.0,1.0,-6.889470644249116,329281.5676128022,1558411.7637348704,4.732763437179046,1558411.7637348704,4.732763437179046,0.757631811676932,0.09226281538525036,3.5998811465353815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998811465353815,1.2848311812289992,1.2851226124935582,2.801832022080856,5936.745844162793,14593.851824966085,6453.560889769264,0.0004243341265849871,26326.18902626898,2684.52417760081,19290.125371815073,1967.0453592016718,0.7327351996358784,0.7327351996358784,32530.963784230797,32395.05729023726,1.005246853284176,0.8,4305.8870838785315,4287.898129693729,1.005246853284176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.189425559474,3099.015535412006,7.630610942208634,5.009950243816115,-2.3595036438840635,7.369453887700178,2.781968291533836,3.5,0.7948480832953818,0.6,0.00022681274971809548,1.0000086353893713,0.00022681079111860057,199.15052124794332,0.0,3.9218196690102526e-07,1.1114436941975057,0.05198740981441197,7.674477998003998e-05,0.0001500679697380555,0.0005402268549588681,0.09226281534556058,0.09226281534556058,0.09226281534556058,0.09226201502209229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.28516125237,595.6828190135427,0.0,0.09226281534556058,0.09226281538525036,0.09226281538525036,0.3696546110532606,0.3696546110532606,0.5,10.036258280304567,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27717.348155700478,20999.544698083624,0.757631811676932,0.7550408660275798,0.4876983778694166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531510796492717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.14543501465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5160227502351,260.5160227502351,-12.633977249764882,244.6384011176053,276.3936443829153,114884.71982850884,114891.20684105212,-6.4870125432742825,0.0,nan,276.3936443829153,3.2436443829153063,270.0425957298255,-3.10740427017447,263.691547076747,-9.458452923252992,257.34049842368097,-15.809501576319008,250.98944977063667,-22.16055022936331,244.6384011176053,-28.51159888239468,1.0,1.0,25762.5980482374,25762.5980482374,275.82173695835706,2.671736958357087,275.82173695835706,275.82173695835706,81995.03710773254,81994.9683936338,0.06871409874293022,0.0,8575.796259387458,8575.796259387458,0.9065559404641466,3617.880552268058,275.82173695835706,2.671736958357087,1.0,0.002,0.12823892786789332,0.004846447626106562,0.0001979297417170657,0.0018020702665052864,0.09896487085853285,0.09896487085853285,0.0,8.222352052694726e-12,0.9999912782642542,0.9999912782642542,0.0,0.0922620106933554,8.04691894957601e-07,0.0,0.0,0.0,1599679.9840966398,266.26052935575086,0.0,1.0,1285708.5281061805,2593.2766133439673,,,,,,,,,,,,,,,,,,,2.0,14593.851824966085,1569.8707300508472,0.3696546110532606,6.1796691888313084,2.781968291533836
3715.0,-30.276249571636622,5.009916227525627,35.04488396438527,27.671705523412697,5.007830438417834,-26.747841570630012,-40.2396007097326,1.4794224373452276,-6.889476527066904,-6.889476527104685,40.08987749947625,37586.84041958455,20604.082106231792,20604.082106231792,58190.92252581634,82004.43494022945,81995.05923735372,20604.082106231792,102599.1413435855,102599.1413435855,102599.1413435855,130316.52618752937,125802.38720188002,4514.138985649341,0.0,94771.23246012512,50353.6578273519,49352.86070308135,27717.384843943863,77070.24554702522,20999.570791097012,1569.8725976786252,0.0,0.876594844052498,2.6893771138420606,0.0014957518510113484,1.0,1.0,-6.889476527066904,329281.4908979661,1558412.1378204264,4.73276567586767,1558412.1378204264,4.73276567586767,0.757631750229327,0.09226289062078663,3.599877240188861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599877240188861,1.2848312271735927,1.2851226559319724,2.8018288815317565,5936.739189716107,14593.840963778908,6453.5593683112775,0.0004243349664827462,26326.24007344015,2684.5293829636166,19290.120824075337,1967.0448954612775,0.7327336061003498,0.7327336061003498,32530.935543913787,32395.05729023726,1.005245762458566,0.8,4305.883345913156,4287.898129693729,1.005245762458566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1931216111752,3099.015535412006,7.630595730848156,5.009916227525627,-2.3595162445114557,7.369432472037083,2.78197463818939,3.5,0.7948498966255401,0.6,0.00022681079111860057,1.0000085709096609,0.00022680884716046128,199.15058924115425,0.0,3.9005611032726813e-07,1.1054190166674778,0.051987799870522294,7.67441526610388e-05,0.00015006663845756177,0.0005402214762950271,0.09226289057481675,0.09226289057481675,0.09226289057481675,0.09226209758821215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.44170209236,595.6827685424624,0.0,0.09226289057481675,0.09226289062078663,0.09226289062078663,0.36965486033433287,0.36965486033433287,0.5,10.03623449195245,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27717.384843943863,20999.570791097012,0.757631750229327,0.7550374611212383,0.48769586956422173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531515766655367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.13941033712,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51598051082004,260.51598051082004,-12.634019489179934,244.63831990150223,276.3936411201877,114884.87271264762,114891.33432103127,-6.461608383662446,0.0,nan,276.3936411201877,3.2436411201877036,270.0425768764209,-3.1074231235790535,263.6915126326697,-9.458487367330292,257.3404483889299,-15.809551611070106,250.9893841452098,-22.160615854790166,244.63831990150223,-28.51168009849775,1.0,1.0,25762.5980482374,25762.5980482374,275.8217416685349,2.671741668534935,275.8217416685349,275.8217416685349,81995.09187835801,81995.05923735372,0.032641004290780984,0.0,8575.796259387458,8575.796259387458,0.9065561808198567,3617.876626389805,275.8217416685349,2.671741668534935,1.0,0.002,0.1282397252553295,0.004846443258696479,0.00019793097005237013,0.0018020690388382671,0.09896548502618506,0.09896548502618506,0.0,8.8906373582609e-12,0.9999913574323915,0.9999913574323915,0.0,0.09226209323251669,7.973882699424104e-07,0.0,0.0,0.0,1599679.977168409,266.2605234729331,0.0,1.0,1285708.5481446937,2593.276532476275,,,,,,,,,,,,,,,,,,,2.0,14593.840963778908,1569.8725976786252,0.36965486033433287,6.1796691888313084,2.78197463818939
3716.0,-30.276331380063866,5.009882319066703,35.044888038343394,27.671777398232393,5.007832383817887,-26.747915003675352,-40.23967275917528,1.4794160073566849,-6.889482332330715,-6.889482332325222,40.08988539622478,37586.72248554879,20604.069149493313,20604.069149493313,58190.7916350421,82004.53701201809,81995.13938103586,20604.069149493313,102599.20853052917,102599.20853052917,102599.20853052917,130316.62673479662,125802.49462711033,4514.132107686292,0.0,94771.34135204725,50353.54662760487,49353.10524938042,27717.418204267444,77070.52345364787,20999.594497070746,1569.8743048938734,0.0,0.8765947817932663,2.6893765302353194,0.0014957518510113484,1.0,1.0,-6.889482332330715,329281.4151944861,1558412.4789470849,4.732767799927692,1558412.4789470849,4.732767799927692,0.7576316936271357,0.09226296482311104,3.599870631204837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599870631204837,1.2848312612701862,1.2851226875385116,2.8018236633236953,5936.728132959393,14593.830112216323,6453.560004051121,0.0004243368423840453,26326.318654492406,2684.5373960009188,19290.12272434427,1967.0450892347817,0.7327314911556213,0.7327314911556213,32530.887765290583,32395.05729023726,1.0052439169364158,0.8,4305.877021804288,4287.898129693729,1.0052439169364158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.196803393501,3099.015535412006,7.630580527907791,5.009882319066703,-2.3595287714441326,7.369411090510836,2.7819809603481196,3.5,0.7948517029566056,0.6,0.00022680884716046128,1.000008534013197,0.0002268069115872846,199.15065694166117,0.0,3.871404088998789e-07,1.0971559188222568,0.05198818701093119,7.674352565070868e-05,0.00015006532150975258,0.0005402157436652698,0.09226296478109368,0.09226296478109368,0.09226296478109368,0.09226217134786711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.59462250856,595.6827192110585,0.0,0.09226296478109368,0.09226296482311104,0.09226296482311104,0.369655110271324,0.369655110271324,0.5,10.036210689375674,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27717.418204267444,20999.594497070746,0.7576316936271357,0.7550330402263259,0.48769258078484934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531520699706288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.13114723928,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.515938691024,260.515938691024,-12.634061308975959,244.6382393391031,276.3936380429942,114884.96659568169,114891.36401263626,-6.3974169545817645,0.0,nan,276.3936380429942,3.2436380429942346,270.04255830218676,-3.107441697813215,263.69147856139557,-9.458521438604407,257.3403988206129,-15.809601179387073,250.98931907985144,-22.160680920148536,244.6382393391031,-28.51176066089687,1.0,1.0,25762.5980482374,25762.5980482374,275.8217452086486,2.6717452086486446,275.8217452086486,275.8217452086486,81995.20224859354,81995.13938103586,0.06286755768815055,0.0,8575.796259387458,8575.796259387458,0.906556587467393,3617.869984360861,275.8217452086486,2.6717452086486446,1.0,0.002,0.1282405231007761,0.004846438898031952,0.00019793219912604598,0.0018020678084546323,0.09896609956302299,0.09896609956302299,0.0,7.580678272611774e-12,0.999991352470468,0.999991352470468,0.0,0.09226216697639802,7.978467130179233e-07,0.0,0.0,0.0,1599679.970331514,266.26051766766926,0.0,1.0,1285708.567919036,2593.2764526746773,,,,,,,,,,,,,,,,,,,2.0,14593.830112216323,1569.8743048938734,0.369655110271324,6.1796691888313084,2.7819809603481196
3717.0,-30.276412530391013,5.009848518538191,35.04489212303607,27.67183530321347,5.007832480784246,-26.74798802927048,-40.23974470384417,1.4794079795948318,-6.889488117959104,-6.889488117943486,40.089893853480525,37586.61960522212,20604.05620903366,20604.05620903366,58190.67581425578,82004.62322161313,81995.2274951743,20604.05620903366,102599.28370420796,102599.28370420796,102599.28370420796,130316.73761504413,125802.61227216768,4514.125342876447,0.0,94771.43780435904,50353.45383052797,49353.31552647897,27717.453910836168,77070.76943731513,20999.619891767627,1569.8761232396128,0.0,0.8765947174865046,2.6893759486026414,0.0014957518510113484,1.0,1.0,-6.889488117959104,329281.339747075,1558412.84428713,4.732769993842244,1558412.84428713,4.732769993842244,0.7576316338189275,0.09226303981143189,3.599865242999417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599865242999417,1.2848313028245177,1.2851227266152538,2.8018193789998955,5936.719054991367,14593.819265001775,6453.559673948702,0.0004243382531810352,26326.384852504987,2684.544146319588,19290.12173764605,1967.0449886195645,0.7327296112139975,0.7327296112139975,32530.84881208366,32395.05729023726,1.0052424123099233,0.8,4305.871865851588,4287.898129693729,1.0052424123099233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.200471099948,3099.015535412006,7.63056537081502,5.009848518538191,-2.359541260377254,7.369389778915445,2.7819872583422205,3.5,0.7948535023834916,0.6,0.0002268069115872846,1.0000084653675063,0.00022680499159967845,199.15072409759802,0.0,3.8547066969282866e-07,1.0924238779094764,0.05198857248160089,7.674289955689861e-05,0.000150064012030386,0.000540210221133233,0.09226303976853752,0.09226303976853752,0.09226303976853752,0.09226225149086936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7495030126,595.6826692698592,0.0,0.09226303976853752,0.09226303981143189,0.09226303981143189,0.3696553599247252,0.3696553599247252,0.5,10.036187042393165,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27717.453910836168,20999.619891767627,0.7576316338189275,0.7550291276329437,0.4876896893548323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531525611521137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.12641519836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51589710634005,260.51589710634005,-12.634102893659929,244.6381594084187,276.39363480430944,114885.07716440255,114891.43861493799,-6.3614505354088795,0.0,nan,276.39363480430944,3.2436348043094654,270.0425397251046,-3.107460274895402,263.6914446459118,-9.458555354088162,257.34034956672787,-15.809650433272111,250.98925448756788,-22.1607455124321,244.6381594084187,-28.51184059158129,1.0,1.0,25762.5980482374,25762.5980482374,275.82174969777753,2.6717496977775568,275.82174969777753,275.82174969777753,81995.28469945307,81995.2274951743,0.05720427876804024,0.0,8575.796259387458,8575.796259387458,0.9065569190008176,3617.864569214414,275.82174969777753,2.6717496977775568,1.0,0.002,0.12824131573405384,0.00484643456886597,0.00019793342016296805,0.0018020665884599244,0.09896671008148403,0.09896671008148403,0.0,8.622892330722998e-12,0.9999914089755016,0.9999914089755016,0.0,0.09226224717739658,7.926340353122555e-07,0.0,0.0,0.0,1599679.963517742,266.2605118820409,0.0,1.0,1285708.5876264966,2593.2763731430023,,,,,,,,,,,,,,,,,,,2.0,14593.819265001775,1569.8761232396128,0.3696553599247252,6.1796691888313084,2.7819872583422205
3718.0,-30.27649324300212,5.009814828502476,35.044896207471346,27.671908330544852,5.007833873518479,-26.748060531351214,-40.239812806807436,1.4794011617999545,-6.889493682330681,-6.889493682327455,40.08990201550179,37586.48979339297,20604.04294134264,20604.04294134264,58190.53273473561,82004.72817121694,81995.31187277276,20604.04294134264,102599.35481411539,102599.35481411539,102599.35481411539,130316.8429921556,125802.72440900185,4514.118583153739,0.0,94771.54844922313,50353.329607823915,49353.57649044358,27717.48817804021,77071.06466848378,20999.64426659264,1569.8778676695526,0.0,0.8765946555305939,2.689375389213141,0.0014957518510113484,1.0,1.0,-6.889493682330681,329281.2671849739,1558413.1968732255,4.73277210755444,1558413.1968732255,4.73277210755444,0.75763157655931,0.0922631143512388,3.599858484931531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599858484931531,1.2848313386859342,1.285122760017816,2.8018140409100694,5936.707744219578,14593.80842824422,6453.560440379952,0.0004243401897932561,26326.465011311597,2684.5523202430595,19290.124028560345,1967.0452222278093,0.7327274672187104,0.7327274672187104,32530.79995564908,32395.05729023726,1.0052405251569314,0.8,4305.865399080667,4287.898129693729,1.0052405251569314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2041248525807,3099.015535412006,7.630550132008086,5.009814828502476,-2.359553585330386,7.369368413832862,2.7819935323812306,3.5,0.7948552949660659,0.6,0.00022680499159967845,1.0000084197116272,0.00022680308198313196,199.15079089134284,0.0,3.8236692202487805e-07,1.0836278570185045,0.051988954848522916,7.674230689963313e-05,0.00015006268470004532,0.0005402044287890633,0.09226311431114916,0.09226311431114916,0.09226311431114916,0.09226232830026121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.9026313807,595.6826198838427,0.0,0.09226311431114916,0.0922631143512388,0.0922631143512388,0.3696556099752942,0.3696556099752942,0.5,10.036163462760806,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27717.48817804021,20999.64426659264,0.75763157655931,0.7550243789292185,0.4876861368798891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531530483826494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.11761917747,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51585587160963,260.51585587160963,-12.634144128390346,244.6380800819771,276.39363166128965,114885.15559150802,114891.46350760302,-6.307916095011771,0.0,nan,276.39363166128965,3.243631661289669,270.04252134539985,-3.107478654600129,263.6914110295252,-9.45858897047475,257.3403007136558,-15.809699286344198,250.98919039781055,-22.16080960218943,244.6380800819771,-28.51191991802287,1.0,1.0,25762.5980482374,25762.5980482374,275.8217539724331,2.671753972433123,275.8217539724331,275.8217539724331,81995.39387306766,81995.31187277276,0.08200029490399174,0.0,8575.796259387458,8575.796259387458,0.9065573348208941,3617.8577773561888,275.8217539724331,2.671753972433123,1.0,0.002,0.1282421060715198,0.0048464302841497876,0.00019793463774623368,0.001802065370088164,0.09896731887311684,0.09896731887311684,0.0,7.834397627165535e-12,0.9999914338620323,0.9999914338620323,0.0,0.09226232401267193,7.903385668657127e-07,0.0,0.0,0.0,1599679.9569645454,266.2605063176693,0.0,1.0,1285708.6065802902,2593.2762966528235,,,,,,,,,,,,,,,,,,,2.0,14593.80842824422,1569.8778676695526,0.3696556099752942,6.1796691888313084,2.7819935323812306
3719.0,-30.276573405813632,5.009781251045653,35.04490030266602,27.67196368603038,5.007834700536479,-26.748132595178955,-40.23988083992151,1.4793938898409393,-6.889499072282206,-6.889499072219959,40.089910494473706,37586.37942896724,20604.029436350847,20604.029436350847,58190.40886531808,82004.8095458293,81995.40108965326,20604.029436350847,102599.4305260041,102599.4305260041,102599.4305260041,130316.95415724188,125802.84223669811,4514.111920543768,0.0,94771.64108614028,50353.23037247,49353.789681855866,27717.523631237775,77071.31331309365,20999.669506350292,1569.8796642397037,0.0,0.8765945933140407,2.689374847358255,0.0014957518510113484,1.0,1.0,-6.889499072282206,329281.1968974043,1558413.5631519498,4.732774230159009,1558413.5631519498,4.732774230159009,0.7576315180871198,0.09226318931564,3.599853410370972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599853410370972,1.2848313766507058,1.2851227955375355,2.801810008528168,5936.699200086202,14593.797597550565,6453.559856438555,0.0004243414761261887,26326.527856136752,2684.5587286317705,19290.122283120432,1967.0450442424715,0.7327256518038658,0.7327256518038658,32530.76326986526,32395.05729023726,1.0052391081140273,0.8,4305.860543250273,4287.898129693729,1.0052391081140273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2077652063504,3099.015535412006,7.630534843223918,5.009781251045653,-2.3595657738582085,7.3693470249038615,2.78199978341802,3.5,0.7948570809765771,0.6,0.00022680308198313196,1.0000083623633682,0.0002268011853892074,199.15085723014013,0.0,3.803016455324396e-07,1.0777748634389337,0.051989335150168445,7.674171485444669e-05,0.00015006136712868525,0.000540198924223128,0.09226318927610883,0.09226318927610883,0.09226318927610883,0.0922624087480124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.05649845145,595.6825702731946,0.0,0.09226318927610883,0.09226318931564,0.09226318931564,0.3696558600706958,0.3696558600706958,0.5,10.036140047801796,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,27717.523631237775,20999.669506350292,0.7576315180871198,0.7550203358923704,0.4876831315469706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531535329854264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.11176618389,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51581492175745,260.51581492175745,-12.634185078242524,244.63800133973862,276.3936285038226,114885.2791366967,114891.54347321243,-6.264336515712607,0.0,nan,276.3936285038226,3.243628503822606,270.0425030709777,-3.107496929022261,263.69137763815195,-9.458622361848029,257.34025220532675,-15.809747794673228,250.989126772527,-22.16087322747299,244.63800133973862,-28.511998660261355,1.0,1.0,25762.5980482374,25762.5980482374,275.8217589858755,2.671758985875499,275.8217589858755,275.8217589858755,81995.4716398823,81995.40108965326,0.07055022903659847,0.0,8575.796259387458,8575.796259387458,0.9065576470555314,3617.8526774228267,275.8217589858755,2.671758985875499,1.0,0.002,0.12824289086321172,0.004846426056810088,0.00019793584684069026,0.001802064161301017,0.09896792342034513,0.09896792342034513,0.0,8.141707360381778e-12,0.9999914939779917,0.9999914939779917,0.0,0.09226240452292112,7.847927188750881e-07,0.0,0.0,0.0,1599679.950616765,266.26050092771777,0.0,1.0,1285708.6249399614,2593.2762225602964,,,,,,,,,,,,,,,,,,,2.0,14593.797597550565,1569.8796642397037,0.3696558600706958,6.1796691888313084,2.78199978341802
3720.0,-30.276653081957033,5.009747783730803,35.04490440280952,27.67201579352843,5.0078365458496865,-26.748204119172307,-40.239952540118225,1.4793875830077883,-6.889504589463456,-6.889504589458158,40.089918827633234,37586.288757027214,20604.016217076045,20604.016217076045,58190.30497410326,82004.88457071951,81995.48777281053,20604.016217076045,102599.50398988658,102599.50398988658,102599.50398988658,130317.06253968753,125802.95723476919,4514.105304918346,0.0,94771.72896326556,50353.15243480737,49353.973920509095,27717.55854980094,77071.53247031003,20999.694353530176,1569.8814383649874,0.0,0.8765945309592799,2.68937429271301,0.0014957518510113484,1.0,1.0,-6.889504589463456,329281.1249507133,1558413.9231307947,4.73277635747891,1558413.9231307947,4.73277635747891,0.7576314600652658,0.09226326424561683,3.599848729812084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599848729812084,1.2848314100733234,1.2851228265308035,2.8018062927078082,5936.691326708746,14593.786775180808,6453.558948116,0.00042434260525499686,26326.58649748673,2684.5647083853028,19290.11956808353,1967.0447673857568,0.7327239165595989,0.7327239165595989,32530.729432448985,32395.05729023726,1.0052378010939056,0.8,4305.856064437574,4287.898129693729,1.0052378010939056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2113926350194,3099.015535412006,7.630519696818803,5.009747783730803,-2.3595780133073747,7.369325797038178,2.7820060122660495,3.5,0.7948588606474427,0.6,0.0002268011853892074,1.0000083116007215,0.00022679930032397922,199.15092316623358,0.0,3.777083058924044e-07,1.070425338899074,0.051989712858474334,7.67410909017441e-05,0.0001500600944874633,0.0005401936405361761,0.0922632642065257,0.0922632642065257,0.0922632642065257,0.09226248742327946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2091172729,595.6825210612277,0.0,0.0922632642065257,0.09226326424561683,0.09226326424561683,0.3696561106017912,0.3696561106017912,0.5,10.036116745537402,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27717.55854980094,20999.694353530176,0.7576314600652658,0.7550168409654976,0.48768056832795476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154014287484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.10441665935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51577434180206,260.51577434180206,-12.63422565819792,244.6379231688044,276.393625514846,114885.42348955694,114891.63124067131,-6.20775111438074,0.0,nan,276.393625514846,3.2436255148460305,270.0424850456108,-3.10751495438916,263.6913445763904,-9.45865542360957,257.3402041071754,-15.809795892824582,250.98906363798494,-22.160936362015036,244.6379231688044,-28.51207683119557,1.0,1.0,25762.5980482374,25762.5980482374,275.8217635765217,2.6717635765216983,275.8217635765217,275.8217635765217,81995.54692191425,81995.48777281053,0.05914910371939186,0.0,8575.796259387458,8575.796259387458,0.9065579350473401,3617.847973461144,275.8217635765217,2.6717635765216983,1.0,0.002,0.12824367190675529,0.004846421821424797,0.00019793705009840264,0.0018020629580921665,0.09896852504920131,0.09896852504920131,0.0,8.190568882848748e-12,0.9999915346117063,0.9999915346117063,0.0,0.09226248320125975,7.810443570822907e-07,0.0,0.0,0.0,1599679.9441191442,266.2604954105365,0.0,1.0,1285708.6437330113,2593.276146718829,,,,,,,,,,,,,,,,,,,2.0,14593.786775180808,1569.8814383649874,0.3696561106017912,6.1796691888313084,2.7820060122660495
3721.0,-30.276732268122714,5.009714420687887,35.04490851065206,27.67208822714167,5.007837937066281,-26.74827524760201,-40.240020433533914,1.4793809164671592,-6.889510487797509,-6.889510487746052,40.08992724995847,37586.16479384252,20604.003709564284,20604.003709564284,58190.16850340681,82004.98889452283,81995.57465006238,20604.003709564284,102599.57835962667,102599.57835962667,102599.57835962667,130317.17249945892,125803.07373385447,4514.09876560444,0.0,94771.83868539608,50353.033751093244,49354.22770478093,27717.594139832243,77071.82184461318,20999.719658169597,1569.883253632149,0.0,0.8765944661675389,2.6893736997503104,0.0014957518510113484,1.0,1.0,-6.889510487797509,329281.0480336137,1558414.2869623099,4.732778567940004,1558414.2869623099,4.732778567940004,0.7576314001939815,0.0922633395767597,3.5998420437339593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998420437339593,1.284831445154997,1.2851228591983168,2.8018010123496695,5936.680138263475,14593.775959888542,6453.559664103009,0.0004243445145045954,26326.665874231912,2684.5728025607027,19290.121708216615,1967.0449856185971,0.7327217886370281,0.7327217886370281,32530.681096409302,32395.05729023726,1.0052359340436554,0.8,4305.849666547541,4287.898129693729,1.0052359340436554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2150068197775,3099.015535412006,7.630504851475139,5.009714420687887,-2.3595904633778506,7.369304884065738,2.7820122183778127,3.5,0.7948606338222322,0.6,0.00022679930032397922,1.0000082604927496,0.00022679742686547896,199.15098869688362,0.0,3.754124804207718e-07,1.0639189695124673,0.051990088270954755,7.674050008090666e-05,0.00015005880024307255,0.0005401879781472882,0.0922633395299388,0.0922633395299388,0.0922633395299388,0.09226256694538688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.3615621789,595.6824719101747,0.0,0.0922633395299388,0.0922633395767597,0.0922633395767597,0.36965636136173874,0.36965636136173874,0.5,10.036093568791305,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,27717.594139832243,20999.719658169597,0.7576314001939815,0.7550122354798587,0.48767712886846143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531544926678603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.097910289966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5157340677516,260.5157340677516,-12.634265932248354,244.63784554580278,276.39362258974654,114885.49586721147,114891.6568221654,-6.160954953939463,0.0,nan,276.39362258974654,3.2436225897465647,270.0424671809309,-3.1075328190690925,263.691311772131,-9.458688227869004,257.34015636333504,-15.809843636664937,250.9890009545635,-22.160999045436483,244.63784554580278,-28.5121544541972,1.0,1.0,25762.5980482374,25762.5980482374,275.821767808751,2.671767808751042,275.821767808751,275.821767808751,81995.65552456229,81995.57465006238,0.08087449990853202,0.0,8575.796259387458,8575.796259387458,0.90655834643723,3617.841253952629,275.821767808751,2.671767808751042,1.0,0.002,0.12824444882436578,0.004846417534577313,0.00019793824683318485,0.0018020617614227185,0.09896912341659242,0.09896912341659242,0.0,8.255903339443593e-12,0.9999915793351212,0.9999915793351212,0.0,0.09226256265809651,7.76918663177369e-07,0.0,0.0,0.0,1599679.9371726369,266.26048951220247,0.0,1.0,1285708.6638243773,2593.2760656378678,,,,,,,,,,,,,,,,,,,2.0,14593.775959888542,1569.883253632149,0.36965636136173874,6.1796691888313084,2.7820122183778127
3722.0,-30.27681093663055,5.009681168211108,35.044912628196876,27.672142919059866,5.007838762615721,-26.74834596670246,-40.24008825710041,1.479373792623094,-6.889515913797652,-6.889515913781969,40.08993574528788,37586.06016077467,20603.990438226036,20603.990438226036,58190.05059900071,82005.06963759278,81995.66367356978,20603.990438226036,102599.65411179583,102599.65411179583,102599.65411179583,130317.28371265557,125803.1914204387,4514.092292216865,0.0,94771.93040307249,50352.939967214326,49354.43381762018,27717.62960085974,77072.06341847991,20999.744903173072,1569.8850510446052,0.0,0.8765944036900264,2.689373154271766,0.0014957518510113484,1.0,1.0,-6.889515913797652,329280.9772759961,1558414.6539472565,4.732780699448141,1558414.6539472565,4.732780699448141,0.7576313416974771,0.09226341486051329,3.59983704049293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59983704049293,1.2848314823521612,1.2851228939967139,2.801797037151247,5936.671715295029,14593.76515175629,6453.559030787771,0.00042434577382428266,26326.72794268911,2684.5791317819144,19290.119815194987,1967.0447925841127,0.7327199892515249,0.7327199892515249,32530.644926186495,32395.05729023726,1.0052345369163347,0.8,4305.844878958208,4287.898129693729,1.0052345369163347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2186068363258,3099.015535412006,7.630489763333058,5.009681168211108,-2.359602594213527,7.369283762424635,2.782018400166084,3.5,0.7948624000474526,0.6,0.00022679742686547896,1.000008206497121,0.00022679556566832225,199.15105379918285,0.0,3.7310111260923087e-07,1.0573685531345602,0.051990461372067365,7.673990987210981e-05,0.00015005751699336917,0.0005401826078771276,0.09226341482058482,0.09226341482058482,0.09226341482058482,0.09226264729069249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.51362799626,595.6824228859505,0.0,0.09226341482058482,0.09226341486051329,0.09226341486051329,0.36965661240302855,0.36965661240302855,0.5,10.036070543915315,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27717.62960085974,20999.744903173072,0.7576313416974771,0.7550083391830952,0.4876742426979384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154968106679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.091359873586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51569403962475,260.51569403962475,-12.63430596037523,244.63776845538263,276.39361962391166,114885.61383616818,114891.73717106144,-6.123334893244258,0.0,nan,276.39361962391166,3.243619623911684,270.04244939018,-3.1075506098199526,263.691279156461,-9.45872084353897,257.3401089227515,-15.809891077248494,250.98893868906123,-22.16106131093875,244.63776845538263,-28.51223154461735,1.0,1.0,25762.5980482374,25762.5980482374,275.8217727635013,2.6717727635013375,275.8217727635013,275.8217727635013,81995.73253364851,81995.66367356978,0.06886007872526534,0.0,8575.796259387458,8575.796259387458,0.9065586542831002,3617.8362256953947,275.8217727635013,2.6717727635013375,1.0,0.002,0.1282452205673104,0.004846413353786249,0.0001979394357729006,0.0018020605723705425,0.0989697178864503,0.0989697178864503,0.0,8.143442951219493e-12,0.9999916354292823,0.9999916354292823,0.0,0.09226264311665502,7.717438582603729e-07,0.0,0.0,0.0,1599679.930782399,266.2604840862023,0.0,1.0,1285708.6823068375,2593.2759910498316,,,,,,,,,,,,,,,,,,,2.0,14593.76515175629,1569.8850510446052,0.36965661240302855,6.1796691888313084,2.782018400166084
3723.0,-30.276889144021098,5.009648023931334,35.04491674948892,27.672213641367875,5.007840581726201,-26.74841617144654,-40.240156010817714,1.4793676090916121,-6.889521469132319,-6.8895214691290905,40.08994408850294,37585.9415560772,20603.977452296844,20603.977452296844,58189.91900837405,82005.17096597754,81995.7500659896,20603.977452296844,102599.72751828644,102599.72751828644,102599.72751828644,130317.39204246268,125803.30618312818,4514.085859334505,0.0,94772.03764935635,50352.82716864523,49354.67831190125,27717.664524176238,77072.34283607749,20999.769752750333,1569.8868260138308,0.0,0.87659434108679,2.6893725957912076,0.0014957518510113484,1.0,1.0,-6.889521469132319,329280.90483180434,1558415.014362144,4.7327828352457235,1558415.014362144,4.7327828352457235,0.7576312836326329,0.092263490096101,3.5998305570446765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998305570446765,1.2848315151248295,1.2851229243853661,2.801791919538127,5936.660871686924,14593.754351354912,6453.559584641431,0.0004243476029496398,26326.80515028479,2684.587004765622,19290.12147070064,1967.0449613987082,0.7327179033150542,0.7327179033150542,32530.59805500013,32395.05729023726,1.0052327264493528,0.8,4305.838674960155,4287.898129693729,1.0052327264493528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.222193891662,3099.015535412006,7.6304748175562604,5.009648023931334,-2.359614777966293,7.3692628018976265,2.782024559703402,3.5,0.7948641599152577,0.6,0.00022679556566832225,1.0000081583996039,0.00022679371539456442,199.15111851992074,0.0,3.7065937508635074e-07,1.050448668994718,0.051990832031442454,7.673932027533843e-05,0.00015005624539298382,0.0005401770574410576,0.09226349005489853,0.09226349005489853,0.09226349005489853,0.09226272585766229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.66447736823,595.6823742497605,0.0,0.09226349005489853,0.092263490096101,0.092263490096101,0.3696568638325143,0.3696568638325143,0.5,10.036047618816026,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27717.664524176238,20999.769752750333,0.7576312836326329,0.7550038946154288,0.48767093581179244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531554404377418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.08443998945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51565434494916,260.51565434494916,-12.634345655050822,244.63769188938818,276.39361680055333,114885.69299222816,114891.76531700011,-6.072324771957353,0.0,nan,276.39361680055333,3.2436168005533546,270.04243181829685,-3.1075681817031295,263.6912468360486,-9.458753163951371,257.3400618538124,-15.809938146187562,250.9888768715956,-22.16112312840437,244.63769188938818,-28.512308110611798,1.0,1.0,25762.5980482374,25762.5980482374,275.8217772821365,2.6717772821365315,275.8217772821365,275.8217772821365,81995.83807064792,81995.7500659896,0.0880046583188232,0.0,8575.796259387458,8575.796259387458,0.9065590532048348,3617.8297098299,275.8217772821365,2.6717772821365315,1.0,0.002,0.1282459889944968,0.0048464091631565355,0.00019794061954238784,0.0018020593883717468,0.09897030977119392,0.09897030977119392,0.0,7.914134625419678e-12,0.999991671373353,0.999991671373353,0.0,0.09226272166793885,7.684281621608943e-07,0.0,0.0,0.0,1599679.9242398443,266.26047853086766,0.0,1.0,1285708.7012298447,2593.2759146839066,,,,,,,,,,,,,,,,,,,2.0,14593.754351354912,1569.8868260138308,0.3696568638325143,6.1796691888313084,2.782024559703402
3724.0,-30.276966786113046,5.0096149894806,35.044920883091876,27.672267180774384,5.007841656575588,-26.74848594184557,-40.24022365976123,1.4793608122400548,-6.889526879102448,-6.889526879199227,40.08995268594912,37585.841792160674,20603.96427614711,20603.96427614711,58189.806068307786,82005.2497807689,81995.84032877225,20603.96427614711,102599.80460491937,102599.80460491937,102599.80460491937,130317.50497366404,125803.42544883364,4514.079524830387,0.0,94772.12765226894,50352.73845582931,49354.87688493292,27717.700368744678,77072.57725367759,20999.79527543897,1569.8886411297449,0.0,0.8765942783047609,2.689372051924265,0.0014957518510113484,1.0,1.0,-6.889526879102448,329280.8342832399,1558415.3857569173,4.73278497714326,1558415.3857569173,4.73278497714326,0.7576312246711122,0.09226356570494168,3.5998256931651262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998256931651262,1.284831550744311,1.2851229576355128,2.8017880562473145,5936.6526858372745,14593.743557568967,6453.558841647431,0.000424348807444896,26326.865723584826,2684.5931815232343,19290.119249841853,1967.044734934137,0.7327161331081228,0.7327161331081228,32530.562892249105,32395.05729023726,1.0052313682379526,0.8,4305.834020722535,4287.898129693729,1.0052313682379526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.22576767693,3099.015535412006,7.630459838872363,5.0096149894806,-2.3596268442932065,7.369241833773806,2.782030696459355,3.5,0.7948659132741014,0.6,0.00022679371539456442,1.0000080994340008,0.00022679187850871253,199.1511827728811,0.0,3.684840884400002e-07,1.0442839066389606,0.05199120051553089,7.673873159449402e-05,0.0001500549838000704,0.0005401717860709702,0.092263565666494,0.092263565666494,0.092263565666494,0.0922628072665321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.81571456033,595.6823254999399,0.0,0.092263565666494,0.09226356570494168,0.09226356570494168,0.3696571154427725,0.3696571154427725,0.5,10.036024868269854,9.680434231995605e-11,9.680434231995605e-11,9.680434231995605e-11,9.680434231995605e-11,9.680434231995605e-11,9.680434231995605e-11,27717.700368744678,20999.79527543897,0.7576312246711122,0.7550001328848933,0.4876681581368454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155910000516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.07827522709,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5156149068276,260.5156149068276,-12.634385093172398,244.63761584334853,276.3936139703499,114885.8136904158,114891.84676839814,-6.03307798233914,0.0,nan,276.3936139703499,3.2436139703499407,270.0424143449282,-3.107585655071773,263.69121471951127,-9.458785280488712,257.3400150941058,-15.809984905894169,250.98881546872164,-22.161184531278337,244.63761584334853,-28.51238415665145,1.0,1.0,25762.5980482374,25762.5980482374,275.821782397361,2.671782397361028,275.821782397361,275.821782397361,81995.91317120724,81995.84032877225,0.07284243499452714,0.0,8575.796259387458,8575.796259387458,0.9065593524755405,3617.8248216309516,275.821782397361,2.671782397361028,1.0,0.002,0.12824675155124593,0.0048464050249029415,0.0001979417943101724,0.0018020582140556023,0.09897089715508621,0.09897089715508621,0.0,8.365774652879798e-12,0.9999917350105969,0.9999917350105969,0.0,0.09226280314754884,7.625573928431076e-07,0.0,0.0,0.0,1599679.9178684838,266.26047312089753,0.0,1.0,1285708.7196577084,2593.275840316215,,,,,,,,,,,,,,,,,,,2.0,14593.743557568967,1569.8886411297449,0.3696571154427725,6.1796691888313084,2.782030696459355
3725.0,-30.277043992356088,5.009582062264629,35.04492502158046,27.67231789128857,5.007843628947784,-26.748555230228714,-40.24029123885555,1.4793548667590894,-6.889532430454608,-6.889532430454705,40.08996109412122,37585.747066258955,20603.951405109132,20603.951405109132,58189.69847136809,82005.3229812854,81995.92739327984,20603.951405109132,102599.87879838896,102599.87879838896,102599.87879838896,130317.61431954842,125803.54108654366,4514.073233004761,0.0,94772.21344332892,50352.656214840616,49355.063587209224,27717.73552115946,77072.79910836868,20999.820290992044,1569.8904267140706,0.0,0.8765942154736094,2.6893714938442534,0.0014957518510113484,1.0,1.0,-6.889532430454608,329280.76189100655,1558415.7489775952,4.732787120716873,1558415.7489775952,4.732787120716873,0.7576311663325086,0.09226364124075663,3.5998211775674283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998211775674283,1.2848315823530772,1.285122986891236,2.801784472774722,5936.645092888856,14593.732772500925,6453.557812528379,0.00042434987307392384,26326.92257990744,2684.5989792546325,19290.11617373614,1967.0444212586501,0.7327144338722767,0.7327144338722767,32530.530247345523,32395.05729023726,1.0052301072823286,0.8,4305.829699754068,4287.898129693729,1.0052301072823286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.229328583893,3099.015535412006,7.630445009615038,5.009582062264629,-2.359638971167131,7.36922103343176,2.782036811106602,3.5,0.7948676603161721,0.6,0.00022679187850871253,1.0000080539722351,0.00022679005194793094,199.1512466651897,0.0,3.658179900233905e-07,1.0367281837262887,0.051991566333520915,7.673814352564534e-05,0.00015005373498306717,0.0005401666129651357,0.09226364119615665,0.09226364119615665,0.09226364119615665,0.09226288644699607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.96551493864,595.6822772079823,0.0,0.09226364119615665,0.09226364124075663,0.09226364124075663,0.36965736753457135,0.36965736753457135,0.5,10.036002225942564,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27717.73552115946,20999.820290992044,0.7576311663325086,0.7549965635677783,0.4876655253354856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531563761694837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.070719504176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51557579983154,260.51557579983154,-12.63442420016844,244.6375403061678,276.39361129353847,114885.95271023808,114891.93513418887,-5.982423950778247,0.0,nan,276.39361129353847,3.2436112935384926,270.0423970960422,-3.1076029039577975,263.69118289855345,-9.458817101446527,257.33996870107273,-15.810031298927242,250.98875450361447,-22.161245496385504,244.6375403061678,-28.51245969383217,1.0,1.0,25762.5980482374,25762.5980482374,275.82178699845815,2.671786998458174,275.82178699845815,275.82178699845815,81995.9866743099,81995.92739327984,0.05928103005862795,0.0,8575.796259387458,8575.796259387458,0.906559630316602,3617.8202834552653,275.82178699845815,2.671786998458174,1.0,0.002,0.1282475105146874,0.004846400872794822,0.0001979429634744547,0.001802057044111083,0.09897148173722735,0.09897148173722735,0.0,7.585537666748854e-12,0.999991773955164,0.999991773955164,0.0,0.09226288227590705,7.589648495761615e-07,0.0,0.0,0.0,1599679.9113306187,266.26046756954537,0.0,1.0,1285708.7385671493,2593.2757640050477,,,,,,,,,,,,,,,,,,,2.0,14593.732772500925,1569.8904267140706,0.36965736753457135,6.1796691888313084,2.782036811106602
3726.0,-30.277134748014877,5.009549237659873,35.04492916805539,27.67237576134505,5.007844674051704,-26.748636805783637,-40.24036821266634,1.479346731778909,-6.889538277942336,-6.889538277892886,40.089969601402686,37585.62551363691,20603.939096180973,20603.939096180973,58189.564609817884,82005.40531663502,81996.01503099914,20603.939096180973,102599.95412718011,102599.95412718011,102599.95412718011,130317.72541729207,125803.65840130392,4514.067015988143,0.0,94772.30981162383,50352.551974484006,49355.28648571091,27717.771290111956,77073.05777582286,20999.845730877034,1569.8922486376136,0.0,0.8765941506345716,2.689370905993694,0.0014957518510113484,1.0,1.0,-6.889538277942336,329280.68563703884,1558416.1164776008,4.732789332792569,1558416.1164776008,4.732789332792569,0.7576311064507746,0.09226371713585971,3.5998157808841853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998157808841853,1.2848316241839215,1.2851230263846225,2.801780181251888,5936.63599966694,14593.721993576319,6453.557519781487,0.0004243512919459452,26326.988818396116,2684.605733700715,19290.115298696088,1967.0443320293973,0.7327125571313732,0.7327125571313732,32530.49123274226,32395.05729023726,1.005228600288451,0.8,4305.824535674781,4287.898129693729,1.005228600288451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2328762634297,3099.015535412006,7.630430425946302,5.009549237659873,-2.359651256716022,7.369200494375895,2.7820429030455855,3.5,0.7948694008701673,0.6,0.00022679005194793094,1.0000094674283813,0.00022678790484968403,199.1513217704132,0.0,3.637618567626833e-07,1.0309011020654446,0.05199193009537768,7.673747370966529e-05,0.00015005257823826567,0.0005401616391044676,0.09226371708926902,0.09226371708926902,0.09226371708926902,0.0922629665304119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.1151846157,595.6822289633733,0.0,0.09226371708926902,0.09226371713585971,0.09226371713585971,0.3696576198436045,0.3696576198436045,0.5,10.035979710142096,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27717.771290111956,20999.845730877034,0.7576311064507746,0.7549922928848871,0.48766231155587014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531568397218657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.06489242252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51553564769523,260.51553564769523,-12.634464352304747,244.63746283654464,276.393608458889,114885.9994397358,114892.14174514184,-6.142305406030106,0.0,nan,276.393608458889,3.243608458889014,270.0423793343964,-3.1076206656035765,263.6911502099136,-9.45884979008639,257.33992108544095,-15.810078914559028,250.98869196098664,-22.161308039013335,244.63746283654464,-28.512537163455335,1.0,1.0,25762.5980482374,25762.5980482374,275.82179137021325,2.6717913702132705,275.82179137021325,275.82179137021325,81996.06924501219,81996.01503099914,0.05421401304192841,0.0,8575.796259387458,8575.796259387458,0.9065599623699728,3617.814859788606,275.82179137021325,2.6717913702132705,1.0,0.002,0.12824826529815678,0.004846396688513303,0.00019794412606691532,0.0018020558821511478,0.09897206303345765,0.09897206303345765,0.0,8.218062948900373e-12,0.9999918192721079,0.9999918192721079,0.0,0.0922629623514955,7.547843642025419e-07,0.0,0.0,0.0,1599679.90444399,266.26046172205764,0.0,1.0,1285708.7584853119,2593.2756836230833,,,,,,,,,,,,,,,,,,,2.0,14593.721993576319,1569.8922486376136,0.3696576198436045,6.1796691888313084,2.7820429030455855
