time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3727.0,-30.277210019028985,5.009516515894349,35.044933316404176,27.672448299732082,5.007846105990174,-26.748704406524407,-40.24043568698687,1.479340493427621,-6.889544079934183,-6.889544079944613,40.08997794842835,37585.515640777776,20603.926751447398,20603.926751447398,58189.44239222517,82005.51094836764,81996.10044417204,20603.926751447398,102600.02719561945,102600.02719561945,102600.02719561945,130317.83350651033,125803.77268521728,4514.0608212930465,0.0,94772.41960531623,50352.44251552684,49355.53009976599,27717.80631089089,77073.33641065688,20999.870636573476,1569.8940337026709,0.0,0.8765940866614184,2.6893703227169388,0.0014957518510113484,1.0,1.0,-6.889544079934183,329280.6099763708,1558416.4770580616,4.732791515327591,1558416.4770580616,4.732791515327591,0.7576310477471733,0.09226379284373479,3.599809143405966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599809143405966,1.2848316578034737,1.2851230572529964,2.801774941909618,5936.624898129373,14593.71094063821,6453.558088654658,0.0004243531648362201,26327.06786106086,2684.6137938093907,19290.116999096063,1967.0445054219397,0.7327104218706852,0.7327104218706852,32530.443247960826,32395.05729023726,1.005226746809455,0.8,4305.818184278249,4287.898129693729,1.005226746809455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2364100074024,3099.015535412006,7.630415868435356,5.009516515894349,-2.3596634900809788,7.369180005975328,2.7820489710602585,3.5,0.7948711345886453,0.6,0.00022678790484968403,1.0000078521036941,0.00022678612410152117,199.15138406129253,0.0,4.275974538445835e-07,1.2118111841955497,0.051992357692831524,7.673688656144689e-05,0.00015005101828823714,0.0005401550276113718,0.09226379280114898,0.09226379280114898,0.09226379280114898,0.09226304469563344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.263720964,595.6821810793804,0.0,0.09226379280114898,0.09226379284373479,0.09226379284373479,0.36965787244430875,0.36965787244430875,0.5,10.035957268709346,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27717.80631089089,20999.870636573476,0.7576310477471733,0.7549879777123462,0.48765912300094555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531573846263712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.24580250465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5154960833036,260.5154960833036,-12.63450391669636,244.63738646396993,276.39360570268053,114886.08230516773,114892.13469979812,-6.052394630408261,0.0,nan,276.39360570268053,3.2436057026805543,270.0423618549134,-3.1076381450865824,263.69111800715933,-9.458881992840645,257.33987415941306,-15.81012584058692,250.9886303116856,-22.16136968831438,244.63738646396993,-28.512613536030045,1.0,1.0,25762.5980482374,25762.5980482374,275.82179552795657,2.67179552795659,275.82179552795657,275.82179552795657,81996.17926824486,81996.10044417204,0.0788240728143137,0.0,8575.796259387458,8575.796259387458,0.9065603707681595,3617.808189122996,275.82179552795657,2.67179552795659,1.0,0.002,0.12824901758293908,0.0048463925215679994,0.00019794528482123552,0.0018020547235721503,0.09897264241061776,0.09897264241061776,0.0,8.393385812766052e-12,0.9999918463664632,0.9999918463664632,0.0,0.09226304055857923,7.522851555620592e-07,0.0,0.0,0.0,1599679.897610943,266.2604559200658,0.0,1.0,1285708.7782485008,2593.275603866528,,,,,,,,,,,,,,,,,,,2.0,14593.71094063821,1569.8940337026709,0.36965787244430875,6.1796691888313084,2.7820489710602585
3728.0,-30.277285691209293,5.009483901037674,35.04493747259026,27.672520733345323,5.007846933304429,-26.748772428757043,-40.24050305653361,1.4793336707895914,-6.889549572905423,-6.889549572905841,40.0899864709915,37585.40311986252,20603.91392269126,20603.91392269126,58189.31704255378,82005.61698676807,81996.18904434564,20603.91392269126,102600.10296703689,102600.10296703689,102600.10296703689,130317.94478846554,125803.89009420686,4514.05469425868,0.0,94772.52947091048,50352.333918716824,49355.772835770724,27717.841821428643,77073.61465719936,20999.895915368263,1569.8958345593185,0.0,0.8765940237111125,2.6893697705062825,0.0014957518510113484,1.0,1.0,-6.889549572905423,329280.53834549227,1558416.8452198799,4.732793662966914,1558416.8452198799,4.732793662966914,0.7576309891173871,0.09226386870406224,3.59980242987266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59980242987266,1.2848316934000266,1.2851230905695417,2.8017696390618827,5936.613662031346,14593.700194883959,6453.558858377339,0.0004243550898736941,26327.147480219624,2684.6219127040963,19290.11929984867,1967.044740033413,0.7327082933820276,0.7327082933820276,32530.394713331076,32395.05729023726,1.0052248720924974,0.8,4305.811760102292,4287.898129693729,1.0052248720924974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.239929955498,3099.015535412006,7.630401170695532,5.009483901037674,-2.359675506247773,7.369159407285447,2.782055015390425,3.5,0.7948728615401215,0.6,0.00022678612410152117,1.000007893957523,0.00022678433387562265,199.15144668419353,0.0,3.546384612980987e-07,1.0050453993188118,0.05199271233129282,7.673630032909244e-05,0.00015004982377242872,0.0005401497202179533,0.09226386866249892,0.09226386866249892,0.09226386866249892,0.09226312496230105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.41247209796,595.6821331341557,0.0,0.09226386866249892,0.09226386870406224,0.09226386870406224,0.36965812512875595,0.36965812512875595,0.5,10.035934958793156,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27717.841821428643,20999.895915368263,0.7576309891173871,0.7549836257370652,0.4876559025683599,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157836560082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.03903671977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51545690835815,260.51545690835815,-12.63454309164183,244.63731091418674,276.3936029025722,114886.14691248929,114892.13973113817,-5.992818648905301,0.0,nan,276.3936029025722,3.2436029025722064,270.0423445048701,-3.1076554951299045,263.69108610718143,-9.458913892818543,257.33982770950047,-15.810172290499509,250.98856931183786,-22.161430688162113,244.63731091418674,-28.512689085813236,1.0,1.0,25762.5980482374,25762.5980482374,275.82180036641773,2.671800366417756,275.82180036641773,275.82180036641773,81996.28540534571,81996.18904434564,0.09636100007628556,0.0,8575.796259387458,8575.796259387458,0.9065607838456651,3617.8014420220234,275.82180036641773,2.671800366417756,1.0,0.002,0.12824976540831198,0.004846388427405006,0.0001979464368181471,0.0018020535712392908,0.09897321840907354,0.09897321840907354,0.0,8.057437963365777e-12,0.9999918947018223,0.9999918947018223,0.0,0.09226312087789536,7.478261668783474e-07,0.0,0.0,0.0,1599679.8911418328,266.26045042709455,0.0,1.0,1285708.7969590777,2593.275528357908,,,,,,,,,,,,,,,,,,,2.0,14593.700194883959,1569.8958345593185,0.36965812512875595,6.1796691888313084,2.782055015390425
3729.0,-30.277360797090374,5.009451398117404,35.04494163631334,27.672572002653055,5.0078484306297035,-26.748839874319504,-40.24056658437473,1.47932750780255,-6.88955467586095,-6.889554675862757,40.08999500061363,37585.30065913261,20603.900486411003,20603.900486411003,58189.201145543615,82005.69217882169,81996.27859872441,20603.900486411003,102600.17908513542,102600.17908513542,102600.17908513542,130318.0561134001,125804.00748862496,4514.048624775142,0.0,94772.61606291683,50352.242720746515,49355.97038018924,27717.877028264687,77073.84740845393,20999.92100249127,1569.8976114148452,0.0,0.8765939628763534,2.6893692575041572,0.0014957518510113484,1.0,1.0,-6.88955467586095,329280.471800609,1558417.2136866485,4.732795738431538,1558417.2136866485,4.732795738431538,0.7576309318739336,0.09226394447662292,3.5997978410989138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997978410989138,1.284831725930028,1.2851231208066618,2.8017659966274517,5936.605944149867,14593.689438583979,6453.5579029549035,0.00042435618677540073,26327.205094935416,2684.6277877700763,19290.116444027073,1967.0444488206547,0.7327065814417926,0.7327065814417926,32530.361539368198,32395.05729023726,1.005223590702868,0.8,4305.807369106095,4287.898129693729,1.005223590702868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2434369225066,3099.015535412006,7.6303862846875266,5.009451398117404,-2.359687252311933,7.3691386504293375,2.782061037435152,3.5,0.7948745821243292,0.6,0.00022678433387562265,1.0000078348870232,0.00022678255705990927,199.15150883848528,0.0,3.565260775804169e-07,1.0103949038629016,0.0519930688573704,7.67357475300593e-05,0.00015004858634556337,0.0005401445771867029,0.09226394443871987,0.09226394443871987,0.09226394443871987,0.09226320538614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.56058763777,595.6820853959235,0.0,0.09226394443871987,0.09226394447662292,0.09226394447662292,0.369658378126794,0.369658378126794,0.5,10.035912787812343,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27717.877028264687,20999.92100249127,0.7576309318739336,0.7549798420879281,0.4876531005380954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531582909026999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04438622431,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5154181644428,260.5154181644428,-12.634581835557185,244.63723614150604,276.39360018742053,114886.28284989196,114892.20973132034,-5.926881428410554,0.0,nan,276.39360018742053,3.2436001874205544,270.04232737821667,-3.1076726217833084,263.6910545690193,-9.458945430980691,257.33978175983134,-15.810218240168638,250.9885089506628,-22.161491049337172,244.63723614150604,-28.51276385849394,1.0,1.0,25762.5980482374,25762.5980482374,275.8218057061504,2.671805706150451,275.8218057061504,275.8218057061504,81996.35705718397,81996.27859872441,0.07845845955307595,0.0,8575.796259387458,8575.796259387458,0.9065610661885125,3617.7968303044086,275.8218057061504,2.671805706150451,1.0,0.002,0.12825050850743733,0.004846384422671862,0.0001979475816786885,0.0018020524258867908,0.09897379083934425,0.09897379083934425,0.0,7.565479492877003e-12,0.9999919459309508,0.9999919459309508,0.0,0.09226320137644335,7.431001795705092e-07,0.0,0.0,0.0,1599679.8851320427,266.260445324139,0.0,1.0,1285708.8143411614,2593.27545821061,,,,,,,,,,,,,,,,,,,2.0,14593.689438583979,1569.8976114148452,0.369658378126794,6.1796691888313084,2.782061037435152
3730.0,-30.277435450327417,5.009418999802062,35.044945806624504,27.672620966937416,5.007850627844426,-26.748906842508134,-40.24063004236666,1.4793220199723323,-6.889560254038713,-6.889560253980627,40.090003518115644,37585.20256138522,20603.887937573843,20603.887937573843,58189.09049895906,82005.76294023883,81996.36662780972,20603.887937573843,102600.25456538357,102600.25456538357,102600.25456538357,130318.16712871019,125804.12450402498,4514.042624685214,0.0,94772.69929707932,50352.156986052796,49356.1581233628,27717.912563326623,77074.07068668943,20999.946293689332,1569.8994154035515,0.0,0.876593899477325,2.6893686967277652,0.0014957518510113484,1.0,1.0,-6.889560254038713,329280.3990586144,1558417.5816301976,4.7327979013800565,1558417.5816301976,4.7327979013800565,0.757630873021593,0.09226402057496605,3.599793529510481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599793529510481,1.2848317552736694,1.2851231478739304,2.8017625768781875,5936.598698111535,14593.678691106454,6453.55672066199,0.00042435717328986335,26327.2597498021,2684.633361015444,19290.112910074433,1967.0440884577745,0.7327049261258356,0.7327049261258356,32530.330369273976,32395.05729023726,1.0052223867157004,0.8,4305.803243347417,4287.898129693729,1.0052223867157004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2469318954513,3099.015535412006,7.630371761263642,5.009418999802062,-2.3596992658012406,7.369118265603302,2.7820670388892665,3.5,0.7948762968255048,0.6,0.00022678255705990927,1.0000077876727405,0.00022678079096532543,199.15157061822285,0.0,3.538555302489976e-07,1.0028265727256593,0.05199342271290065,7.673519534250773e-05,0.00015004736171740152,0.0005401395218304206,0.09226402052996717,0.09226402052996717,0.09226402052996717,0.09226328549567861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.7080637451,595.6820378649875,0.0,0.09226402052996717,0.09226402057496605,0.09226402057496605,0.3696586314694213,0.3696586314694213,0.5,10.035890737327556,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,27717.912563326623,20999.946293689332,0.757630873021593,0.7549762193760479,0.48765041506852863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531587418454754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.036817893175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51537987796434,260.51537987796434,-12.634620122035642,244.63716208918265,276.39359766678797,114886.4304580014,114892.28736263151,-5.85690463009214,0.0,nan,276.39359766678797,3.2435976667879913,270.0423105512434,-3.1076894487565596,263.6910234357076,-9.458976564292357,257.3397363201866,-15.810263679813374,250.9884492046776,-22.16155079532237,244.63716208918265,-28.512837910817325,1.0,1.0,25762.5980482374,25762.5980482374,275.82181039286195,2.671810392861971,275.82181039286195,275.82181039286195,81996.42806167199,81996.36662780972,0.06143386226904113,0.0,8575.796259387458,8575.796259387458,0.906561331476292,3617.7924971580333,275.82181039286195,2.671810392861971,1.0,0.002,0.12825124766413393,0.004846380350563454,0.00019794872026132897,0.0018020512874932575,0.09897436013066448,0.09897436013066448,0.0,7.754586469482794e-12,0.9999919886671179,0.9999919886671179,0.0,0.09226328141718418,7.391577818656128e-07,0.0,0.0,0.0,1599679.878562583,266.26043974596126,0.0,1.0,1285708.8333419738,2593.2753815307024,,,,,,,,,,,,,,,,,,,2.0,14593.678691106454,1569.8994154035515,0.3696586314694213,6.1796691888313084,2.7820670388892665
3731.0,-30.27750970937518,5.009386699834762,35.04494998395115,27.67269074628132,5.0078522055138555,-26.74897351788805,-40.24069720236582,1.4793160139477353,-6.889566241347495,-6.889566241359089,40.090012061095265,37585.09821092423,20603.876139804048,20603.876139804048,58188.974350728284,82005.86403557967,81996.45390525289,20603.876139804048,102600.33004505694,102600.33004505694,102600.33004505694,130318.27853751348,125804.24184735861,4514.036690154862,0.0,94772.80515763086,50352.05730514324,49356.38650276403,27717.94849245654,77074.33499522056,20999.971841669943,1569.9012478761058,0.0,0.8765938337325483,2.6893680948214342,0.0014957518510113484,1.0,1.0,-6.889566241347495,329280.3209813837,1558417.950674725,4.732800144357343,1558417.950674725,4.732800144357343,0.7576308126622394,0.09226409698949542,3.5997871480381596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997871480381596,1.2848317870195045,1.2851231773577125,2.801757540875281,5936.58802742568,14593.667950193369,6453.557215962331,0.0004243589656507792,26327.33582853111,2684.6411188867874,19290.1143905603,1967.0442394253184,0.7327028650447597,0.7327028650447597,32530.28423519702,32395.05729023726,1.0052206047249321,0.8,4305.797136915176,4287.898129693729,1.0052206047249321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2504136950374,3099.015535412006,7.630357553249882,5.009386699834762,-2.3597115095581778,7.36909820939294,2.782073017727667,3.5,0.7948780050650477,0.6,0.00022678079096532543,1.000007746556306,0.00022677903420876793,199.15163207178043,0.0,3.517205102314135e-07,0.9967759259958259,0.05199377443341088,7.673461094548404e-05,0.0001500461800198414,0.0005401343104476452,0.09226409694127657,0.09226409694127657,0.09226409694127657,0.09226336562123331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8551226822,595.6819904709313,0.0,0.09226409694127657,0.09226409698949542,0.09226409698949542,0.3696588850840281,0.3696588850840281,0.5,10.03586879894111,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27717.94849245654,20999.971841669943,0.7576308126622394,0.7549721233966745,0.48764738889093123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531591900707979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.03076724645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5153419452646,260.5153419452646,-12.634658054735382,244.6370886886967,276.3935952018741,114886.50077466604,114892.3035595167,-5.802784850684127,0.0,nan,276.3935952018741,3.243595201874143,270.0422938992145,-3.1077061007854923,263.6909925965662,-9.459007403433759,257.3396912939301,-15.810308706069861,250.98838999130598,-22.161610008693998,244.6370886886967,-28.51291131130327,1.0,1.0,25762.5980482374,25762.5980482374,275.8218145826659,2.671814582665945,275.8218145826659,275.8218145826659,81996.53333480029,81996.45390525289,0.07942954740428831,0.0,8575.796259387458,8575.796259387458,0.9065617241217675,3617.7860837783505,275.8218145826659,2.671814582665945,1.0,0.002,0.12825198314805678,0.004846376220981865,0.00019794985300909806,0.0018020501552884498,0.09897492650454903,0.09897492650454903,0.0,8.29754797856963e-12,0.9999920284848351,0.9999920284848351,0.0,0.0922633615048471,7.354846483230212e-07,0.0,0.0,0.0,1599679.871511284,266.2604337586525,0.0,1.0,1285708.8537364053,2593.275299226733,,,,,,,,,,,,,,,,,,,2.0,14593.667950193369,1569.9012478761058,0.3696588850840281,6.1796691888313084,2.782073017727667
3732.0,-30.27758340085811,5.009354504337485,35.04495416884486,27.672762341704242,5.007853090908729,-26.749039751683707,-40.24076055558396,1.4793094416655521,-6.8895717748462175,-6.889571774831759,40.09002063384094,37584.97942770709,20603.863599397155,20603.863599397155,58188.843027104245,82005.96909151068,81996.54268204984,20603.863599397155,102600.406281447,102600.406281447,102600.406281447,130318.39042462163,125804.35961832108,4514.030806300554,0.0,94772.91372155833,50351.94189243615,49356.63536569131,27717.984143174628,77074.61950886594,20999.997220907455,1569.9030559174416,0.0,0.8765937703665764,2.689367538536862,0.0014957518510113484,1.0,1.0,-6.8895717748462175,329280.24882205325,1558418.3210040436,4.732802306178499,1558418.3210040436,4.732802306178499,0.7576307538251683,0.09226417329346336,3.599780540606895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599780540606895,1.2848318213952485,1.2851232094839986,2.801752323271192,5936.576971948711,14593.657214688767,6453.557901785948,0.00042436084885917824,26327.4143110903,2684.6491218805913,19290.116440532987,1967.0444484643572,0.7327007587071366,0.7327007587071366,32530.23646756017,32395.05729023726,1.0052187596363815,0.8,4305.790814260493,4287.898129693729,1.0052187596363815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2538813236397,3099.015535412006,7.630343110292032,5.009354504337485,-2.359723447764803,7.3690779521022876,2.7820789722372012,3.5,0.794879706353486,0.6,0.00022677903420876793,1.000007687353499,0.00022677729089156726,199.15169305567923,0.0,3.498609355787816e-07,0.9915058914302671,0.05199412429434646,7.673405967718121e-05,0.00015004497453158672,0.000540128979534663,0.0922641732501949,0.0922641732501949,0.0922641732501949,0.09226344612640881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.0017206656,595.6819432281982,0.0,0.0922641732501949,0.09226417329346336,0.09226417329346336,0.36965913893809127,0.36965913893809127,0.5,10.035846986037813,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27717.984143174628,20999.997220907455,0.7576307538251683,0.7549676326382739,0.48764404764117797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531596359296322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.02549721188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5153042906855,260.5153042906855,-12.634695709314485,244.63701591327376,276.39359266813767,114886.55398961774,114892.3142290201,-5.760239402349365,0.0,nan,276.39359266813767,3.243592668137694,270.0422773171433,-3.107722682856661,263.69096196615476,-9.459038033845218,257.3396466151823,-15.810353384817688,250.98833126422113,-22.161668735778846,244.63701591327376,-28.51298408672622,1.0,1.0,25762.5980482374,25762.5980482374,275.8218194012112,2.6718194012112235,275.8218194012112,275.8218194012112,81996.63861191692,81996.54268204984,0.09592986707866658,0.0,8575.796259387458,8575.796259387458,0.9065621306699945,3617.7794433099293,275.8218194012112,2.6718194012112235,1.0,0.002,0.1282527143458529,0.004846372188238794,0.00019795097932570407,0.0018020490285215397,0.09897548966285204,0.09897548966285204,0.0,7.847243688186012e-12,0.9999920749439762,0.9999920749439762,0.0,0.09226344209472102,7.311987423366835e-07,0.0,0.0,0.0,1599679.8649944414,266.26042822515376,0.0,1.0,1285708.872585027,2593.275223161022,,,,,,,,,,,,,,,,,,,2.0,14593.657214688767,1569.9030559174416,0.36965913893809127,6.1796691888313084,2.7820789722372012
3733.0,-30.27765655863327,5.0093224184076135,35.0449583603356,27.672812668047868,5.007854618918489,-26.74910544087648,-40.24082380402831,1.4793035011154434,-6.88957691821588,-6.889576918210571,40.09002919378145,37584.88456267845,20603.85044702813,20603.85044702813,58188.73500970658,82006.04325979418,81996.63213337341,20603.85044702813,102600.48258040154,102600.48258040154,102600.48258040154,130318.50199632713,125804.47702300728,4514.024973319857,0.0,94772.99896918148,50351.857977512955,49356.82332407614,27718.019415925584,77074.84274000172,21000.022354851997,1569.9048364645496,0.0,0.8765937091931095,2.689367021472231,0.0014957518510113484,1.0,1.0,-6.88957691821588,329280.18175019865,1558418.6907808306,4.73280439319938,1558418.6907808306,4.73280439319938,0.7576306964698309,0.09226424947770485,3.599776056830506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599776056830506,1.2848318527877323,1.2851232386436158,2.801748765038772,5936.569432481188,14593.646488079079,6453.556872126317,0.0004243619057540149,26327.47078512052,2684.6548806290143,19290.113362811444,1967.0441346241016,0.7326990701178036,0.7326990701178036,32530.20405262315,32395.05729023726,1.0052175075666818,0.8,4305.786523731028,4287.898129693729,1.0052175075666818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2573359522385,3099.015535412006,7.6303284774753655,5.0093224184076135,-2.3597351167350897,7.369057535142703,2.7820849044285807,3.5,0.7948814012653088,0.6,0.00022677729089156726,1.0000076316825233,0.0002267755602124877,199.15175359793716,0.0,3.4718457204592134e-07,0.983921077178141,0.0519944714789185,7.673350932421976e-05,0.0001500437815673475,0.000540124012362444,0.09226424943790396,0.09226424943790396,0.09226424943790396,0.09226352659196439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.1476403202,595.6818962053758,0.0,0.09226424943790396,0.09226424947770485,0.09226424947770485,0.3696593930863451,0.3696593930863451,0.5,10.03582530101196,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27718.019415925584,21000.022354851997,0.7576306964698309,0.7549640445715333,0.4876414044653244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531600783810084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.01791239763,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5152669705965,260.5152669705965,-12.634733029403492,244.63694374729312,276.39359019393873,114886.67964803446,114892.38871853224,-5.709070497741003,0.0,nan,276.39359019393873,3.2435901939387577,270.04226090459,-3.107739095409954,263.69093161524506,-9.459068384754914,257.3396023259148,-15.810397674085152,250.98827303659715,-22.161726963402828,244.63694374729312,-28.51305625270686,1.0,1.0,25762.5980482374,25762.5980482374,275.82182468850505,2.671824688505069,275.82182468850505,275.82182468850505,81996.70914863345,81996.63213337341,0.07701526004530024,0.0,8575.796259387458,8575.796259387458,0.9065624065518352,3617.7749371146583,275.82182468850505,2.671824688505069,1.0,0.002,0.12825344118694812,0.004846368243747333,0.00019795209907636532,0.0018020479082893092,0.09897604953818266,0.09897604953818266,0.0,7.365674476594863e-12,0.9999921221680476,0.9999921221680476,0.0,0.09226352263545225,7.268422526034373e-07,0.0,0.0,0.0,1599679.8589370556,266.2604230817841,0.0,1.0,1285708.8901047653,2593.2751524581968,,,,,,,,,,,,,,,,,,,2.0,14593.646488079079,1569.9048364645496,0.3696593930863451,6.1796691888313084,2.7820849044285807
3734.0,-30.27772929826528,5.009290434628453,35.04496255725709,27.672879967745416,5.007856812932856,-26.749170687145988,-40.240886982623465,1.479298201742989,-6.88958254530877,-6.889582545311581,40.09003773345308,37584.77433915101,20603.83819260172,20603.83819260172,58188.61253175273,82006.13999800169,81996.71993697793,20603.83819260172,102600.55812957964,102600.55812957964,102600.55812957964,130318.61311922522,125804.59391639318,4514.019202832041,0.0,94773.10119929888,50351.753144455506,49357.05339427041,27718.05498964557,77075.10838391598,21000.047672687637,1569.9066430558107,0.0,0.8765936454400305,2.6893664557788126,0.0014957518510113484,1.0,1.0,-6.88958254530877,329280.10837038537,1558419.0596820686,4.732806568227639,1558419.0596820686,4.732806568227639,0.757630637522455,0.09226432596634417,3.5997699722302863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997699722302863,1.2848318811544184,1.2851232647929878,2.801743967464367,5936.559266996717,14593.635769704953,6453.557130228212,0.0004243635807800811,26327.54368484854,2684.6623143324728,19290.114134295283,1967.0442132935593,0.7326970706118974,0.7326970706118974,32530.160064704552,32395.05729023726,1.005215808475802,0.8,4305.7807013701595,4287.898129693729,1.005215808475802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.260778577751,3099.015535412006,7.630314211153312,5.009290434628453,-2.359747059374989,7.369037494003442,2.782090816013632,3.5,0.7948830902896091,0.6,0.0002267755602124877,1.0000075880669834,0.00022677383943740397,199.15181379418988,0.0,3.4466777361107873e-07,0.9767884704137971,0.051994816146692116,7.673295958269095e-05,0.00015004260062979674,0.0005401188483024833,0.09226432592107743,0.09226432592107743,0.09226432592107743,0.09226360664827628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.29294373153,595.6818493819136,0.0,0.09226432592107743,0.09226432596634417,0.09226432596634417,0.36965964753958463,0.36965964753958463,0.5,10.03580372349669,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27718.05498964557,21000.047672687637,0.757630637522455,0.7549598534706118,0.48763829370098155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160517628202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.010779790864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5152300227388,260.5152300227388,-12.634769977261158,244.63687215822728,276.39358788728885,114886.757908152,114892.41003601553,-5.652127863525272,0.0,nan,276.39358788728885,3.243587887288868,270.04224474145633,-3.107755258543648,263.690901595629,-9.459098404370991,257.33955844981574,-15.810441550184237,250.98821530401574,-22.161784695984238,244.63687215822728,-28.5131278417727,1.0,1.0,25762.5980482374,25762.5980482374,275.82182929994076,2.671829299940782,275.82182929994076,275.82182929994076,81996.81001447761,81996.71993697793,0.09007749968441203,0.0,8575.796259387458,8575.796259387458,0.906562780930406,3617.768822091438,275.82182929994076,2.671829299940782,1.0,0.002,0.12825416452144822,0.004846364228973177,0.000197953213218355,0.0018020467945074788,0.0989766066091775,0.0989766066091775,0.0,7.725833861549347e-12,0.9999921601819564,0.9999921601819564,0.0,0.09226360263081668,7.233355274954407e-07,0.0,0.0,0.0,1599679.8523099846,266.2604174546912,0.0,1.0,1285708.9092721967,2593.2750751059175,,,,,,,,,,,,,,,,,,,2.0,14593.635769704953,1569.9066430558107,0.36965964753958463,6.1796691888313084,2.782090816013632
3735.0,-30.27780150749282,5.00925855429487,35.04496676558239,27.672949816938512,5.007858077553368,-26.7492355489874,-40.24095009136943,1.479292118990903,-6.889588052325166,-6.889588052334395,40.090046456029675,37584.66266840828,20603.825781232597,20603.825781232597,58188.48844964088,82006.24212903307,81996.81054934977,20603.825781232597,102600.63633058238,102600.63633058238,102600.63633058238,130318.72752918609,125804.71401063148,4514.013518554609,0.0,94773.20718267844,50351.645197589954,49357.29109454276,27718.091198603717,77075.38229314648,21000.07345636586,1569.908476774815,0.0,0.876593581643263,2.68936590215679,0.0014957518510113484,1.0,1.0,-6.889588052325166,329280.03655643214,1558419.4364847604,4.7328087447465945,1558419.4364847604,4.7328087447465945,0.757630578018436,0.09226440274134622,3.5997635742608205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997635742608205,1.2848319131656343,1.2851232946004414,2.801738918043793,5936.548567880435,14593.625057269039,6453.557651870429,0.000424365381693447,26327.619919355195,2684.670088088715,19290.115693518776,1967.0443722901068,0.7326950082311589,0.7326950082311589,32530.113811302945,32395.05729023726,1.0052140218782977,0.8,4305.774579143782,4287.898129693729,1.0052140218782977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.264208003618,3099.015535412006,7.6302999240454294,5.00925855429487,-2.3597589025465178,7.369017456841388,2.782096704937598,3.5,0.7948847728393138,0.6,0.00022677383943740397,1.0000075327404108,0.00022677213122180705,199.15187355153407,0.0,3.426954790568573e-07,0.9711989876471335,0.05199515884217117,7.673241045258248e-05,0.00015004142898482147,0.000540113670689602,0.09226440269574027,0.09226440269574027,0.09226440269574027,0.09226368870836457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4383683035,595.6818025280244,0.0,0.09226440269574027,0.09226440274134622,0.09226440274134622,0.3696599022173664,0.3696599022173664,0.5,10.0357823043102,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27718.091198603717,21000.07345636586,0.757630578018436,0.7549555606267162,0.4876351118890304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609543650705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.0051903081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5151933431646,260.5151933431646,-12.634806656835394,244.6368011243482,276.3935855620188,114886.81346193895,114892.42454910268,-5.611087163743845,0.0,nan,276.3935855620188,3.2435855620188363,270.042228674464,-3.107771325535964,263.6908717869163,-9.459128213083659,257.3395148993815,-15.81048510061845,250.98815801185853,-22.161841988141447,244.6368011243482,-28.513198875651767,1.0,1.0,25762.5980482374,25762.5980482374,275.82183435897724,2.6718343589772644,275.82183435897724,275.82183435897724,81996.91237920513,81996.81054934977,0.10182985535357147,0.0,8575.796259387458,8575.796259387458,0.9065631745899793,3617.7623921321247,275.82183435897724,2.6718343589772644,1.0,0.002,0.1282548825356616,0.004846360256845822,0.00019795431919750683,0.0018020456884941505,0.09897715959875342,0.09897715959875342,0.0,7.69165720698739e-12,0.9999922178504456,0.9999922178504456,0.0,0.09226368472596554,7.180153806838826e-07,0.0,0.0,0.0,1599679.845824327,266.2604119476748,0.0,1.0,1285708.928030618,2593.274999404259,,,,,,,,,,,,,,,,,,,2.0,14593.625057269039,1569.908476774815,0.3696599022173664,6.1796691888313084,2.782096704937598
3736.0,-30.27787321253672,5.009226782000348,35.04497098242014,27.67299892092126,5.007859825339076,-26.74929990875249,-40.24100935840977,1.479286521492048,-6.889593201050047,-6.889593201054084,40.09005511808534,37584.56019376224,20603.812811536463,20603.812811536463,58188.37300529871,82006.31434556642,81996.90107785158,20603.812811536463,102600.71388938805,102600.71388938805,102600.71388938805,130318.84070842205,125804.83281865109,4514.007889770959,0.0,94773.2905650418,50351.55376659196,49357.48533161092,27718.126819034005,77075.61215064493,21000.098841974308,1569.9102735990919,0.0,0.876593520047597,2.6893653845540157,0.0014957518510113484,1.0,1.0,-6.889593201050047,329279.9694147742,1558419.8106734208,4.7328108461719784,1558419.8106734208,4.7328108461719784,0.7576305202396854,0.09226447936531569,3.5997592404638805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997592404638805,1.2848319428806954,1.2851233221273572,2.8017354802005734,5936.541283503183,14593.614353034238,6453.556507274365,0.0004243663800680429,26327.674778835742,2684.6756821988897,19290.112272244543,1967.0440234172265,0.7326933515507968,0.7326933515507968,32530.082480595407,32395.05729023726,1.0052128116895276,0.8,4305.770432125889,4287.898129693729,1.0052128116895276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2676245564953,3099.015535412006,7.63028546658242,5.009226782000348,-2.3597704966141544,7.368997278614502,2.782102571761348,3.5,0.7948864490746709,0.6,0.00022677213122180705,1.0000074801490773,0.00022677043494514736,199.15193289166837,0.0,3.401943365554664e-07,0.9641107497981918,0.05199549903650773,7.673189475373639e-05,0.00015004023646807065,0.0005401087276673231,0.09226447932856689,0.09226447932856689,0.09226447932856689,0.09226377006746929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.58281207597,595.6817559900475,0.0,0.09226447932856689,0.09226447936531569,0.09226447936531569,0.369660157324471,0.369660157324471,0.5,10.035761027887006,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27718.126819034005,21000.098841974308,0.7576305202396854,0.7549518113663378,0.4876323281131119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531613879175798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.99810207025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51515697285237,260.51515697285237,-12.63484302714761,244.63673063619154,276.393583309551,114886.93796097084,114892.50173840916,-5.56377743830852,0.0,nan,276.393583309551,3.2435833095510134,270.04221277485635,-3.1077872251436247,263.6908422401741,-9.459157759825871,257.3394717055013,-15.810528294498681,250.98810117084014,-22.16189882915984,244.63673063619154,-28.513269363808433,1.0,1.0,25762.5980482374,25762.5980482374,275.821839766537,2.671839766537005,275.821839766537,275.821839766537,81996.98109277608,81996.90107785158,0.0800149245042121,0.0,8575.796259387458,8575.796259387458,0.9065634412432856,3617.7580366662,275.821839766537,2.671839766537005,1.0,0.002,0.1282555956998885,0.004846356369943298,0.00019795541783643164,0.0018020445900347624,0.09897770891821582,0.09897770891821582,0.0,7.871194147857086e-12,0.9999922704301448,0.9999922704301448,0.0,0.09226376620057729,7.131647384055528e-07,0.0,0.0,0.0,1599679.8397606343,266.26040679894993,0.0,1.0,1285708.9455685946,2593.2749286278276,,,,,,,,,,,,,,,,,,,2.0,14593.614353034238,1569.9102735990919,0.369660157324471,6.1796691888313084,2.782102571761348
3737.0,-30.277944527192382,5.0091951102426435,35.04497520516655,27.673065242730104,5.007862145814158,-26.74936385989129,-40.241072327457346,1.479281478449129,-6.889598840840108,-6.889598840867838,40.090063722246974,37584.455915631566,20603.800750125876,20603.800750125876,58188.25666575744,82006.40970899707,81996.98938711024,20603.800750125876,102600.79013723612,102600.79013723612,102600.79013723612,130318.95273950357,125804.95041682683,4514.0023226767435,0.0,94773.39135767118,50351.454823029766,49357.707260712676,27718.162602267446,77075.86986298012,21000.12431127851,1569.9120901383733,0.0,0.8765934559766678,2.689364817584356,0.0014957518510113484,1.0,1.0,-6.889598840840108,329279.895869414,1558420.1823611017,4.732813032044753,1558420.1823611017,4.732813032044753,0.7576304610306537,0.09226455626474962,3.599753270514927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599753270514927,1.2848319699771233,1.2851233470503864,2.8017307746311926,5936.531312966317,14593.603656492942,6453.556679592825,0.0004243680106792019,26327.746441387164,2684.6829897454445,19290.112787315953,1967.0440759398932,0.7326913767671333,0.7326913767671333,32530.039321494787,32395.05729023726,1.0052111446143783,0.8,4305.764719469628,4287.898129693729,1.0052111446143783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2710291437825,3099.015535412006,7.630271379335965,5.0091951102426435,-2.359782369489568,7.368977479732211,2.782108418042992,3.5,0.7948881194408548,0.6,0.00022677043494514736,1.0000074394286413,0.00022676874791522915,199.15199190876453,0.0,3.378167754961962e-07,0.95737274175622,0.051995836853283225,7.673134684621551e-05,0.00015003908809893185,0.0005401036980892072,0.0922645562199849,0.0922645562199849,0.0922645562199849,0.09226385063101886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.726447038,595.681709712195,0.0,0.0922645562199849,0.09226455626474962,0.09226455626474962,0.3696604127999962,0.3696604127999962,0.5,10.035739861182803,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,27718.162602267446,21000.12431127851,0.7576304610306537,0.7549477776793216,0.4876293447280774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531618184431572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.99136406221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5151209431257,260.5151209431257,-12.634879056874297,244.63666066717207,276.3935812191175,114887.01322937504,114892.52490543315,-5.511676058116288,0.0,nan,276.3935812191175,3.243581219117516,270.0421971087022,-3.1078028912977516,263.6908129983071,-9.459187001692897,257.33942888791677,-15.81057111208321,250.9880447775386,-22.161955222461387,244.63666066717207,-28.51333933282791,1.0,1.0,25762.5980482374,25762.5980482374,275.82184442422283,2.6718444242228543,275.82184442422283,275.82184442422283,81997.08057144438,81996.98938711024,0.09118433414550964,0.0,8575.796259387458,8575.796259387458,0.9065638085668601,3617.752036867502,275.82184442422283,2.6718444242228543,1.0,0.002,0.12825630528761833,0.004846352408849529,0.00019795651075581075,0.0018020434970669658,0.09897825537790537,0.09897825537790537,0.0,7.822776714599966e-12,0.9999923091971741,0.9999923091971741,0.0,0.09226384667623957,7.095885100533291e-07,0.0,0.0,0.0,1599679.8331186087,266.26040115915987,0.0,1.0,1285708.9647792764,2593.27485110101,,,,,,,,,,,,,,,,,,,2.0,14593.603656492942,1569.9120901383733,0.3696604127999962,6.1796691888313084,2.782108418042992
3738.0,-30.27801533763295,5.009163540150563,35.04497943909305,27.67313428865748,5.00786347400676,-26.74942745646572,-40.24113522665573,1.479275592781001,-6.889604373990949,-6.889604373977138,40.09007249003122,37584.34985372616,20603.78855205569,20603.78855205569,58188.13840578185,82006.51085689917,81997.08020759601,20603.78855205569,102600.8687596517,102600.8687596517,102600.8687596517,130319.06769687808,125805.07085814553,4513.996838732548,0.0,94773.49619620443,50351.35232960231,49357.93762955791,27718.19893722638,77076.13656678429,21000.150185757084,1569.9139301008909,0.0,0.8765933918624531,2.689364261335329,0.0014957518510113484,1.0,1.0,-6.889604373990949,329279.82371469773,1558420.5611164519,4.732815219394477,1558420.5611164519,4.732815219394477,0.7576304013589154,0.09226463342706706,3.599746963002484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599746963002484,1.2848320009966145,1.2851233759092493,2.801725797777642,5936.52076761085,14593.592965382257,6453.557135365881,0.00042436977682965417,26327.82169698827,2684.6906636811013,19290.114149652116,1967.0442148595205,0.7326893341828875,0.7326893341828875,32529.993721999865,32395.05729023726,1.005209383276496,0.8,4305.758683796123,4287.898129693729,1.005209383276496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2744205524095,3099.015535412006,7.6302572787549,5.009163540150563,-2.3597941518333583,7.368957691983922,2.7821142416994182,3.5,0.7948897833426909,0.6,0.00022676874791522915,1.0000073868338624,0.00022676707282453674,199.1520505086235,0.0,3.3597536862216216e-07,0.9521541946752076,0.05199617282865185,7.673079955007908e-05,0.00015003794836515008,0.0005400986489625725,0.09226463338316077,0.09226463338316077,0.09226463338316077,0.09226393293433205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.8701285967,595.6816634272111,0.0,0.09226463338316077,0.09226463342706706,0.09226463342706706,0.36966066851280965,0.36966066851280965,0.5,10.035718848934625,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27718.19893722638,21000.150185757084,0.7576304013589154,0.7549436310337568,0.4876262813349549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531622466250393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.986145515126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51508514768983,260.51508514768983,-12.634914852310146,244.63659120097307,276.3935790944444,114887.06472049914,114892.54055563522,-5.475835136065346,0.0,nan,276.3935790944444,3.243579094444442,270.04218151572655,-3.107818484273423,263.69078393702364,-9.459216062976338,257.3393863583268,-15.810613641673172,250.98798877964452,-22.162011220355453,244.63659120097307,-28.513408799026905,1.0,1.0,25762.5980482374,25762.5980482374,275.82184948144044,2.6718494814404607,275.82184948144044,275.82184948144044,81997.18186284117,81997.08020759601,0.10165524516196456,0.0,8575.796259387458,8575.796259387458,0.9065641966600535,3617.7456978174964,275.82184948144044,2.6718494814404607,1.0,0.002,0.12825700968537532,0.004846348489164035,0.00019795759570803015,0.0018020424123122603,0.09897879785401507,0.09897879785401507,0.0,8.02029059485121e-12,0.9999923654558979,0.9999923654558979,0.0,0.0922639290286541,7.043984129658773e-07,0.0,0.0,0.0,1599679.8266021735,266.26039562600903,0.0,1.0,1285708.9836267112,2593.2747750401227,,,,,,,,,,,,,,,,,,,2.0,14593.592965382257,1569.9139301008909,0.36966066851280965,6.1796691888313084,2.7821142416994182
3739.0,-30.278085600191805,5.009132076335446,35.04498368069511,27.673182694148295,5.007865244896159,-26.749490515681796,-40.24119431907309,1.479270160333883,-6.889609549436841,-6.889609549403313,40.09008117916421,37584.253000992976,20603.775793588273,20603.775793588273,58188.028794581245,82006.58232504727,81997.1706803728,20603.775793588273,102600.94647396107,102600.94647396107,102600.94647396107,130319.18110274663,125805.18969800216,4513.99140474447,0.0,94773.57859132893,50351.266271140514,49358.12480020935,27718.23462878557,77076.35942899491,21000.175622180755,1569.915730667263,0.0,0.8765933300158528,2.689363741046519,0.0014957518510113484,1.0,1.0,-6.889609549436841,329279.75622461695,1558420.9364743591,4.732817329381428,1558420.9364743591,4.732817329381428,0.7576303434697077,0.09226471041437179,3.599742706510209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599742706510209,1.2848320298710918,1.2851234026379525,2.8017224219350867,5936.513614605566,14593.582281995525,6453.555935664534,0.00042437074567870734,26327.87571731973,2684.6961722218834,19290.110563664508,1967.0438491905502,0.7326876946237845,0.7326876946237845,32529.962950129557,32395.05729023726,1.0052081946746252,0.8,4305.754610747449,4287.898129693729,1.0052081946746252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.277799078292,3099.015535412006,7.630243007079171,5.009132076335446,-2.359805686138176,7.368937762473622,2.782120043238712,3.5,0.7948914409253464,0.6,0.00022676707282453674,1.0000073296837275,0.00022676541070579595,199.15210865510787,0.0,3.3359774617984786e-07,0.9454160126736888,0.051996506426398026,7.673028538065082e-05,0.0001500367874438859,0.0005400938313093508,0.09226471037348165,0.09226471037348165,0.09226471037348165,0.09226401439463476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.0127870682,595.6816174710002,0.0,0.09226471037348165,0.09226471041437179,0.09226471041437179,0.3696609246433306,0.3696609246433306,0.5,10.035697970036615,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27718.23462878557,21000.175622180755,0.7576303434697077,0.7549400260424317,0.4876236148078158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531626717797914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.97940733313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5150496340005,260.5150496340005,-12.634950365999487,244.63652224483118,276.39357702320785,114887.18495862519,114892.61769353645,-5.432734911243756,0.0,nan,276.39357702320785,3.2435770232078767,270.04216606750947,-3.1078339324905073,263.6907551118256,-9.459244888174396,257.33934415614607,-15.810655843853908,250.9879332004828,-22.16206679951719,244.63652224483118,-28.513477755168793,1.0,1.0,25762.5980482374,25762.5980482374,275.8218548557958,2.6718548557958,275.8218548557958,275.8218548557958,81997.2497238711,81997.1706803728,0.07904349829186685,0.0,8575.796259387458,8575.796259387458,0.9065644585564502,3617.74142004276,275.8218548557958,2.6718548557958,1.0,0.002,0.12825770955114865,0.004846344650338935,0.00019795867381060646,0.0018020413335282633,0.09897933690530324,0.09897933690530324,0.0,7.33886952944407e-12,0.9999924145767055,0.9999924145767055,0.0,0.09226401054748815,6.998668836362908e-07,0.0,0.0,0.0,1599679.8205070074,266.26039045056314,0.0,1.0,1285709.0012557097,2593.2747038963826,,,,,,,,,,,,,,,,,,,2.0,14593.582281995525,1569.915730667263,0.3696609246433306,6.1796691888313084,2.782120043238712
