time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3740.0,-30.278155502486943,5.009100711194763,35.04498792722812,27.673248422239,5.007867569990464,-26.749553195237986,-40.241257078573085,1.4792652626837863,-6.889615224872614,-6.889615224882864,40.09008980466724,37584.15416455119,20603.763955623388,20603.763955623388,58187.91812017458,82006.67705128984,81997.2588549965,20603.763955623388,102601.02281061989,102601.02281061989,102601.02281061989,130319.29325714316,125805.30723047613,4513.986026667029,0.0,94773.67848562196,50351.172515401304,49358.33996691184,27718.270446523267,77076.6104134351,21000.201115805958,1569.917549335038,0.0,0.8765932656670232,2.6893631704936745,0.0014957518510113484,1.0,1.0,-6.889615224872614,329279.6822144605,1558421.3090833905,4.732819524735777,1558421.3090833905,4.732819524735777,0.757630284195457,0.09226478765574367,3.5997368063841257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997368063841257,1.2848320562167752,1.285123426853956,2.801717772347348,5936.503762687082,14593.571607224341,6453.55605950063,0.00042437234982247547,26327.946620303195,2684.7034023140623,19290.110933818883,1967.043886935792,0.7326857355044553,0.7326857355044553,32529.92029576673,32395.05729023726,1.0052065470971252,0.8,4305.74896489966,4287.898129693729,1.0052065470971252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2811656302347,3099.015535412006,7.6302291101654784,5.009100711194763,-2.3598175055161486,7.368918216710911,2.7821258242214024,3.5,0.7948930926346864,0.6,0.00022676541070579595,1.0000072921056236,0.00022676375712052746,199.15216650348222,0.0,3.310144520638303e-07,0.938094957148895,0.05199683744085009,7.672973930703348e-05,0.00015003567139876246,0.0005400889286046792,0.09226478760840554,0.09226478760840554,0.09226478760840554,0.09226409493092654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.15465967404,595.6815717671709,0.0,0.09226478760840554,0.09226478765574367,0.09226478765574367,0.36966118110840557,0.36966118110840557,0.5,10.035677190344332,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27718.270446523267,21000.201115805958,0.757630284195457,0.7549361318311415,0.4876207446455112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531630936452282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.9720862776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5150144339642,260.5150144339642,-12.634985566035766,244.63645377327202,276.39357509469306,114887.25580959865,114892.64056329524,-5.3847536965924,0.0,nan,276.39357509469306,3.2435750946930852,270.04215083038747,-3.107849169612507,263.69072656609524,-9.459273433904741,257.3393023018043,-15.810697698195668,250.98787803753322,-22.162121962466756,244.63645377327202,-28.513546226727954,1.0,1.0,25762.5980482374,25762.5980482374,275.82185946211644,2.6718594621164584,275.82185946211644,275.82185946211644,81997.34862391985,81997.2588549965,0.0897689233534038,0.0,8575.796259387458,8575.796259387458,0.9065648215832933,3617.7354904160466,275.82185946211644,2.6718594621164584,1.0,0.002,0.12825840619089374,0.004846340737399786,0.00019795974673093988,0.0018020402608656526,0.09897987336546994,0.09897987336546994,0.0,7.596592625780385e-12,0.9999924495492712,0.9999924495492712,0.0,0.09226409101501047,6.966407331937288e-07,0.0,0.0,0.0,1599679.8138230015,266.26038477512736,0.0,1.0,1285709.0205878066,2593.274625879587,,,,,,,,,,,,,,,,,,,2.0,14593.571607224341,1569.917549335038,0.36966118110840557,6.1796691888313084,2.7821258242214024
3741.0,-30.27822485615339,5.009069445850228,35.044992183781304,27.673316944297426,5.007868882198514,-26.749615482317065,-40.24131599636746,1.479259508296316,-6.889620796142481,-6.889620796133488,40.090098586582215,37584.03962245827,20603.75198178404,20603.75198178404,58187.79160424232,82006.77768065344,81997.34943986387,20603.75198178404,102601.10142164791,102601.10142164791,102601.10142164791,130319.4082198641,125805.42749455392,4513.980725310181,0.0,94773.7824997098,50351.06122509073,49358.57919402119,27718.30679821619,77076.88599223738,21000.227001416173,1569.919390687697,0.0,0.8765932012889339,2.689362610412813,0.0014957518510113484,1.0,1.0,-6.889620796142481,329279.6095626932,1558421.6884498785,4.7328217210885715,1558421.6884498785,4.7328217210885715,0.7576302244683879,0.09226486514081082,3.5997305627024807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997305627024807,1.284832086553018,1.2851234550723885,2.8017128466646053,5936.493325756416,14593.560937328355,6453.556471528189,0.00042437409186527855,26328.02118071827,2684.711005360472,19290.112165396833,1967.0440125217922,0.7326837073317246,0.7326837073317246,32529.87515768861,32395.05729023726,1.0052048035836394,0.8,4305.74299030054,4287.898129693729,1.0052048035836394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2845189758427,3099.015535412006,7.630215200285109,5.009069445850228,-2.359829236636555,7.368898682486783,2.7821315825311888,3.5,0.7948947378660539,0.6,0.00022676375712052746,1.0000072348773978,0.0002267621165244159,199.15222389786254,0.0,3.293150887191991e-07,0.9332789614302103,0.05199716675593881,7.67292266635628e-05,0.00015003453045696466,0.0005400838847466518,0.09226486509445087,0.09226486509445087,0.09226486509445087,0.09226417715653443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.2966027562,595.6815260480955,0.0,0.09226486509445087,0.09226486514081082,0.09226486514081082,0.3696614377724016,0.3696614377724016,0.5,10.035656552922074,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27718.30679821619,21000.227001416173,0.7576302244683879,0.7549317912260047,0.4876175151425223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531635133478276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.96727028188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51497944834625,260.51497944834625,-12.635020551653724,244.63638578374798,276.3935731129816,114887.30302046552,114892.65497314351,-5.3519526779723,0.0,nan,276.3935731129816,3.2435731129816077,270.0421356471129,-3.107864352887077,263.690698181259,-9.459301818740983,257.3392607154044,-15.81073928459557,250.98782324957156,-22.162176750428415,244.63638578374798,-28.513614216251995,1.0,1.0,25762.5980482374,25762.5980482374,275.82186445371786,2.6718644537178875,275.82186445371786,275.82186445371786,81997.44950930378,81997.34943986387,0.10006943991174921,0.0,8575.796259387458,8575.796259387458,0.9065652057484094,3617.729215515993,275.82186445371786,2.6718644537178875,1.0,0.002,0.12825909805006794,0.004846336862633993,0.00019796081231499975,0.0018020391953799144,0.09898040615749987,0.09898040615749987,0.0,7.694914150313537e-12,0.9999925013695488,0.9999925013695488,0.0,0.0922641732806835,6.918601273245688e-07,0.0,0.0,0.0,1599679.8072616707,266.2603792038575,0.0,1.0,1285709.0395650847,2593.274549294717,,,,,,,,,,,,,,,,,,,2.0,14593.560937328355,1569.919390687697,0.3696614377724016,6.1796691888313084,2.7821315825311888
3742.0,-30.278306304997233,5.00903828617619,35.04499644785513,27.67337002968418,5.007870263769816,-26.74968864809936,-40.24138787118716,1.4792526068455436,-6.889625922856624,-6.88962592283349,40.09010731647554,37583.9409819034,20603.739295781514,20603.739295781514,58187.68027768491,82006.85424541429,81997.44029399974,20603.739295781514,102601.17958978126,102601.17958978126,102601.17958978126,130319.52212452923,125805.54665195354,4513.975472575697,0.0,94773.87183445999,50350.978281571464,49358.77061432059,27718.342534747975,77077.11314906857,21000.25247546111,1569.9211918165074,0.0,0.8765931395532527,2.6893620950232897,0.0014957518510113484,1.0,1.0,-6.889625922856624,329279.5427081342,1558422.0655688501,4.732823827291935,1558422.0655688501,4.732823827291935,0.7576301667076593,0.09226494243133054,3.5997257242434104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997257242434104,1.284832122228887,1.2851234886483474,2.8017090030398037,5936.485181576684,14593.550276093154,6453.555766211213,0.0004243752952740932,26328.08138580601,2684.717144570879,19290.11005715719,1967.043797541178,0.7326819518097081,0.7326819518097081,32529.84017851716,32395.05729023726,1.0052034524707674,0.8,4305.738360362013,4287.898129693729,1.0052034524707674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.287859407979,3099.015535412006,7.630201063192852,5.00903828617619,-2.3598406661843443,7.368878952360534,2.7821373186709124,3.5,0.7948963767631179,0.6,0.0002267621165244159,1.0000084966399851,0.00022676018982472,199.15229130177573,0.0,3.267283641324409e-07,0.9259481839513376,0.051997493484302944,7.672860128535958e-05,0.00015003351523905633,0.0005400795043046968,0.09226494239370144,0.09226494239370144,0.09226494239370144,0.09226425882948183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4376584504,595.681480614979,0.0,0.09226494239370144,0.09226494243133054,0.09226494243133054,0.3696616948089309,0.3696616948089309,0.5,10.035636047409408,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27718.342534747975,21000.25247546111,0.7576301667076593,0.754928121985431,0.4876147983022581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531639297566172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.959939504406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5149435449079,260.5149435449079,-12.63505645509207,244.63631610007906,276.3935709897738,114887.34808450319,114892.84044165429,-5.492357151106702,0.0,nan,276.3935709897738,3.2435709897738434,270.04212001181344,-3.1078799881865393,263.69066903386613,-9.459330966133848,257.3392180559201,-15.81078194407985,250.9877670779947,-22.162232922005273,244.63631610007906,-28.51368389992092,1.0,1.0,25762.5980482374,25762.5980482374,275.8218699212686,2.6718699212686374,275.8218699212686,275.8218699212686,81997.52239434735,81997.44029399974,0.08210034761577845,0.0,8575.796259387458,8575.796259387458,0.9065655034519496,3617.7243528646277,275.8218699212686,2.6718699212686374,1.0,0.002,0.12825978540656163,0.004846333086405378,0.00019796187112991397,0.0018020381365873904,0.09898093556495698,0.09898093556495698,0.0,7.717304226217969e-12,0.9999925501827093,0.9999925501827093,0.0,0.09226425507436709,6.873569634529314e-07,0.0,0.0,0.0,1599679.8012238974,266.26037407714335,0.0,1.0,1285709.057028081,2593.274478820886,,,,,,,,,,,,,,,,,,,2.0,14593.550276093154,1569.9211918165074,0.3696616948089309,6.1796691888313084,2.7821373186709124
3743.0,-30.27837387495216,5.009007226009386,35.045000715017544,27.67343568792569,5.007872833617463,-26.74974920409405,-40.24144664928315,1.4792481626926635,-6.889631447061163,-6.889631447053176,40.09011593379628,37583.8370245428,20603.727356020318,20603.727356020318,58187.56438056312,82006.94939488923,81997.52840500322,20603.727356020318,102601.25576102354,102601.25576102354,102601.25576102354,130319.63389285543,125805.66362935337,4513.970263502073,0.0,94773.97161203469,50350.8755933135,49358.995576356865,27718.3781318319,77077.37370818877,21000.2778220572,1569.922996026864,0.0,0.8765930760666043,2.689361539674004,0.0014957518510113484,1.0,1.0,-6.889631447061163,329279.47067013197,1558422.4378253757,4.732825993232307,1558422.4378253757,4.732825993232307,0.7576301081606356,0.09226501985609163,3.5997198866605116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997198866605116,1.2848321469993012,1.2851235109487642,2.801704405565803,5936.475440080959,14593.539370239445,6453.555734392942,0.0004243768579931053,26328.151799599396,2684.7243247795523,19290.10996205025,1967.0437878429689,0.7326799886630768,0.7326799886630768,32529.797976264188,32395.05729023726,1.005201822358105,0.8,4305.7327743567175,4287.898129693729,1.005201822358105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.291188055509,3099.015535412006,7.6301872357910945,5.009007226009386,-2.3598523167832406,7.3688595427926264,2.7821430345789944,3.5,0.7948980098797127,0.6,0.00022676018982472,1.000007048811119,0.00022675859144623926,199.1523472200879,0.0,3.8370665909257593e-07,1.0874246718683602,0.051997877190962036,7.672808986441389e-05,0.00015003209996030612,0.0005400735338645517,0.09226501981167202,0.09226501981167202,0.09226501981167202,0.09226433912827779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.5777556477,595.6814354879731,0.0,0.09226501981167202,0.09226501985609163,0.09226501985609163,0.36966195217780795,0.36966195217780795,0.5,10.035615627823464,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27718.3781318319,21000.2778220572,0.7576301081606356,0.7549240663136557,0.4876118011860835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531644187867778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.12141599232,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51490826026594,260.51490826026594,-12.635091739734037,244.63624743835567,276.3935690822128,114887.43747213639,114892.83516829034,-5.3976961539601795,0.0,nan,276.3935690822128,3.2435690822128436,270.0421047534194,-3.107895246580597,263.6906404246394,-9.459359575360565,257.33917609586354,-15.810823904136441,250.98771176710486,-22.162288232895122,244.63624743835567,-28.51375256164431,1.0,1.0,25762.5980482374,25762.5980482374,275.8218746714306,2.6718746714306008,275.8218746714306,275.8218746714306,81997.62166837447,81997.52840500322,0.09326337125094142,0.0,8575.796259387458,8575.796259387458,0.906565862629968,3617.718486093814,275.8218746714306,2.6718746714306008,1.0,0.002,0.12826046996400753,0.004846329249709068,0.00019796292546322451,0.0018020370820859251,0.09898146273161225,0.09898146273161225,0.0,7.549149673435895e-12,0.9999925805226721,0.9999925805226721,0.0,0.09226433529786865,6.845582229761252e-07,0.0,0.0,0.0,1599679.794717994,266.2603685529388,0.0,1.0,1285709.0758450495,2593.274402882986,,,,,,,,,,,,,,,,,,,2.0,14593.539370239445,1569.922996026864,0.36966195217780795,6.1796691888313084,2.7821430345789944
3744.0,-30.27844182848087,5.0089762641291,35.04500499306047,27.673503092397027,5.007874282260168,-26.749810217405077,-40.241505357529945,1.4792426711260906,-6.88963703125745,-6.889637031161157,40.09012478178291,37583.72843586482,20603.71556624216,20603.71556624216,58187.444002106975,82007.04840505999,81997.61956170422,20603.71556624216,102601.33512794638,102601.33512794638,102601.33512794638,130319.74984089998,125805.7846973923,4513.965143507682,0.0,94774.07399901556,50350.77047416562,49359.22613872215,27718.414712953603,77077.64085167575,21000.303873145975,1569.9248483393515,0.0,0.8765930113633607,2.689360978293933,0.0014957518510113484,1.0,1.0,-6.88963703125745,329279.3978498376,1558422.820046252,4.73282820067882,1558422.820046252,4.73282820067882,0.7576300481330174,0.09226509770801687,3.599713769385366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599713769385366,1.2848321759919539,1.2851235378942367,2.8016995811972167,5936.4652178228325,14593.52873971118,6453.556058702722,0.00042437855215331563,26328.224984176388,2684.731787529522,19290.110931433883,1967.0438866925897,0.7326779888514131,0.7326779888514131,32529.753751987915,32395.05729023726,1.0052001141429332,0.8,4305.726920710902,4287.898129693729,1.0052001141429332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2945039382944,3099.015535412006,7.630173500035753,5.0089762641291,-2.3598639808600295,7.368840244989129,2.782148728572302,3.5,0.7948996367349433,0.6,0.00022675859144623926,1.0000070888291266,0.0002267569840047264,199.1524034558591,0.0,3.183208261839865e-07,0.9021212214054177,0.05199819551178822,7.672757905436277e-05,0.0001500310123918765,0.0005400687011418643,0.09226509766103508,0.09226509766103508,0.09226509766103508,0.09226442191902763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.71825360827,595.6813902419749,0.0,0.09226509766103508,0.09226509770801687,0.09226509770801687,0.3696622096959196,0.3696622096959196,0.5,10.03559535646841,-9.629275155020878e-11,-9.629275155020878e-11,-9.629275155020878e-11,-9.629275155020878e-11,-9.629275155020878e-11,-9.629275155020878e-11,27718.414712953603,21000.303873145975,0.7576300481330174,0.7549198880396444,0.48760870234973863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164824486403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.93611254186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148733451142,260.5148733451142,-12.635126654885767,244.63617953632308,276.3935671539415,114887.49646162552,114892.83763464152,-5.341173016003397,0.0,nan,276.3935671539415,3.2435671539415125,270.042089630396,-3.107910369603985,263.6906121068644,-9.459387893135556,257.33913458333666,-15.810865416663319,250.98765705982362,-22.16234294017636,244.63617953632308,-28.513820463676893,1.0,1.0,25762.5980482374,25762.5980482374,275.8218797168546,2.671879716854619,275.8218797168546,275.8218797168546,81997.72088595838,81997.61956170422,0.1013242541521322,0.0,8575.796259387458,8575.796259387458,0.9065662390168135,3617.712338232293,275.8218797168546,2.671879716854619,1.0,0.002,0.12826114957275658,0.004846325423783235,0.0001979639721341118,0.0018020360356298588,0.0989819860670559,0.0989819860670559,0.0,7.76397045612609e-12,0.9999926341642071,0.9999926341642071,0.0,0.09226441809845774,6.796095591295063e-07,0.0,0.0,0.0,1599679.7881414392,266.2603629687425,0.0,1.0,1285709.094866353,2593.274326120444,,,,,,,,,,,,,,,,,,,2.0,14593.52873971118,1569.9248483393515,0.3696622096959196,6.1796691888313084,2.782148728572302
3745.0,-30.278509230755933,5.00894540497454,35.045009277617574,27.673550135828577,5.0078761060677035,-26.74987069707166,-40.241564030852146,1.4792375723314894,-6.889642271290313,-6.889642271261517,40.0901335256713,37583.64276283444,20603.703233603486,20603.703233603486,58187.34599643793,82007.11832876879,81997.71000153094,20603.703233603486,102601.41323513443,102601.41323513443,102601.41323513443,130319.86377263934,125805.90370795899,4513.96006468034,0.0,94774.15439086819,50350.69513577554,49359.39917232517,27718.45053750491,77077.84970983007,21000.329404257645,1569.926656125562,0.0,0.8765929489512336,2.689360451512703,0.0014957518510113484,1.0,1.0,-6.889642271290313,329279.3295175869,1558423.1977699618,4.732830329960708,1558423.1977699618,4.732830329960708,0.757629990025698,0.09226517534034345,3.5997096695823196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5997096695823196,1.284832203165769,1.285123563008814,2.8016963310172303,5936.458331081452,14593.518099246325,6453.554747614125,0.0004243794612063169,26328.277302948434,2684.737122559532,19290.10701250233,1967.0434870727854,0.7326763840466721,0.7326763840466721,32529.724112831635,32395.05729023726,1.0051989692956609,0.8,4305.722997591347,4287.898129693729,1.0051989692956609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.297806938498,3099.015535412006,7.6301595996788345,5.00894540497454,-2.359875406718098,7.368820811692638,2.782154400448431,3.5,0.7949012572709803,0.6,0.0002267569840047264,1.000007031326714,0.00022675538961349788,199.15245923546135,0.0,3.201258406987948e-07,0.9072366325403846,0.05199851563762892,7.672706855132579e-05,0.00015002991545340062,0.0005400641373842242,0.09226517529970796,0.09226517529970796,0.09226517529970796,0.0922645035210504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.8576743556,595.6813453410994,0.0,0.09226517529970796,0.09226517534034345,0.09226517534034345,0.3696624676138943,0.3696624676138943,0.5,10.035575204168271,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27718.45053750491,21000.329404257645,0.757629990025698,0.754916570914887,0.48760626956152925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531652324892779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.94122795299,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51483881649347,260.51483881649347,-12.635161183506511,244.63611235448403,276.39356527853806,114887.62057105685,114892.90261428668,-5.28204322983182,0.0,nan,276.39356527853806,3.2435652785380853,270.0420746937059,-3.107925306294078,263.6905841088871,-9.459415891112883,257.3390935240732,-15.8109064759268,250.98760293927242,-22.162397060727557,244.63611235448403,-28.51388764551595,1.0,1.0,25762.5980482374,25762.5980482374,275.82188502269355,2.671885022693573,275.82188502269355,275.82188502269355,81997.78719929294,81997.71000153094,0.07719776200246997,0.0,8575.796259387458,8575.796259387458,0.9065664912714674,3617.708217930231,275.82188502269355,2.671885022693573,1.0,0.002,0.1282618251292501,0.004846321675406308,0.00019796501269029668,0.001802034994825475,0.09898250634514834,0.09898250634514834,0.0,7.515771425353757e-12,0.9999926780919471,0.9999926780919471,0.0,0.09226449978321313,6.755571303229734e-07,0.0,0.0,0.0,1599679.7819702078,266.26035772870966,0.0,1.0,1285709.1127153458,2593.2742540889053,,,,,,,,,,,,,,,,,,,2.0,14593.518099246325,1569.926656125562,0.3696624676138943,6.1796691888313084,2.782154400448431
3746.0,-30.27857625818833,5.008914640911821,35.0450135653689,27.6736146415584,5.007878434731106,-26.749930788895686,-40.241622634325154,1.4792329653681193,-6.889648017345905,-6.889648017377931,40.09014218701662,37583.54096589228,20603.691825282865,20603.691825282865,58187.23279117515,82007.21180587121,81997.79787144216,20603.691825282865,102601.48969672502,102601.48969672502,102601.48969672502,130319.97612401922,125806.02109288526,4513.955031133959,0.0,94774.25249262234,50350.59787257789,49359.61624449383,27718.48642729419,77078.10267178802,21000.354948018397,1569.9284793236561,0.0,0.8765928840765043,2.68935987386102,0.0014957518510113484,1.0,1.0,-6.889648017345905,329279.2545865968,1558423.5719272194,4.732832543258115,1558423.5719272194,4.732832543258115,0.7576299305917189,0.0922652531905036,3.599703908832124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599703908832124,1.2848322280116404,1.2851235858116876,2.8016917931790166,5936.448715946803,14593.507467559799,6453.554774511707,0.0004243810124923365,26328.346689872775,2684.744198056704,19290.107092901002,1967.0434952711685,0.7326744561716426,0.7326744561716426,32529.68246599637,32395.05729023726,1.005197360638105,0.8,4305.717485102653,4287.898129693729,1.005197360638105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.301097931401,3099.015535412006,7.630146075586377,5.008914640911821,-2.3598871227396225,7.368801763651444,2.782160051710354,3.5,0.794902871917244,0.6,0.00022675538961349788,1.0000069922272907,0.00022675380409936058,199.15251470488528,0.0,3.175269341445473e-07,0.899871331365647,0.05199883316456306,7.672655865916587e-05,0.000150028830954332,0.0005400593692238229,0.09226525314257136,0.09226525314257136,0.09226525314257136,0.09226458402435031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9963117713,595.6813006908543,0.0,0.09226525314257136,0.0922652531905036,0.0922652531905036,0.36966272581616205,0.36966272581616205,0.5,10.035555131576917,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,27718.48642729419,21000.354948018397,0.7576299305917189,0.7549126246522507,0.4876033485921357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531656371825619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.933862651815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5148046840964,260.5148046840964,-12.635195315903559,244.63604583122785,276.39356353699986,114887.69283302121,114892.91426343458,-5.2214304133347795,0.0,nan,276.39356353699986,3.2435635369998863,270.04205999582507,-3.107940004174907,263.6905564546622,-9.459443545337763,257.33905291350356,-15.810947086496412,250.98754937236012,-22.162450627639856,244.63604583122785,-28.51395416877213,1.0,1.0,25762.5980482374,25762.5980482374,275.82188952284565,2.6718895228456745,275.82188952284565,275.82188952284565,81997.88483430477,81997.79787144216,0.0869628626096528,0.0,8575.796259387458,8575.796259387458,0.9065668457214965,3617.702428376285,275.82188952284565,2.6718895228456745,1.0,0.002,0.1282624981149512,0.004846317847561321,0.0001979660490731039,0.0018020339585579064,0.09898302453655194,0.09898302453655194,0.0,7.631010406905503e-12,0.9999927059599354,0.9999927059599354,0.0,0.09226458020405026,6.729864533428561e-07,0.0,0.0,0.0,1599679.7752030292,266.2603519826541,0.0,1.0,1285709.1322879905,2593.274175101381,,,,,,,,,,,,,,,,,,,2.0,14593.507467559799,1569.9284793236561,0.36966272581616205,6.1796691888313084,2.782160051710354
3747.0,-30.278644793817886,5.008883824501699,35.04501774566845,27.67368456060069,5.0078855512667175,-26.74999175930717,-40.241681307647355,1.4792325277637604,-6.889664145450581,-6.889664145458663,40.090147669879514,37583.431958069836,20603.69817527568,20603.69817527568,58187.13013334552,82007.30354832824,81997.81464141134,20603.69817527568,102601.51281668703,102601.51281668703,102601.51281668703,130320.03025636447,125806.08075979873,4513.949496565733,0.0,94774.35046818419,50350.49550278017,49359.838850448905,27718.51743967744,77078.35629012634,21000.376280021046,1569.9303232334657,0.0,0.8765927743857014,2.689358252501209,0.0014957518510113484,1.0,1.0,-6.889664145450581,329279.04426937975,1558423.8087803454,4.7328362855226676,1558423.8087803454,4.7328362855226676,0.7576298525245161,0.09226533149338595,3.599697970586205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599697970586205,1.2848322333331472,1.2851235890971755,2.801687159768532,5936.43889830598,14593.496841135879,6453.55490272704,0.0004243826117461447,26328.417340177664,2684.751402382839,19290.107476145215,1967.043534351202,0.7326725046517758,0.7326725046517758,32529.639535957474,32395.05729023726,1.0051957024158524,0.8,4305.711802765627,4287.898129693729,1.0051957024158524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.304375675658,3099.015535412006,7.630139165374762,5.008883824501699,-2.359905302584517,7.368789127086216,2.782165680226391,3.5,0.7949044800646832,0.6,0.00022675380409936058,1.0000071495652676,0.00022675218291982923,199.15257142246566,0.0,3.1575912754320977e-07,0.8948613674574565,0.051999148923690605,7.672604816240582e-05,0.00015002775593695475,0.0005400546085778585,0.09226533118598856,0.09226533118598856,0.09226533118598856,0.09226462522094823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1249120833,595.6812591480709,0.0,0.09226533118598856,0.09226533149338595,0.09226533149338595,0.3696629841460974,0.3696629841460974,0.5,10.035533953027821,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27718.51743967744,21000.376280021046,0.7576298525245161,0.7549088088273003,0.48760032993703367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531660396254487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.92885268791,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5147711740365,260.5147711740365,-12.635228825963452,244.63597962983286,276.3935627182737,114887.79722350091,114892.92345156237,-5.1262280614599725,0.0,nan,276.3935627182737,3.243562718273722,270.0420461005653,-3.1079538994346763,263.69052948286884,-9.459470517131138,257.3390128651783,-15.810987134821687,250.98749624749985,-22.16250375250013,244.63597962983286,-28.514020370167117,1.0,1.0,25762.5980482374,25762.5980482374,275.82187535026486,2.6718753502648838,275.82187535026486,275.82187535026486,81998.05840795716,81997.81464141134,0.2437665458128322,0.0,8575.796259387458,8575.796259387458,0.9065672110923424,3617.696460439136,275.82187535026486,2.6718753502648838,1.0,0.002,0.12826321025210985,0.004846311988799024,0.00019796714166814,0.001802032866469556,0.09898357083407,0.09898357083407,0.0,8.137695812343582e-12,0.9999922816268966,0.9999922816268966,0.0,0.09226461935513297,7.121382529773201e-07,0.0,0.0,0.0,1599679.7562088182,266.2603358545494,0.0,1.0,1285709.187224744,2593.2739533981958,,,,,,,,,,,,,,,,,,,2.0,14593.496841135879,1569.9303232334657,0.3696629841460974,6.1796691888313084,2.782165680226391
3748.0,-30.278710265201696,5.008853145317198,35.04502200580488,27.6737249334343,5.007863546262023,-26.750052884051,-40.241740085743345,1.4792061651483086,-6.88966714669391,-6.889667146651236,40.09015832542732,37583.342190763484,20603.681653330357,20603.681653330357,58187.02384409384,82007.4095764078,81997.93947059101,20603.681653330357,102601.62112392136,102601.62112392136,102601.62112392136,130320.18037455068,125806.23604087134,4513.944333679332,0.0,94774.4536347985,50350.40209266942,49360.0572690323,27718.559250629314,77078.61651966162,21000.406273615343,1569.9323602396162,0.0,0.8765927169222699,2.689357950786012,0.0014957518510113484,1.0,1.0,-6.88966714669391,329279.0051319231,1558424.2690843581,4.73283824597316,1558424.2690843581,4.73283824597316,0.7576297917843099,0.09226540953609601,3.599692729249608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599692729249608,1.2848323600165352,1.2851237137262386,2.80168280413118,5936.429669233093,14593.486182263494,6453.554728861461,0.0004243840704080075,26328.484335538047,2684.7582340083563,19290.106956449363,1967.0434813569734,0.7326706205572069,0.7326706205572069,32529.601644152906,32395.05729023726,1.0051942388016644,0.8,4305.706787303037,4287.898129693729,1.0051942388016644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3076143623252,3099.015535412006,7.630123895419928,5.008853145317198,-2.3599153428858433,7.368768488203041,2.782171241677524,3.5,0.7949060690507211,0.6,0.00022675218291982923,1.0000068299090323,0.00022675063423362437,199.15262560421505,0.0,3.228620724074414e-07,0.9149911132026889,0.051999471785763016,7.672553675719342e-05,0.0001500266461626358,0.0005400498273853437,0.09226540951769135,0.09226540951769135,0.09226540951769135,0.0922647285362731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.27490792266,595.6812109026698,0.0,0.09226540951769135,0.09226540953609601,0.09226540953609601,0.36966323785050126,0.36966323785050126,0.5,10.035513524408605,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27718.559250629314,21000.406273615343,0.7576297917843099,0.7549048811644302,0.48759751910150756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531664511240006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.948982433656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51473580431525,260.51473580431525,-12.635264195684726,244.6359139563162,276.3935576523495,114887.62921915537,114893.03993020803,-5.410711052656574,0.0,nan,276.3935576523495,3.243557652349523,270.0420289131196,-3.1079710868803545,263.6905001739072,-9.459499826092781,257.33897143469744,-15.811028565302536,250.9874426955016,-22.162557304498364,244.6359139563162,-28.51408604368379,1.0,1.0,25762.5980482374,25762.5980482374,275.8218869050594,2.6718869050594094,275.8218869050594,275.8218869050594,81998.06269767926,81997.93947059101,0.12322708824649453,0.0,8575.796259387458,8575.796259387458,0.9065675335832782,3617.691192895856,275.8218869050594,2.6718869050594094,1.0,0.002,0.12826389463305055,0.004846308607890441,0.00019796819675338916,0.0018020318114936413,0.09898409837669458,0.09898409837669458,0.0,8.247030662544841e-12,0.9999925824636916,0.9999925824636916,0.0,0.09226472515407076,6.843820252430319e-07,0.0,0.0,0.0,1599679.752674227,266.26033285330607,0.0,1.0,1285709.1974478038,2593.273912141941,,,,,,,,,,,,,,,,,,,2.0,14593.486182263494,1569.9323602396162,0.36966323785050126,6.1796691888313084,2.782171241677524
3749.0,-30.27877608696283,5.008822634886039,35.04502615956554,27.673804282117658,5.0078736174112635,-26.75011111651809,-40.24179460303856,1.4792086469870582,-6.88966779496792,-6.889667794975335,40.09016378029703,37583.2211000511,20603.66129289427,20603.66129289427,58186.88239294537,82007.50932812218,81997.99551366584,20603.66129289427,102601.65680656012,102601.65680656012,102601.65680656012,130320.2344415987,125806.29603613916,4513.938405459541,0.0,94774.55736680876,50350.285066851044,49360.30255550857,27718.577635038593,77078.88019054716,21000.41956900252,1569.9332274941532,0.0,0.8765926923844196,2.6893578856149642,0.0014957518510113484,1.0,1.0,-6.88966779496792,329278.9966781593,1558424.5047284376,4.732839083118496,1558424.5047284376,4.732839083118496,0.7576297689408218,0.09226547948337523,3.5996861197414516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996861197414516,1.2848323516035927,1.2851237033214826,2.8016776782190314,5936.418808040343,14593.475582493644,6453.555379029524,0.00042438591684253424,26328.56149513835,2684.766102097898,19290.108899845214,1967.0436795281992,0.7326685471747931,0.7326685471747931,32529.553861250744,32395.05729023726,1.0051923931331532,0.8,4305.700462627795,4287.898129693729,1.0051923931331532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3108472437507,3099.015535412006,7.6301072204056615,5.008822634886039,-2.3599238680995773,7.3687465029856165,2.782176793164369,3.5,0.7949076551898198,0.6,0.00022675063423362437,1.000006866463854,0.00022674907726928138,199.15268007595034,0.0,3.0842492393449743e-07,0.8740762344303658,0.05199978021068695,7.672506242635827e-05,0.00015002557180726612,0.0005400449684408902,0.09226547949250952,0.09226547949250952,0.09226547949250952,0.09226477468616329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.40320554754,595.681169456917,0.0,0.09226547949250952,0.09226547948337523,0.09226547948337523,0.3696634943600664,0.3696634943600664,0.5,10.03549238057691,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27718.577635038593,21000.41956900252,0.7576297689408218,0.7549004636432345,0.48759428013408335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453166844224554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90806755488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51470179721497,260.51470179721497,-12.635298202785009,244.6358489457816,276.39355464868277,114887.76959035877,114892.97185344425,-5.202263085449435,0.0,nan,276.39355464868277,3.243554648682789,270.0420135080822,-3.1079864919177567,263.6904723674938,-9.459527632506195,257.33893122690915,-15.811068773090824,250.9873900863405,-22.16260991365948,244.6358489457816,-28.514151054218388,1.0,1.0,25762.5980482374,25762.5980482374,275.821892791764,2.671892791764037,275.821892791764,275.821892791764,81998.18985301233,81997.99551366584,0.19433934648986906,0.0,8575.796259387458,8575.796259387458,0.9065679402553422,3617.6845503401587,275.821892791764,2.671892791764037,1.0,0.002,0.1282646024984521,0.004846305537123685,0.00019796928904106903,0.001802030713340639,0.09898464452053451,0.09898464452053451,0.0,2.381708111981462e-12,0.9999923279445508,0.9999923279445508,0.0,0.09226477161750059,7.078658746397326e-07,0.0,0.0,0.0,1599679.751910749,266.26033220503206,0.0,1.0,1285709.1996560069,2593.27390323051,,,,,,,,,,,,,,,,,,,2.0,14593.475582493644,1569.9332274941532,0.3696634943600664,6.1796691888313084,2.782176793164369
3750.0,-30.278841217698083,5.008792224874656,35.045030381603475,27.673848915752046,5.007875926615552,-26.750169503265948,-40.24185292711479,1.479204212131268,-6.889673214501613,-6.889673214478747,40.090174055398734,37583.14595443144,20603.64936678279,20603.64936678279,58186.79532121423,82007.5753822615,81998.1077305604,20603.64936678279,102601.75709734319,102601.75709734319,102601.75709734319,130320.37766476643,125806.4444112908,4513.933253475637,0.0,94774.63425206376,50350.220584748866,49360.45963034988,27718.62056742325,77079.08019777313,21000.450188192735,1569.9353800328809,0.0,0.8765926230977706,2.689357340789011,0.0014957518510113484,1.0,1.0,-6.889673214501613,329278.9260052129,1558424.9486000277,4.732841446935951,1558424.9486000277,4.732841446935951,0.7576297001184051,0.09226555841919941,3.599682304170474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599682304170474,1.284832375566987,1.2851237252897685,2.8016746562616475,5936.412404875271,14593.46497352219,6453.553845285353,0.0004243867142384495,26328.610761638873,2684.771125882832,19290.10431538125,1967.043212042976,0.7326670020693679,0.7326670020693679,32529.526276882407,32395.05729023726,1.0051913276561104,0.8,4305.6968114855745,4287.898129693729,1.0051913276561104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.314079991734,3099.015535412006,7.630093669268968,5.008792224874656,-2.359935310044004,7.36872753491866,2.782182344426498,3.5,0.7949092412647137,0.6,0.00022674907726928138,1.0000067943800932,0.00022674753666033213,199.1527339758433,0.0,3.1007362168884883e-07,0.8787486438661976,0.05200009028430864,7.672455497740985e-05,0.00015002452229187155,0.0005400406180856789,0.09226555836388599,0.09226555836388599,0.09226555836388599,0.09226487520632515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.55167640676,595.6811216886654,0.0,0.09226555836388599,0.09226555841919941,0.09226555841919941,0.3696637478074118,0.3696637478074118,0.5,10.035471886714332,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27718.62056742325,21000.450188192735,0.7576297001184051,0.7548973751621817,0.48759203999319706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531672394290331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.91273996432,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5146682621751,260.5146682621751,-12.635331737824856,244.63578452647988,276.3935519979042,114887.90349513323,114893.03354433499,-5.130049201769617,0.0,nan,276.3935519979042,3.2435519979042056,270.0419985035993,-3.108001496400675,263.6904450093054,-9.459554990694585,257.338891515018,-15.811108484981958,250.98733802074366,-22.162661979256313,244.63578452647988,-28.514215473520096,1.0,1.0,25762.5980482374,25762.5980482374,275.8219004575638,2.6719004575638223,275.8219004575638,275.8219004575638,81998.2454138784,81998.1077305604,0.13768331799656153,0.0,8575.796259387458,8575.796259387458,0.9065681750209639,3617.6807156913264,275.8219004575638,2.6719004575638223,1.0,0.002,0.12826528951955982,0.004846301727892344,0.00019797034721923517,0.00180202966199719,0.09898517360961757,0.09898517360961757,0.0,9.216425365943248e-12,0.999992553860957,0.999992553860957,0.0,0.09226487139702254,6.87022176871371e-07,0.0,0.0,0.0,1599679.7455281161,266.26032678549836,0.0,1.0,1285709.218116417,2593.27382873152,,,,,,,,,,,,,,,,,,,2.0,14593.46497352219,1569.9353800328809,0.3696637478074118,6.1796691888313084,2.782182344426498
3751.0,-30.278905995853723,5.008761920098939,35.04503462201524,27.673925330769293,5.007880383124486,-26.750227357960405,-40.24190737456081,1.479201745178219,-6.889678173534605,-6.889678173531835,40.09018302971862,37583.027281724586,20603.636709334536,20603.636709334536,58186.66399105912,82007.68186528547,81998.20241071278,20603.636709334536,102601.83912004731,102601.83912004731,102601.83912004731,130320.49637556761,125806.568268556,4513.92810701161,0.0,94774.74183273876,50350.1029242439,49360.709898327616,27718.6572555203,77079.36715384791,21000.47635657316,1569.937222606967,0.0,0.8765925613433232,2.6893568422572804,0.0014957518510113484,1.0,1.0,-6.889678173534605,329278.86133739405,1558425.3362771343,4.732843553781307,1558425.3362771343,4.732843553781307,0.7576296413994158,0.09226563571920528,3.5996755611408697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996755611408697,1.2848323902899201,1.285123738036513,2.801669375978768,5936.4012165894665,14593.454376200229,6453.554656432968,0.0004243886377440588,26328.689967465056,2684.779202629344,19290.10673995575,1967.0434592807687,0.7326648900417363,0.7326648900417363,32529.47752866937,32395.05729023726,1.0051894447024752,0.8,4305.690359039152,4287.898129693729,1.0051894447024752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3173007656474,3099.015535412006,7.630079881165295,5.008761920098939,-2.3599464397192778,7.368708359818217,2.782187875131208,3.5,0.7949108214660594,0.6,0.00022674753666033213,1.0000067576027796,0.00022674600440090255,199.15278758397943,0.0,3.068164842309902e-07,0.8695179163106262,0.05200039710079287,7.672408125990445e-05,0.00015002345540042768,0.0005400357660028267,0.09226563568124196,0.09226563568124196,0.09226563568124196,0.09226495989087823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.692791767,595.6810762480953,0.0,0.09226563568124196,0.09226563571920528,0.09226563571920528,0.369664003659454,0.369664003659454,0.5,10.035451614009418,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27718.6572555203,21000.47635657316,0.7576296413994158,0.7548928609509784,0.48758868513684195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531676304846834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90350923676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51463534062947,260.51463534062947,-12.63536465937051,244.63572067133768,276.3935500099548,114887.96062540293,114892.996824925,-5.036199522060704,0.0,nan,276.3935500099548,3.243550009954845,270.04198414221304,-3.1080158577869383,263.6904182744777,-9.459581725522298,257.3388524067534,-15.811147593246574,250.98728653904038,-22.162713460959594,244.63572067133768,-28.514279328662298,1.0,1.0,25762.5980482374,25762.5980482374,275.82190653890274,2.6719065389027605,275.82190653890274,275.82190653890274,81998.3600096726,81998.20241071278,0.15759895982046146,0.0,8575.796259387458,8575.796259387458,0.9065685899079327,3617.6739389465743,275.82190653890274,2.6719065389027605,1.0,0.002,0.12826596905772938,0.004846298010109791,0.0001979713940348787,0.0018020286136374004,0.09898569701743934,0.09898569701743934,0.0,7.672279044718122e-12,0.9999926349725634,0.9999926349725634,0.0,0.09226495618026676,6.79538938526361e-07,0.0,0.0,0.0,1599679.7396878183,266.2603218264654,0.0,1.0,1285709.2350082435,2593.2737605627485,,,,,,,,,,,,,,,,,,,2.0,14593.454376200229,1569.937222606967,0.369664003659454,6.1796691888313084,2.782187875131208
3752.0,-30.278981923121226,5.008731725699453,35.04503889912038,27.673988823685818,5.0078839600532286,-26.750295334784337,-40.24197467425836,1.479197371674515,-6.889682748080816,-6.889682748084543,40.09019256826038,37582.92453602088,20603.623470115217,20603.623470115217,58186.5480061361,82007.76978429696,81998.30577067351,20603.623470115217,102601.92924078873,102601.92924078873,102601.92924078873,130320.62521104513,125806.70202889456,4513.923182150574,0.0,94774.83845441078,50350.01157899116,49360.91875046625,27718.69597025641,77079.61472072266,21000.504009376262,1569.9391520635743,0.0,0.8765924995313403,2.6893563823780577,0.0014957518510113484,1.0,1.0,-6.889682748080816,329278.8016834452,1558425.7483302467,4.7328456625897575,1558425.7483302467,4.7328456625897575,0.757629580839982,0.09226571391579605,3.5996699146827056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996699146827056,1.2848324139152667,1.2851237596984177,2.8016649297579908,5936.391795581171,14593.443783770588,6453.554605568584,0.0004243901459493498,26328.75810857917,2684.7861510892276,19290.1065879187,1967.0434437773044,0.7326629880667657,0.7326629880667657,32529.43670802103,32395.05729023726,1.0051878679603354,0.8,4305.684955906813,4287.898129693729,1.0051878679603354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.320510509009,3099.015535412006,7.630065908817412,5.008731725699453,-2.3599573011853696,7.368689026884822,2.782193386898658,3.5,0.7949123962567594,0.6,0.00022674600440090255,1.000007920677931,0.00022674420843305483,199.15285041876314,0.0,3.0515373670279843e-07,0.8648056898157308,0.052000702254529574,7.67234957257115e-05,0.00015002250867519103,0.0005400315110033104,0.09226571387837355,0.09226571387837355,0.09226571387837355,0.09226505100146334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.83476881793,595.6810305550346,0.0,0.09226571387837355,0.09226571391579605,0.09226571391579605,0.3696642602030535,0.3696642602030535,0.5,10.035431728487689,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27718.69597025641,21000.504009376262,0.757629580839982,0.754888931619073,0.487585786101715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531680194235876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.89879701027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51460182751674,260.51460182751674,-12.635398172483235,244.63565534403142,276.3935483110339,114887.99401800796,114893.12071311196,-5.126695104003476,0.0,nan,276.3935483110339,3.243548311033919,270.04196971761615,-3.1080302823838224,263.6903911242039,-9.45960887579605,257.3388125308038,-15.81118746919617,250.98723393741142,-22.16276606258856,244.63565534403142,-28.514344655968557,1.0,1.0,25762.5980482374,25762.5980482374,275.82191401687055,2.6719140168705735,275.82191401687055,275.82191401687055,81998.44652067589,81998.30577067351,0.14075000237789936,0.0,8575.796259387458,8575.796259387458,0.9065689373245326,3617.668264256119,275.82191401687055,2.6719140168705735,1.0,0.002,0.1282666355601779,0.004846294420149636,0.00019797242088672305,0.0018020275869067561,0.09898621044336152,0.09898621044336152,0.0,7.793478969814194e-12,0.999992776262284,0.999992776262284,0.0,0.09226504741247854,6.665033175072061e-07,0.0,0.0,0.0,1599679.7343003321,266.26031725191916,0.0,1.0,1285709.2505904057,2593.2736976792785,,,,,,,,,,,,,,,,,,,2.0,14593.443783770588,1569.9391520635743,0.3696642602030535,6.1796691888313084,2.782193386898658
