time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3753.0,-30.279044865790635,5.008701634466962,35.04504320020695,27.67405294524508,5.007886361177532,-26.750351743093205,-40.24202901693059,1.4791932384350632,-6.889687770596709,-6.889687770686291,40.09020181417551,37582.82377114767,20603.611088054968,20603.611088054968,58186.434859202636,82007.86377187521,81998.40346998806,20603.611088054968,102602.01455804303,102602.01455804303,102602.01455804303,130320.74829832462,125806.82991542901,4513.918382895596,0.0,94774.93594213609,50349.91117209296,49361.138633381255,27718.733740281587,77079.87237366285,21000.530954178317,1569.9410471318467,0.0,0.8765924363835408,2.689355877464523,0.0014957518510113484,1.0,1.0,-6.889687770596709,329278.73618780146,1558426.1477416675,4.732847816971794,1558426.1477416675,4.732847816971794,0.7576295205599453,0.0922657922695356,3.5996642477122602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996642477122602,1.2848324369611341,1.2851237804418731,2.8016604688360225,5936.382343422816,14593.4329658278,6453.5544707627305,0.0004243916464122049,26328.826640531708,2684.7931394035386,19290.106184974986,1967.0434026884805,0.732661065695916,0.732661065695916,32529.3957390678,32395.05729023726,1.005186285490255,0.8,4305.679533144435,4287.898129693729,1.005186285490255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3237102270455,3099.015535412006,7.630052282258632,5.008701634466962,-2.3599684116989863,7.368670046165948,2.7821988814549776,3.5,0.7949139661299937,0.6,0.00022674420843305483,1.000006566133301,0.0002267427196101328,199.1529025079687,0.0,3.576721161338696e-07,1.0136427771233865,0.05200105992664571,7.672302292581845e-05,0.00015002118550723638,0.0005400258978698074,0.09226579222706806,0.09226579222706806,0.09226579222706806,0.09226513840538378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.97402160364,595.6809857333552,0.0,0.09226579222706806,0.0922657922695356,0.0922657922695356,0.36966451810599976,0.36966451810599976,0.5,10.035412114598747,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,27718.733740281587,21000.530954178317,0.7576295205599453,0.7548849403529132,0.48758284898236565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531684753038812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04763409757,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5145689039202,260.5145689039202,-12.635431096079799,244.63559104432883,276.3935467635416,114888.07098895889,114893.10750234165,-5.036513382740126,0.0,nan,276.3935467635416,3.2435467635416444,270.0419556196843,-3.1080443803156754,263.6903644758286,-9.459635524171404,257.3387733319867,-15.811226668013262,250.98718218815137,-22.162817811848612,244.63559104432883,-28.514408955671144,1.0,1.0,25762.5980482374,25762.5980482374,275.821920386717,2.6719203867170336,275.821920386717,275.821920386717,81998.53837402067,81998.40346998806,0.13490403261675965,0.0,8575.796259387458,8575.796259387458,0.906569286003014,3617.6625689508214,275.821920386717,2.6719203867170336,1.0,0.002,0.12826729305664675,0.004846290786132159,0.00019797343365640644,0.0018020265739692898,0.09898671682820322,0.09898671682820322,0.0,7.625696081536848e-12,0.9999928738779217,0.9999928738779217,0.0,0.09226513477223623,6.57497299365243e-07,0.0,0.0,0.0,1599679.7283852694,266.26031222940327,0.0,1.0,1285709.2676984698,2593.273628637854,,,,,,,,,,,,,,,,,,,2.0,14593.4329658278,1569.9410471318467,0.36966451810599976,6.1796691888313084,2.7821988814549776
3754.0,-30.279108180905645,5.008671646630741,35.045047516898734,27.674113714043074,5.007889393758889,-26.750408423438852,-40.24208328975362,1.4791896362454782,-6.889692735260155,-6.88969273519849,40.09021086637882,37582.7249081204,20603.59867586764,20603.59867586764,58186.323583988036,82007.95125130916,81998.49836048507,20603.59867586764,102602.09703635272,102602.09703635272,102602.09703635272,130320.86760599153,125806.95393879607,4513.913667195455,0.0,94775.02852859446,50349.817506093095,49361.34558055706,27718.77056963881,77080.11615019587,21000.557228143483,1569.942895701525,0.0,0.87659237429852,2.68935537836697,0.0014957518510113484,1.0,1.0,-6.889692735260155,329278.6714465873,1558426.5387843861,4.732849935095722,1558426.5387843861,4.732849935095722,0.7576294617895505,0.09226587054797625,3.5996589293472887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996589293472887,1.2848324568882465,1.2851237984605164,2.8016562860385332,5936.373480576859,14593.422405478887,6453.554161052277,0.0004243930254790154,26328.891261311695,2684.7997288892434,19290.105259229713,1967.0433082887341,0.7326592323154548,0.7326592323154548,32529.357290320917,32395.05729023726,1.0051848003663204,0.8,4305.674443963441,4287.898129693729,1.0051848003663204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.326898760437,3099.015535412006,7.630038676178634,5.008671646630741,-2.359979458972944,7.368651105603685,2.782204356809342,3.5,0.794915530516955,0.6,0.0002267427196101328,1.000006604990096,0.00022674122198660727,199.15295490542175,0.0,2.965034062398644e-07,0.8402906532837757,0.052001356430051944,7.672255073632524e-05,0.00015002016887380757,0.0005400214404687896,0.09226587050511072,0.09226587050511072,0.09226587050511072,0.09226522338793028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.11137144204,595.6809415208735,0.0,0.09226587050511072,0.09226587054797625,0.09226587054797625,0.36966477690867827,0.36966477690867827,0.5,10.03539270117523,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,27718.77056963881,21000.557228143483,0.7576294617895505,0.7548811092942311,0.4875800243332261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531688532226361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87428197374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5145364862005,260.5145364862005,-12.635463513799493,244.6355275268013,276.39354544562883,114888.15595701462,114893.11508326595,-4.959126251319887,0.0,nan,276.39354544562883,3.243545445628854,270.04194186185197,-3.10805813814801,263.6903382780692,-9.459661721930786,257.33873469430483,-15.811265305695144,250.98713111054695,-22.162868889453023,244.6355275268013,-28.51447247319868,1.0,1.0,25762.5980482374,25762.5980482374,275.82192648712453,2.6719264871245514,275.82192648712453,275.82192648712453,81998.62611557997,81998.49836048507,0.1277550949016586,0.0,8575.796259387458,8575.796259387458,0.9065696132322436,3617.657223994025,275.82192648712453,2.6719264871245514,1.0,0.002,0.12826794383107037,0.004846287189239493,0.00019797443607445878,0.0018020255709387425,0.09898721803722939,0.09898721803722939,0.0,7.013201217681564e-12,0.9999929467347034,0.9999929467347034,0.0,0.09226521977231344,6.507756627963624e-07,0.0,0.0,0.0,1599679.7225383387,266.2603072647398,0.0,1.0,1285709.2846094747,2593.2735603916944,,,,,,,,,,,,,,,,,,,2.0,14593.422405478887,1569.942895701525,0.36966477690867827,6.1796691888313084,2.782204356809342
3755.0,-30.27917098132492,5.008641758221735,35.04505185046663,27.674175181333,5.0078921531700376,-26.750464667875583,-40.242137492727466,1.479185839663692,-6.889697941542522,-6.889697941549427,40.09021998639501,37582.6269358439,20603.586747409492,20603.586747409492,58186.213683253394,82008.04034447725,81998.59340724058,20603.586747409492,102602.18015465006,102602.18015465006,102602.18015465006,130320.98798058004,125807.07891733115,4513.909063248895,0.0,94775.12214710252,50349.72393445924,49361.553569603646,27718.807825929973,77080.36139553362,21000.5837940685,1569.9447702033922,0.0,0.8765923106250892,2.6893548549795265,0.0014957518510113484,1.0,1.0,-6.889697941542522,329278.6035545729,1558426.9327585623,4.73285210741085,1558426.9327585623,4.73285210741085,0.7576294018829768,0.09226594922591815,3.5996535274181003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996535274181003,1.284832477742983,1.2851238173956863,2.801652036179438,5936.364475635405,14593.411835570556,6453.553916603721,0.0004243944373168412,26328.95678020469,2684.806409956988,19290.104528556618,1967.043233780814,0.7326573813611862,0.7326573813611862,32529.31823744075,32395.05729023726,1.0051832919075414,0.8,4305.669274817719,4287.898129693729,1.0051832919075414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3300762496183,3099.015535412006,7.63002528047423,5.008641758221735,-2.3599906301117883,7.368632388333523,2.7822098132028605,3.5,0.7949170894865316,0.6,0.00022674122198660727,1.0000065513005907,0.0002267397365464373,199.15300687695415,0.0,2.9825615044821355e-07,0.8452579303702372,0.052001654686202395,7.672207915722305e-05,0.0001500191428293842,0.0005400169366660326,0.09226594918242975,0.09226594918242975,0.09226594918242975,0.09226530889393739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.2480568582,595.6808975277387,0.0,0.09226594918242975,0.09226594922591815,0.09226594922591815,0.3696650363283287,0.3696650363283287,0.5,10.035373493607297,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27718.807825929973,21000.5837940685,0.7576294018829768,0.7548772817069973,0.48757720196705784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531692333778081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87924925082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51450450433964,260.51450450433964,-12.635495495660336,244.63546473565717,276.39354427305057,114888.2303363155,114893.12278700098,-4.892450685473758,0.0,nan,276.39354427305057,3.2435442730505883,270.0419283655609,-3.1080716344390567,263.69031245806633,-9.459687541933647,257.338696550586,-15.81130344941397,250.98708064311643,-22.16291935688355,244.63546473565717,-28.51453526434281,1.0,1.0,25762.5980482374,25762.5980482374,275.8219323639142,2.671932363914209,275.8219323639142,275.8219323639142,81998.71544232604,81998.59340724058,0.12203508545644581,0.0,8575.796259387458,8575.796259387458,0.9065699456028427,3617.6517950551906,275.8219323639142,2.671932363914209,1.0,0.002,0.12826858775945907,0.004846283580543835,0.00019797542782789876,0.0018020245797946888,0.09898771391394938,0.09898771391394938,0.0,7.622587457067898e-12,0.9999930209460746,0.9999930209460746,0.0,0.09226530529688301,6.439290351293832e-07,0.0,0.0,0.0,1599679.7164068515,266.26030205845746,0.0,1.0,1285709.3023434982,2593.273488824151,,,,,,,,,,,,,,,,,,,2.0,14593.411835570556,1569.9447702033922,0.3696650363283287,6.1796691888313084,2.7822098132028605
3756.0,-30.27923333165642,5.0086119682166235,35.04505619792258,27.674236962944292,5.007894737397525,-26.75052052475394,-40.242191625852115,1.4791819304399598,-6.8897031834040945,-6.889703183400169,40.09022905401038,37582.53004188149,20603.57493781958,20603.57493781958,58186.104979701064,82008.13028489637,81998.68743752246,20603.57493781958,102602.26237534203,102602.26237534203,102602.26237534203,130321.1072262609,125807.20268210814,4513.904544152751,0.0,94775.21624033875,50349.63108429701,49361.761284490814,27718.84485091886,77080.60613540967,21000.610192134114,1569.9466343916536,0.0,0.8765922469578487,2.6893543280153693,0.0014957518510113484,1.0,1.0,-6.8897031834040945,329278.5351986012,1558427.3244671253,4.732854279514985,1558427.3244671253,4.732854279514985,0.7576293422428806,0.09226602802603108,3.5996480841948593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996480841948593,1.2848324990995477,1.2851238368484525,2.801647753086577,5936.35540027559,14593.401273862793,6453.553710178043,0.00042439586625509976,26329.022733214577,2684.813135292335,19290.103911536455,1967.0431708622675,0.7326555226526358,0.7326555226526358,32529.278886016193,32395.05729023726,1.0051817719176275,0.8,4305.664066155846,4287.898129693729,1.0051817719176275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.333242097714,3099.015535412006,7.630011961714028,5.0086119682166235,-2.360001798363835,7.3686137665804585,2.7822152496105286,3.5,0.7949186427458653,0.6,0.0002267397365464373,1.000006504350909,0.00022673826176121832,199.1530584760327,0.0,2.958298763827029e-07,0.83838186966858,0.052001950516078775,7.672160818850016e-05,0.00015001812835793715,0.000540012468338147,0.09226602797985571,0.09226602797985571,0.09226602797985571,0.09226539367170297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.38362831745,595.6808538942073,0.0,0.09226602797985571,0.09226602802603108,0.09226602802603108,0.3696652963884723,0.3696652963884723,0.5,10.035354464570302,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27718.84485091886,21000.610192134114,0.7576293422428806,0.7548734746258208,0.4875743968055881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531696104428442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87237319012,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51447290407856,260.51447290407856,-12.635527095921418,244.63540261497388,276.3935431932119,114888.29721131867,114893.13128615159,-4.834074832920877,0.0,nan,276.3935431932119,3.243543193211906,270.0419150775518,-3.1080849224481994,263.6902869618889,-9.45971303811109,257.33865884624237,-15.81134115375761,250.9870307306025,-22.16296926939748,244.63540261497388,-28.514597385026093,1.0,1.0,25762.5980482374,25762.5980482374,275.8219380866758,2.671938086675823,275.8219380866758,275.8219380866758,81998.80559371827,81998.68743752246,0.11815619580738712,0.0,8575.796259387458,8575.796259387458,0.9065702805140006,3617.6463246158337,275.8219380866758,2.671938086675823,1.0,0.002,0.12826922572144153,0.004846279987140743,0.00019797641035805308,0.001802023596733182,0.09898820517902654,0.09898820517902654,0.0,7.091235151163167e-12,0.999993085611836,0.999993085611836,0.0,0.09226539006289895,6.379631321248301e-07,0.0,0.0,0.0,1599679.7102334625,266.2602968165959,0.0,1.0,1285709.3201987145,2593.273416767525,,,,,,,,,,,,,,,,,,,2.0,14593.401273862793,1569.9466343916536,0.3696652963884723,6.1796691888313084,2.7822152496105286
3757.0,-30.279295234131244,5.008582275688241,35.045060557313626,27.67429888425397,5.007897211617611,-26.750575989553134,-40.24224568912757,1.4791779669875476,-6.88970845800975,-6.889708457974815,40.09023809307986,37582.4344567722,20603.563239880004,20603.563239880004,58185.99769665221,82008.22069444666,81998.78083033577,20603.563239880004,102602.34407021578,102602.34407021578,102602.34407021578,130321.22579918907,125807.32569678448,4513.900102404592,0.0,94775.31053593643,50349.53927676456,49361.968065746514,27718.881728973283,77080.8497947198,21000.63648352597,1569.9484921468415,0.0,0.8765921832204036,2.689353797759582,0.0014957518510113484,1.0,1.0,-6.88970845800975,329278.4664156498,1558427.7149432898,4.7328564540144535,1558427.7149432898,4.7328564540144535,0.7576292827706308,0.09226610694874024,3.5996426226055984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996426226055984,1.2848325206878144,1.2851238565466638,2.801643455194135,5936.346293557238,14593.390719078441,6453.553522114741,0.0004243973030226529,26329.088876976737,2684.8198800790015,19290.10334940266,1967.0431135405731,0.7326536607300049,0.7326536607300049,32529.239401803723,32395.05729023726,1.005180246799104,0.8,4305.658839917804,4287.898129693729,1.005180246799104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3363962214803,3099.015535412006,7.629998717459833,5.008582275688241,-2.3600129624526023,7.368595238140843,2.7822206658893562,3.5,0.7949201902541018,0.6,0.00022673826176121832,1.0000064576338867,0.0002267367975779909,199.15310970450315,0.0,2.937079869582029e-07,0.832368435039547,0.052002244224065734,7.672113783014697e-05,0.00015001712393107136,0.0005400080334229907,0.09226610690299336,0.09226610690299336,0.09226610690299336,0.09226547795102469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.5182852477,595.6808105566129,0.0,0.09226610690299336,0.09226610694874024,0.09226610694874024,0.3696655569815107,0.3696655569815107,0.5,10.03533559662068,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,27718.881728973283,21000.63648352597,0.7576292827706308,0.7548696965797861,0.4875716154772683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531699848056572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.86635975549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51444164675155,260.51444164675155,-12.635558353248427,244.6353411192074,276.39354217432447,114888.35872546307,114893.14033982204,-4.781614358972523,0.0,nan,276.39354217432447,3.2435421743244888,270.0419019632892,-3.1080980367107713,263.6902617522501,-9.459738247749897,257.3386215412263,-15.811378458773675,250.98698133021173,-22.163018669788244,244.6353411192074,-28.51465888079258,1.0,1.0,25762.5980482374,25762.5980482374,275.8219437023801,2.6719437023801333,275.8219437023801,275.8219437023801,81998.89623769031,81998.78083033577,0.11540735453309026,0.0,8575.796259387458,8575.796259387458,0.906570616554996,3617.6408357186265,275.8219437023801,2.6719437023801333,1.0,0.002,0.12826985829563764,0.004846276412027651,0.00019797738455914075,0.0018020226226777689,0.09898869227957037,0.09898869227957037,0.0,7.236909422420057e-12,0.9999931440146159,0.9999931440146159,0.0,0.09226547437365955,6.3257508068652e-07,0.0,0.0,0.0,1599679.7040215088,266.2602915419902,0.0,1.0,1285709.3381654653,2593.2733442607987,,,,,,,,,,,,,,,,,,,2.0,14593.390719078441,1569.9484921468415,0.3696655569815107,6.1796691888313084,2.7822206658893562
3758.0,-30.279356715866804,5.008552682740284,35.04506492943388,27.674376731179677,5.007900711018599,-26.750630973178097,-40.24229591069741,1.4791749682309059,-6.889713552886235,-6.889713552900969,40.0902471788371,37582.31084993816,20603.551288829047,20603.551288829047,58185.86213876721,82008.33153895842,81998.8751903041,20603.551288829047,102602.42647913314,102602.42647913314,102602.42647913314,130321.34510049126,125807.44935734199,4513.895743149268,0.0,94775.42026805528,50349.41445544346,49362.2286806798,27718.91862135813,77081.14730203793,21000.662798204783,1569.95034605156,0.0,0.8765921202908866,2.6893532855720075,0.0014957518510113484,1.0,1.0,-6.889713552886235,329278.399976446,1558428.1074357175,4.732858600950427,1558428.1074357175,4.732858600950427,0.7576292237469624,0.0922661859869031,3.599635689972383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599635689972383,1.2848325377409293,1.2851238717223172,2.8016380222604584,5936.334781822711,14593.380171187808,6453.554513001221,0.0004243993058343477,26329.170069091746,2684.8281593706056,19290.106311228657,1967.043415562772,0.7326515139143576,0.7326515139143576,32529.189282755226,32395.05729023726,1.0051783108997114,0.8,4305.652206023861,4287.898129693729,1.0051783108997114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3395385535764,3099.015535412006,7.629985412821542,5.008552682740284,-2.3600239901278313,7.368576672868115,2.782226061923655,3.5,0.7949217319781872,0.6,0.0002267367975779909,1.000006413745699,0.00022673534335515764,199.15316058480667,0.0,2.915966429153337e-07,0.8263848860220557,0.05200253582070865,7.672070089757933e-05,0.00015001609668041158,0.000540003295681157,0.09226618594517211,0.09226618594517211,0.09226618594517211,0.09226556270891649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.6523398864,595.6807674171258,0.0,0.09226618594517211,0.0922661859869031,0.0922661859869031,0.36966581803920384,0.36966581803920384,0.5,10.03531690044742,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27718.91862135813,21000.662798204783,0.7576292237469624,0.754865024397851,0.48756813002113336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531703564796385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.860376206474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51441080145275,260.51441080145275,-12.635589198547223,244.63528021672872,276.39354138620604,114888.38054017213,114893.09912405073,-4.718583878592014,0.0,nan,276.39354138620604,3.2435413862060614,270.04188915229616,-3.108110847703813,263.6902369183883,-9.459763081611698,257.3385846844924,-15.811415315507588,250.98693245060474,-22.163067549395237,244.63528021672872,-28.51471978327126,1.0,1.0,25762.5980482374,25762.5980482374,275.82194961051016,2.6719496105101825,275.82194961051016,275.82194961051016,81999.01282894991,81998.8751903041,0.13763864581414964,0.0,8575.796259387458,8575.796259387458,0.9065710431062013,3617.6338684222446,275.82194961051016,2.6719496105101825,1.0,0.002,0.12827048508488162,0.0048462728930352425,0.000197978349904443,0.0018020216573829493,0.0989891749522215,0.0989891749522215,0.0,7.287392043975327e-12,0.999993206721329,0.999993206721329,0.0,0.09226555919698978,6.267899133226353e-07,0.0,0.0,0.0,1599679.6980212247,266.26028644711374,0.0,1.0,1285709.3555200084,2593.2732742246985,,,,,,,,,,,,,,,,,,,2.0,14593.380171187808,1569.95034605156,0.36966581803920384,6.1796691888313084,2.782226061923655
3759.0,-30.279417670643298,5.008523192785446,35.04506932388265,27.674418815318518,5.007903291979468,-26.750685574380928,-40.242349869199074,1.4791711956394287,-6.889718374013341,-6.889718374022481,40.09025656673381,37582.23876376548,20603.53893203246,20603.53893203246,58185.777695797944,82008.3941114653,81998.97431526828,20603.53893203246,102602.51324730074,102602.51324730074,102602.51324730074,130321.46978217611,125807.57825613744,4513.891526038668,0.0,94775.49333200052,50349.3527331765,49362.3784431378,27718.956534875364,77081.33497801317,21000.68986646189,1569.9522417411592,0.0,0.8765920577033532,2.6893528009045267,0.0014957518510113484,1.0,1.0,-6.889718374013341,329278.33710705367,1558428.5129815591,4.732860736219307,1558428.5129815591,4.732860736219307,0.7576291639997089,0.09226626550723278,3.5996321764623973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996321764623973,1.2848325583938056,1.2851238905113465,2.801635242620539,5936.32889209927,14593.369629662568,6453.5527577887415,0.00042439998692621214,26329.21606594339,2684.832849744142,19290.101064781098,1967.0428805740084,0.7326500347168586,0.7326500347168586,32529.163882041958,32395.05729023726,1.005177329771526,0.8,4305.648843916181,4287.898129693729,1.005177329771526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.342669558199,3099.015535412006,7.629971989963551,5.008523192785446,-2.360034821278197,7.368558014063643,2.782231438510502,3.5,0.7949232681458577,0.6,0.00022673534335515764,1.0000063587765942,0.000226733901604931,199.15321102903854,0.0,2.896130734405667e-07,0.8207634501305661,0.05200282543378209,7.672023145590349e-05,0.00015001511189925416,0.0005399992237481624,0.09226626546627406,0.09226626546627406,0.09226626546627406,0.09226565090258733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.7866025363,595.6807242248235,0.0,0.09226626546627406,0.09226626550723278,0.09226626550723278,0.3696660796059436,0.3696660796059436,0.5,10.03529846418309,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27718.956534875364,21000.68986646189,0.7576291639997089,0.7548620909639794,0.48756600770453074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531707256276036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.85475477058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51438025767976,260.51438025767976,-12.635619742320216,244.63521988233867,276.3935406330493,114888.49832531631,114893.17078309081,-4.672457774514456,0.0,nan,276.3935406330493,3.2435406330493493,270.04187648289235,-3.1081235171076287,263.69021233273935,-9.459787667260628,257.33854818259755,-15.811451817402428,250.9868840324613,-22.163115967538687,244.63521988233867,-28.514780117661303,1.0,1.0,25762.5980482374,25762.5980482374,275.8219563480779,2.671956348077913,275.8219563480779,275.8219563480779,81999.0682691907,81998.97431526828,0.09395392242004164,0.0,8575.796259387458,8575.796259387458,0.9065712592854027,3617.6303373447095,275.8219563480779,2.671956348077913,1.0,0.002,0.12827110312347495,0.004846269459312761,0.00019797930185475211,0.0018020207053542066,0.09898965092737605,0.09898965092737605,0.0,7.208958690413381e-12,0.9999933015666228,0.9999933015666228,0.0,0.09226564746780032,6.180394324627532e-07,0.0,0.0,0.0,1599679.6923433368,266.26028162598664,0.0,1.0,1285709.371942085,2593.273207951668,,,,,,,,,,,,,,,,,,,2.0,14593.369629662568,1569.9522417411592,0.3696660796059436,6.1796691888313084,2.782231438510502
3760.0,-30.27947830146563,5.008493792948695,35.04507372382983,27.674499770533316,5.007905605538551,-26.750739910765965,-40.24240375785155,1.4791672147711505,-6.889724055141528,-6.889724055128531,40.09026551452432,37582.128006375075,20603.528117269427,20603.528117269427,58185.6561236445,82008.51171602232,81999.06480884767,20603.528117269427,102602.5929261171,102602.5929261171,102602.5929261171,130321.58617856287,125807.69883038501,4513.887348177852,0.0,94775.60770741504,50349.23866817739,49362.6322658196,27718.993252445765,77081.62551826537,21000.71601735647,1569.9541012667005,0.0,0.8765919920834393,2.689352229781308,0.0014957518510113484,1.0,1.0,-6.889724055141528,329278.2630229219,1558428.89951462,4.732862974942666,1558428.89951462,4.732862974942666,0.7576291038457353,0.09226634502525824,3.599624854739199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599624854739199,1.284832579995333,1.2851239102652678,2.8016294969359152,5936.316717683016,14593.359096644683,6453.554079191447,0.00042440214655791955,26329.30139445927,2684.8415508312496,19290.105014542216,1967.0432833375532,0.7326478103441673,0.7326478103441673,32529.110950059898,32395.05729023726,1.0051752852209128,0.8,4305.641837694681,4287.898129693729,1.0051752852209128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3457899315395,3099.015535412006,7.629959168226297,5.008493792948695,-2.360046162206535,7.36853995515523,2.7822367968453596,3.5,0.7949247990986742,0.6,0.000226733901604931,1.0000063249848845,0.00022673246752550108,199.15326120519865,0.0,2.8712918713675937e-07,0.8137241163455761,0.052003112562969224,7.67197626245697e-05,0.0001500141389803613,0.000539994623236009,0.09226634497421066,0.09226634497421066,0.09226634497421066,0.09226573368557477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.91826352506,595.6806818568083,0.0,0.09226634497421066,0.09226634502525824,0.09226634502525824,0.36966634203673565,0.36966634203673565,0.5,10.03528012618808,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27718.993252445765,21000.71601735647,0.7576291038457353,0.754857668509556,0.4875627330597687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531710916117837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.847715436794,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51434996575057,260.51434996575057,-12.635650034249409,244.63516006627302,276.39353986525697,114888.48883622345,114893.12276798731,-4.633931763877612,0.0,nan,276.39353986525697,3.2435398652569916,270.04186390544425,-3.108136094555732,263.6901879456378,-9.459812054362203,257.3385119858407,-15.811488014159295,250.98683602605053,-22.16316397394945,244.63516006627302,-28.51483993372696,1.0,1.0,25762.5980482374,25762.5980482374,275.8219612191791,2.6719612191791384,275.8219612191791,275.8219612191791,81999.19175620186,81999.06480884767,0.12694735419063363,0.0,8575.796259387458,8575.796259387458,0.9065717097760512,3617.622979012895,275.8219612191791,2.6719612191791384,1.0,0.002,0.1282717180375837,0.004846265883928313,0.0001979802486333298,0.0018020197585802836,0.0989901243166649,0.0989901243166649,0.0,7.2136133871802954e-12,0.9999933354364486,0.9999933354364486,0.0,0.09226573011033817,6.149149200727084e-07,0.0,0.0,0.0,1599679.6856526162,266.26027594485845,0.0,1.0,1285709.3912935634,2593.2731298567464,,,,,,,,,,,,,,,,,,,2.0,14593.359096644683,1569.9541012667005,0.36966634203673565,6.1796691888313084,2.7822367968453596
3761.0,-30.279538326035357,5.0084644919338634,35.04507813460654,27.674544718489074,5.007907084109522,-26.750793785019415,-40.242453839723,1.4791625430484612,-6.8897291045514635,-6.889729104533619,40.09027462649263,37582.0413540213,20603.51625557885,20603.51625557885,58185.557609600146,82008.58054310289,81999.15919142864,20603.51625557885,102602.6754470075,102602.6754470075,102602.6754470075,130321.70553181536,125807.82229157693,4513.883240238433,0.0,94775.68502633821,50349.16036095487,49362.805183759265,27719.030084807862,77081.83526856713,21000.742294986,1569.9559506102946,0.0,0.8765919293027588,2.689351722164663,0.0014957518510113484,1.0,1.0,-6.8897291045514635,329278.1971766452,1558429.293140614,4.732865116801451,1558429.293140614,4.732865116801451,0.7576290451265106,0.09226642453571449,3.5996209846923892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996209846923892,1.2848326048131327,1.285123933246047,2.8016264307177368,5936.310220734631,14593.348568084855,6453.552626564596,0.00042440297130405427,26329.35118152096,2684.8466276986496,19290.100672543347,1967.042840576889,0.7326462600446435,0.7326462600446435,32529.08297176756,32395.05729023726,1.0051742045317957,0.8,4305.638134411605,4287.898129693729,1.0051742045317957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3488975117975,3099.015535412006,7.629945994965206,5.0084644919338634,-2.3600570881359495,7.368521580069813,2.7822421332159157,3.5,0.7949263237759759,0.6,0.00022673246752550108,1.0000062617437213,0.00022673104779378614,199.15331087966527,0.0,2.856015952947208e-07,0.8093949210652388,0.05200339816456452,7.671932691460926e-05,0.00015001314061089183,0.0005399904489225763,0.09226642449309029,0.09226642449309029,0.09226642449309029,0.09226581834772916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.04997385544,595.6806394807996,0.0,0.09226642449309029,0.09226642453571449,0.09226642453571449,0.3696666046859574,0.3696666046859574,0.5,10.035261942635985,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27719.030084807862,21000.742294986,0.7576290451265106,0.754854336392888,0.48756028217385633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171455651055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.84338624152,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5143198590818,260.5143198590818,-12.635680140918168,244.63510077141655,276.39353894677583,114888.5797298165,114893.18532131476,-4.6055914982475485,0.0,nan,276.39353894677583,3.243538946775857,270.0418513116883,-3.108148688311701,263.6901636766065,-9.45983632339346,257.3384760415337,-15.811523958466296,250.98678840647028,-22.163211593529695,244.63510077141655,-28.51489922858343,1.0,1.0,25762.5980482374,25762.5980482374,275.821967175467,2.6719671754670458,275.821967175467,275.821967175467,81999.2530126432,81999.15919142864,0.09382121455564629,0.0,8575.796259387458,8575.796259387458,0.9065719478919763,3617.619089615851,275.821967175467,2.6719671754670458,1.0,0.002,0.12827232766011765,0.0048462624438640805,0.00019798118750117524,0.0018020188195699775,0.09899059375058762,0.09899059375058762,0.0,7.071152691162652e-12,0.9999933927949732,0.9999933927949732,0.0,0.0922658149125305,6.096231839940201e-07,0.0,0.0,0.0,1599679.6797058773,266.2602708954485,0.0,1.0,1285709.4084932357,2593.273060445647,,,,,,,,,,,,,,,,,,,2.0,14593.348568084855,1569.9559506102946,0.3696666046859574,6.1796691888313084,2.7822421332159157
3762.0,-30.279598064092088,5.008435282712353,35.04508254464446,27.67462294958534,5.007910198683897,-26.75084723781962,-40.242507588677086,1.4791593723427572,-6.889734612577968,-6.8897346125502565,40.090283426949455,37581.93702571393,20603.505238504535,20603.505238504535,58185.442264218465,82008.69292722542,81999.2478500308,20603.505238504535,102602.75308853533,102602.75308853533,102602.75308853533,130321.81907521078,125807.93993029503,4513.879144915743,0.0,94775.79533562751,50349.05388829189,49363.04605259513,27719.065986675447,77082.11203927058,21000.76787217307,1569.9577668829356,0.0,0.876591865200357,2.6893511684435656,0.0014957518510113484,1.0,1.0,-6.889734612577968,329278.1253498575,1558429.6733094126,4.73286730375297,1558429.6733094126,4.73286730375297,0.7576289865707646,0.0922665039334843,3.599613997650415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599613997650415,1.2848326225789048,1.2851239491916349,2.801620953883706,5936.298615980522,14593.33804964926,6453.553675802132,0.0004244049979242188,26329.43293294524,2684.854964023927,19290.103808784555,1967.0431603844897,0.732644104334181,0.732644104334181,32529.03245931346,32395.05729023726,1.005172253439059,0.8,4305.631448445426,4287.898129693729,1.005172253439059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.351993915488,3099.015535412006,7.629933166094254,5.008435282712353,-2.3600682752242763,7.368503557936629,2.782247450398023,3.5,0.7949278429708636,0.6,0.00022673104779378614,1.0000062318577605,0.00022672963484695168,199.15336031704447,0.0,2.827442715930345e-07,0.8012972656946598,0.052003680908836114,7.671885930374541e-05,0.00015001218849004073,0.0005399859735069231,0.09226650388486414,0.09226650388486414,0.09226650388486414,0.09226589934539693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.17994813714,595.6805976539492,0.0,0.09226650388486414,0.0922665039334843,0.0922665039334843,0.36966686777977414,0.36966686777977414,0.5,10.03524380676855,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27719.065986675447,21000.76787217307,0.7576289865707646,0.7548501296198924,0.48755717807222615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531718160504399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.835288586146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51429007876243,260.51429007876243,-12.635709921237549,244.63504196736514,276.3935381901878,114888.58632160962,114893.1419893619,-4.555667752284029,0.0,nan,276.3935381901878,3.2435381901878486,270.0418389456093,-3.1081610543906777,263.690139701033,-9.459860298966987,257.33844045646765,-15.811559543532326,250.98674121191164,-22.163258788088342,244.63504196736514,-28.514958032634837,1.0,1.0,25762.5980482374,25762.5980482374,275.821972005686,2.6719720056860297,275.821972005686,275.821972005686,81999.37345966333,81999.2478500308,0.12560963252326474,0.0,8575.796259387458,8575.796259387458,0.9065723777898859,3617.6120676386668,275.821972005686,2.6719720056860297,1.0,0.002,0.12827293577398588,0.004846258927020556,0.0001979821238542152,0.0018020178829025407,0.09899106192710759,0.09899106192710759,0.0,6.7567557451853055e-12,0.9999934091480924,0.9999934091480924,0.0,0.09226589581862085,6.081148634550991e-07,0.0,0.0,0.0,1599679.67321902,266.260265387422,0.0,1.0,1285709.4272550726,2593.2729847302685,,,,,,,,,,,,,,,,,,,2.0,14593.33804964926,1569.9577668829356,0.36966686777977414,6.1796691888313084,2.782247450398023
3763.0,-30.27965720878648,5.0084061687905255,35.04508696871167,27.674667757842712,5.0079115962592455,-26.750900328282025,-40.24255749592555,1.4791547156972116,-6.889739855240066,-6.8897398551957005,40.09029265134024,37581.85345156979,20603.49380739155,20603.49380739155,58185.34725896134,82008.76185771434,81999.34314445758,20603.49380739155,102602.83695184914,102602.83695184914,102602.83695184914,130321.94037015816,125808.06521230709,4513.8751578510755,0.0,94775.87245754138,50348.97836194388,49363.21566177499,27719.103418309023,77082.31908008401,21000.794568435045,1569.9596492878404,0.0,0.8765918009255717,2.689350641399515,0.0014957518510113484,1.0,1.0,-6.889739855240066,329278.0569835257,1558430.0717923774,4.732869496585824,1558430.0717923774,4.732869496585824,0.757628926575006,0.09226658385471796,3.599610140796318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599610140796318,1.2848326472825282,1.2851239720853649,2.8016178981827986,5936.292141316973,14593.327534952656,6453.5522183577505,0.00042440581834192367,26329.4825690692,2684.860025499962,19290.09945238577,1967.0427161554426,0.7326425577024818,0.7326425577024818,32529.004576380314,32395.05729023726,1.005171176433934,0.8,4305.627757784353,4287.898129693729,1.005171176433934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.355078003823,3099.015535412006,7.629920218722575,5.0084061687905255,-2.360079275005617,7.368485443796143,2.78225274643609,3.5,0.7949293561245971,0.6,0.00022672963484695168,1.0000061699611753,0.00022672823594253858,199.15340926339658,0.0,2.8139311003158984e-07,0.7974680738295256,0.05200396230194614,7.671842511772029e-05,0.0001500112097292314,0.0005399818717744646,0.09226658381006604,0.09226658381006604,0.09226658381006604,0.09226598512666741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.3111214782,595.680555458038,0.0,0.09226658381006604,0.09226658385471796,0.09226658385471796,0.36966713089160697,0.36966713089160697,0.5,10.035225847382682,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27719.103418309023,21000.794568435045,0.757628926575006,0.7548468695980745,0.48755478428878674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531721747297142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.83145939428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142604633084,260.5142604633084,-12.635739536691574,244.6349836517634,276.39353727488185,114888.6729468689,114893.20339420612,-4.53044733722138,0.0,nan,276.39353727488185,3.2435372748818736,270.0418265502442,-3.108173449755782,263.6901158256086,-9.45988417439139,257.3384051009841,-15.811594899015859,250.98669437636838,-22.1633056236316,244.6349836517634,-28.51501634823657,1.0,1.0,25762.5980482374,25762.5980482374,275.82197787506135,2.6719778750613727,275.82197787506135,275.82197787506135,81999.43476935345,81999.34314445758,0.09162489586742595,0.0,8575.796259387458,8575.796259387458,0.9065726150938258,3617.6081915002997,275.82197787506135,2.6719778750613727,1.0,0.002,0.12827353792992588,0.004846255485107532,0.00019798305111926943,0.0018020169562215178,0.09899152555963471,0.09899152555963471,0.0,7.340787266246762e-12,0.9999934737317749,0.9999934737317749,0.0,0.09226598169824352,6.021564744458773e-07,0.0,0.0,0.0,1599679.6670446845,266.2602601447599,0.0,1.0,1285709.445113013,2593.2729126626746,,,,,,,,,,,,,,,,,,,2.0,14593.327534952656,1569.9596492878404,0.36966713089160697,6.1796691888313084,2.78225274643609
3764.0,-30.279716081722228,5.008377145409479,35.04509139086764,27.6747457793914,5.007914657016435,-26.75095300784876,-40.24260736824942,1.4791515830715307,-6.889745396216711,-6.88974539622727,40.09030144458484,37581.738235492434,20603.482937070596,20603.482937070596,58185.22117256303,82008.87419016393,81999.43143982704,20603.482937070596,102602.91437689764,102602.91437689764,102602.91437689764,130322.05363840054,125808.18247374875,4513.871164651799,0.0,94775.98246223107,50348.86075219297,49363.468566708994,27719.139261502907,77082.6078282119,21000.820102444504,1569.9614633233566,0.0,0.8765917366699482,2.689350084366051,0.0014957518510113484,1.0,1.0,-6.889745396216711,329277.98472707166,1558430.4516483997,4.7328716887651465,1558430.4516483997,4.7328716887651465,0.7576288680655756,0.0922666634165834,3.599603176090334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599603176090334,1.2848326648271369,1.2851239878365,2.8016124392156776,5936.280574420702,14593.31703015181,6453.553255039087,0.00042440783695258327,26329.5640729962,2684.8683365875404,19290.102551095657,1967.0430321359138,0.7326404074756305,0.7326404074756305,32528.954225372778,32395.05729023726,1.0051692315783987,0.8,4305.621093187679,4287.898129693729,1.0051692315783987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.358150481891,3099.015535412006,7.629907511858681,5.008377145409479,-2.3600904376632696,7.368467583072749,2.7822580225408595,3.5,0.7949308635831027,0.6,0.00022672823594253858,1.0000061416142587,0.00022672684347372387,199.15345798487064,0.0,2.7859658310205954e-07,0.7895427165112368,0.052004240898529244,7.671799123780292e-05,0.00015001024470473565,0.0005399773532852546,0.09226666337081416,0.09226666337081416,0.09226666337081416,0.09226606586297859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.44003999967,595.6805139740836,0.0,0.09226666337081416,0.0922666634165834,0.0922666634165834,0.36966739453832426,0.36966739453832426,0.5,10.035207923300678,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27719.139261502907,21000.820102444504,0.7576288680655756,0.7548424062433899,0.48755146322044496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531725298464881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.823534036965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.514231158648,260.514231158648,-12.63576884135199,244.63492579786146,276.39353651946254,114888.67606833146,114893.1589717832,-4.482903451705008,0.0,nan,276.39353651946254,3.243536519462566,270.04181437512864,-3.1081856248713393,263.69009223079667,-9.459907769203312,257.33837008647487,-15.81162991352511,250.98664794216347,-22.163352057836505,244.63492579786146,-28.51507420213852,1.0,1.0,25762.5980482374,25762.5980482374,275.8219826299098,2.6719826299098486,275.8219826299098,275.8219826299098,81999.55515947139,81999.43143982704,0.12371964435442351,0.0,8575.796259387458,8575.796259387458,0.9065730436169712,3617.6011919707857,275.8219826299098,2.6719826299098486,1.0,0.002,0.12827413896087886,0.004846251991958798,0.00019798397652680199,0.0018020160305833937,0.09899198826340098,0.09899198826340098,0.0,7.110195678755593e-12,0.9999934859310962,0.9999934859310962,0.0,0.09226606238518038,6.010314030230467e-07,0.0,0.0,0.0,1599679.6605190218,266.26025460378327,0.0,1.0,1285709.4639870925,2593.2728364943464,,,,,,,,,,,,,,,,,,,2.0,14593.31703015181,1569.9614633233566,0.36966739453832426,6.1796691888313084,2.7822580225408595
3765.0,-30.279774375844976,5.008348216228362,35.045095825970996,27.674809481855505,5.007916011540982,-26.75100533710775,-40.242660977505125,1.4791469727449769,-6.889750664644907,-6.889750664657543,40.09031066201423,37581.652315324405,20603.471637915693,20603.471637915693,58185.123953240094,82008.9698120267,81999.52638594426,20603.471637915693,102602.99802385995,102602.99802385995,102602.99802385995,130322.1746819322,125808.30740744197,4513.867274490226,0.0,94776.07943093078,50348.77603875621,49363.670435749525,27719.17665807224,77082.84709382177,21000.846772346646,1569.9633445663146,0.0,0.8765916722803425,2.6893495547319173,0.0014957518510113484,1.0,1.0,-6.889750664644907,329277.9160247645,1558430.8498306316,4.7328738855156764,1558430.8498306316,4.7328738855156764,0.7576288080775618,0.09226674349659947,3.599597480511549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599597480511549,1.2848326892717732,1.2851240104974961,2.801607952979275,5936.271068624098,14593.306528823705,6453.553285479055,0.0004244093710785697,26329.632672557014,2684.8753317959768,19290.102642082762,1967.0430414140162,0.7326385021006597,0.7326385021006597,32528.91304944491,32395.05729023726,1.0051676411195978,0.8,4305.615643029573,4287.898129693729,1.0051676411195978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3612106062064,3099.015535412006,7.629894681123197,5.008348216228362,-2.360101408996231,7.368449625224593,2.7822632774355616,3.5,0.794932364981589,0.6,0.00022672684347372387,1.0000060812353253,0.00022672546470281876,199.15350622735727,0.0,2.773149795847587e-07,0.7859106521432062,0.05200451821350883,7.671752484980623e-05,0.00015000931862391766,0.0005399731653719082,0.09226674344868514,0.09226674344868514,0.09226674344868514,0.09226615147490196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5702125866,595.6804721031972,0.0,0.09226674344868514,0.09226674349659947,0.09226674349659947,0.36966765815555147,0.36966765815555147,0.5,10.03519016454066,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27719.17665807224,21000.846772346646,0.7576288080775618,0.7548388019765252,0.4875488352107923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728833317328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.819901972594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5142020057806,260.5142020057806,-12.635797994219388,244.63486840617884,276.3935356054099,114888.70009530119,114893.15977811333,-4.4596828121597065,0.0,nan,276.3935356054099,3.2435356054099316,270.0418021655501,-3.108197834449868,263.6900687256939,-9.459931274306086,257.3383352858442,-15.811664714155768,250.9866018460066,-22.16339815399337,244.63486840617884,-28.51513159382114,1.0,1.0,25762.5980482374,25762.5980482374,275.821988432885,2.67198843288503,275.821988432885,275.821988432885,81999.64699824576,81999.52638594426,0.12061230149993207,0.0,8575.796259387458,8575.796259387458,0.9065733940532641,3617.595467914107,275.821988432885,2.67198843288503,1.0,0.002,0.12827473440824022,0.004846248571322378,0.00019798489342703524,0.001802015113548567,0.09899244671351762,0.09899244671351762,0.0,6.975601953701505e-12,0.9999935464479911,0.9999935464479911,0.0,0.09226614804837162,5.954482278471783e-07,0.0,0.0,0.0,1599679.654314341,266.26024933535507,0.0,1.0,1285709.4819327951,2593.2727640725752,,,,,,,,,,,,,,,,,,,2.0,14593.306528823705,1569.9633445663146,0.36966765815555147,6.1796691888313084,2.7822632774355616
