time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3766.0,-30.279832243111123,5.008319383970247,35.045100264123896,27.674868888594233,5.0079187499347135,-26.751057143809536,-40.24271067520601,1.479143650572918,-6.889755705747177,-6.889755705759955,40.09031962020624,37581.55921285552,20603.460000125455,20603.460000125455,58185.01921298097,82009.05687586544,81999.61810148713,20603.460000125455,102603.07810161258,102603.07810161258,102603.07810161258,130322.290847,125808.42744445753,4513.86340254247,0.0,94776.1700512019,50348.686389334885,49363.87073540779,27719.21274538742,77083.0834807952,21000.87251675159,1569.9651578609723,0.0,0.8765916101365722,2.689349047950916,0.0014957518510113484,1.0,1.0,-6.889755705747177,329277.85028688627,1558431.2368135902,4.732876005646274,1558431.2368135902,4.732876005646274,0.7576287504862927,0.09226682320125805,3.5995923102042333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995923102042333,1.2848327076615846,1.2851240271198952,2.8016038887705053,5936.262457053407,14593.296037128723,6453.552882923222,0.0004244106955460599,26329.6956665141,2684.881755391913,19290.101438816433,1967.042918714998,0.7326367035586147,0.7326367035586147,32528.875670931968,32395.05729023726,1.0051661973399428,0.8,4305.610695507663,4287.898129693729,1.0051661973399428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.364259107482,3099.015535412006,7.629881757854126,5.008319383970247,-2.360112215216361,7.368431599186608,2.7822685123749404,3.5,0.7949338606785544,0.6,0.00022672546470281876,1.0000060367084402,0.00022672409603555462,199.1535541166105,0.0,2.745870600386395e-07,0.7781797281495043,0.05200479280056887,7.671709249376343e-05,0.00015000837220905533,0.00053996898306997,0.09226682315906817,0.09226682315906817,0.09226682315906817,0.09226623411390596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.6987075155,595.6804307650478,0.0,0.09226682315906817,0.09226682320125805,0.09226682320125805,0.3696679222649356,0.3696679222649356,0.5,10.035172493785113,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27719.21274538742,21000.87251675159,0.7576287504862927,0.7548351283518313,0.48754613224857235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531732333418268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.8121710486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51417314171937,260.51417314171937,-12.635826858280609,244.6348114789876,276.3935348044775,114888.75448282516,114893.16998539082,-4.41550256564711,0.0,nan,276.3935348044775,3.2435348044775196,270.04179013936755,-3.108209860632428,263.6900454742581,-9.459954525741864,257.3383008091575,-15.81169919084249,250.9865561440681,-22.163443855931888,244.6348114789876,-28.51518852101239,1.0,1.0,25762.5980482374,25762.5980482374,275.8219940864796,2.6719940864796285,275.8219940864796,275.8219940864796,81999.73428064244,81999.61810148713,0.11617915531678591,0.0,8575.796259387458,8575.796259387458,0.906573712170594,3617.5902717552544,275.8219940864796,2.6719940864796285,1.0,0.002,0.12827532686350876,0.004846245203576684,0.0001979858058014396,0.001802014200867243,0.0989929029007198,0.0989929029007198,0.0,6.668682533267356e-12,0.999993578883163,0.999993578883163,0.0,0.0922662307452061,5.924560519558291e-07,0.0,0.0,0.0,1599679.648377383,266.2602442942528,0.0,1.0,1285709.4991041655,2593.272694775719,,,,,,,,,,,,,,,,,,,2.0,14593.296037128723,1569.9651578609723,0.3696679222649356,6.1796691888313084,2.7822685123749404
3767.0,-30.279889677287503,5.008290643301092,35.04510471099297,27.67492881920191,5.007921252625316,-26.751108584298517,-40.2427603729069,1.479140159582422,-6.889761094257665,-6.88976109421189,40.09032874784256,37581.46689212504,20603.449015137267,20603.449015137267,58184.91590726231,82009.14517362678,81999.71122575781,20603.449015137267,102603.16024089509,102603.16024089509,102603.16024089509,130322.41007234242,125808.55045884714,4513.859613495282,0.0,94776.26143370822,50348.597048486394,49364.07153913536,27719.24983144733,77083.3213705827,21000.898955888824,1569.9670271189293,0.0,0.8765915454325167,2.6893485062450675,0.0014957518510113484,1.0,1.0,-6.889761094257665,329277.78001867956,1558431.6311166235,4.732878213125147,1558431.6311166235,4.732878213125147,0.7576286906604314,0.09226690340534491,3.5995870750856835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995870750856835,1.2848327268203366,1.285124044524391,2.8015997724418398,5936.253735046911,14593.285552041963,6453.552537255527,0.00042441204641854104,26329.75934648065,2684.888248941346,19290.100405592562,1967.0428133554847,0.7326348923949038,0.7326348923949038,32528.837823858077,32395.05729023726,1.00516473546211,0.8,4305.605685965747,4287.898129693729,1.00516473546211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3672965555384,3099.015535412006,7.629869107590682,5.008290643301092,-2.360123213634269,7.368413856935361,2.782273728337456,3.5,0.7949353509535589,0.6,0.00022672409603555462,1.0000059915312554,0.00022672273761918587,199.1536016474715,0.0,2.725749500548674e-07,0.7724774084554942,0.052005065375518925,7.671666013997354e-05,0.0001500074358955811,0.0005399648274164779,0.09226690335561923,0.09226690335561923,0.09226690335561923,0.09226631857410897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.82740597264,595.6803893690337,0.0,0.09226690335561923,0.09226690340534491,0.09226690340534491,0.36966818655804473,0.36966818655804473,0.5,10.035154950768893,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27719.24983144733,21000.898955888824,0.7576286906604314,0.7548314586437556,0.48754342993927163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531735807891444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80646872891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51414453189767,260.51414453189767,-12.635855468102307,244.63475500449738,276.39353405932474,114888.80197981022,114893.17858985873,-4.3766100485220045,0.0,nan,276.39353405932474,3.243534059324759,270.04177824834557,-3.108221751654412,263.69002243737003,-9.459977562629945,257.33826662640246,-15.81173337359752,250.98651081544557,-22.163489184554408,244.63475500449738,-28.5152449955026,1.0,1.0,25762.5980482374,25762.5980482374,275.8219995569926,2.6719995569926027,275.8219995569926,275.8219995569926,81999.82276534475,81999.71122575781,0.11153958694194444,0.0,8575.796259387458,8575.796259387458,0.9065740342754403,3617.585010461112,275.8219995569926,2.6719995569926027,1.0,0.002,0.12827591511108213,0.0048462417921485215,0.00019798671154039652,0.0018020132953443966,0.09899335577019826,0.09899335577019826,0.0,6.88479308286194e-12,0.9999936244913799,0.9999936244913799,0.0,0.09226631515690689,5.88248438015223e-07,0.0,0.0,0.0,1599679.64203128,266.2602389057423,0.0,1.0,1285709.5174589031,2593.2726207032556,,,,,,,,,,,,,,,,,,,2.0,14593.285552041963,1569.9670271189293,0.36966818655804473,6.1796691888313084,2.782273728337456
3768.0,-30.279946684460946,5.008261993309761,35.045109164498605,27.67498899428176,5.007923619920395,-26.751159654021226,-40.242809965834,1.4791365894249102,-6.889766518034321,-6.889766518038729,40.09033783296426,37581.37570577829,20603.43813296689,20603.43813296689,58184.81383874518,82009.23410096575,81999.80357591751,20603.43813296689,102603.2417088844,102603.2417088844,102603.2417088844,130322.52842652606,125808.67255257226,4513.855873953798,0.0,94776.35314135921,50348.50853903349,49364.27178036191,27719.286717641662,77083.55849800358,21000.925250022032,1569.9688875049146,0.0,0.8765914806981772,2.689347960994068,0.0014957518510113484,1.0,1.0,-6.889766518034321,329277.70929060696,1558432.0235831314,4.732880421637419,1558432.0235831314,4.732880421637419,0.7576286310663327,0.0922669836506413,3.599581811440817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599581811440817,1.2848327463282974,1.2851240622913462,2.8015956331494842,5936.244964383111,14593.275073702525,6453.552218331239,0.00042441340917687793,26329.823325622026,2684.8947729981214,19290.099452306524,1967.0427161473617,0.7326330759513673,0.7326330759513673,32528.799770543246,32395.05729023726,1.0051632656184615,0.8,4305.600649125219,4287.898129693729,1.0051632656184615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3703221074297,3099.015535412006,7.629856529043581,5.008261993309761,-2.360134212302201,7.368396205611962,2.7822789238755448,3.5,0.7949368353930127,0.6,0.00022672273761918587,1.0000059469889793,0.00022672138930958228,199.15364882497704,0.0,2.7053351237485534e-07,0.7666919740703401,0.0520053359090313,7.671622869992749e-05,0.00015000650891925838,0.0005399607011034971,0.09226698360443916,0.09226698360443916,0.09226698360443916,0.0922664023880373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.9553794886,595.6803482066294,0.0,0.09226698360443916,0.0922669836506413,0.0922669836506413,0.3696684511950348,0.3696684511950348,0.5,10.035137515499073,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27719.286717641662,21000.925250022032,0.7576286310663327,0.7548278124738123,0.4875407471847791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531739256362564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.800683294525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51411615659936,260.51411615659936,-12.63588384340062,244.63469897292333,276.3935333403018,114888.84522666181,114893.18596018794,-4.340733526097509,0.0,nan,276.3935333403018,3.2435333403018376,270.04176646681236,-3.108233533187615,263.6899995933263,-9.460000406673657,257.3382327198496,-15.811767280150377,250.98646584638263,-22.16353415361735,244.63469897292333,-28.515301027076646,1.0,1.0,25762.5980482374,25762.5980482374,275.8220049018637,2.6720049018637155,275.8220049018637,275.8220049018637,81999.9119722954,81999.80357591751,0.10839637789467815,0.0,8575.796259387458,8575.796259387458,0.9065743581352702,3617.579720498021,275.8220049018637,2.6720049018637155,1.0,0.002,0.12827649975830657,0.0048462383895901025,0.0001979876117080737,0.0018020123954947396,0.09899380585403685,0.09899380585403685,0.0,7.202813432499733e-12,0.9999936635230782,0.9999936635230782,0.0,0.09226639900302876,5.8464761254925e-07,0.0,0.0,0.0,1599679.635643641,266.26023348196566,0.0,1.0,1285709.5359337644,2593.2725461460263,,,,,,,,,,,,,,,,,,,2.0,14593.275073702525,1569.9688875049146,0.3696684511950348,6.1796691888313084,2.7822789238755448
3769.0,-30.28000327056396,5.008233433328596,35.04511362316431,27.675068377889716,5.007925893600167,-26.75121035414648,-40.2428595238365,1.4791329771211283,-6.889771965318516,-6.889771965311325,40.09034688877837,37581.266322906864,20603.427331112514,20603.427331112514,58184.69365401938,82009.3502151916,81999.89535876397,20603.427331112514,102603.32268987648,102603.32268987648,102603.32268987648,130322.64617979794,125808.79400142274,4513.852178375212,0.0,94776.46518907517,50348.39498765018,49364.52244602777,27719.323489921466,77083.84593594924,21000.951460853357,1569.9707430011445,0.0,0.8765914159474293,2.689347413379918,0.0014957518510113484,1.0,1.0,-6.889771965318516,329277.6382559966,1558432.4147829143,4.732882630709689,1558432.4147829143,4.732882630709689,0.7576285715807294,0.09226706394689257,3.599574669847236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599574669847236,1.2848327660125658,1.2851240802476351,2.8015900318439044,5936.233095888726,14593.264602002908,6453.553416915038,0.0004244155008803631,26329.906692308577,2684.9032740343114,19290.103034953707,1967.0430814757035,0.7326308923300773,0.7326308923300773,32528.748140653806,32395.05729023726,1.0051612713680453,0.8,4305.5938152522485,4287.898129693729,1.0051612713680453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3733356920156,3099.015535412006,7.629844014080572,5.008233433328596,-2.3601452041632767,7.3683786374918725,2.782284098866995,3.5,0.7949383139619985,0.6,0.00022672138930958228,1.0000059030655288,0.0002267200509662647,199.1536956540363,0.0,2.6852077730017237e-07,0.7609878828686885,0.0520056044298086,7.67157975659529e-05,0.0001500055917436294,0.000539956328375814,0.09226706389821887,0.09226706389821887,0.09226706389821887,0.09226648583173679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.08275857323,595.6803072360505,0.0,0.09226706389821887,0.09226706394689257,0.09226706394689257,0.3696687160969602,0.3696687160969602,0.5,10.035120174147995,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27719.323489921466,21000.951460853357,0.7576285715807294,0.7548234386536239,0.48753751018253566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531742679197055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79497920332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5140880029537,260.5140880029537,-12.635911997046264,244.63464337561516,276.3935326303173,114888.82587241475,114893.13269856088,-4.306826146134776,0.0,nan,276.3935326303173,3.243532630317304,270.04175477936377,-3.1082452206362063,263.6899769284138,-9.460023071586193,257.3381990774728,-15.811800922527198,250.9864212265397,-22.163578773460273,244.63464337561516,-28.51535662438482,1.0,1.0,25762.5980482374,25762.5980482374,275.8220101571363,2.672010157136299,275.8220101571363,275.8220101571363,82000.032139499,81999.89535876397,0.13678073503251653,0.0,8575.796259387458,8575.796259387458,0.9065747975406376,3617.572543196472,275.8220101571363,2.672010157136299,1.0,0.002,0.1282770812678802,0.00484623499411166,0.00019798850702339564,0.0018020114998607568,0.09899425351169781,0.09899425351169781,0.0,6.884152536218435e-12,0.9999936975312089,0.9999936975312089,0.0,0.0922664824366016,5.81510290969421e-07,0.0,0.0,0.0,1599679.6292283176,266.26022803468146,0.0,1.0,1285709.5544886985,2593.2724712656554,,,,,,,,,,,,,,,,,,,2.0,14593.264602002908,1569.9707430011445,0.3696687160969602,6.1796691888313084,2.782284098866995
3770.0,-30.280059360896253,5.008204973044845,35.045118094045336,27.675126282870792,5.007928889563104,-26.75126053585383,-40.242905205208785,1.4791300644420964,-6.889776707449755,-6.889776707452248,40.09035615810021,37581.1669971482,20603.415364409113,20603.415364409113,58184.58236155731,82009.43496756484,81999.99185803594,20603.415364409113,102603.40722244505,102603.40722244505,102603.40722244505,130322.76777988605,125808.91921761012,4513.8485622759345,0.0,94776.553583699,50348.29918403567,49364.72711073703,27719.360557440996,77084.08766817802,21000.97793242669,1569.9725952580243,0.0,0.8765913542496413,2.6893469366546916,0.0014957518510113484,1.0,1.0,-6.889776707449755,329277.57641685265,1558432.8152071422,4.732884735625686,1558432.8152071422,4.732884735625686,0.7576285134322545,0.09226714428078069,3.59956967851106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59956967851106,1.2848327824031092,1.285124094922258,2.801586111290329,5936.224788706152,14593.254136838495,6453.552877144451,0.0004244167555072541,26329.967759619187,2684.9095011669824,19290.101421543302,1967.0429169536287,0.7326291318566467,0.7326291318566467,32528.712055959415,32395.05729023726,1.005159877565089,0.8,4305.58903898369,4287.898129693729,1.005159877565089,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3763372800427,3099.015535412006,7.629831101675972,5.008204973044845,-2.3601557343565247,7.3683607074013695,2.7822892532615264,3.5,0.7949397866461504,0.6,0.0002267200509662647,1.0000058513492498,0.00022671872435582705,199.153742072829,0.0,2.6653601774823863e-07,0.7553630742985082,0.05200587096582635,7.671540015903105e-05,0.00015000465080723365,0.0005399521926813579,0.09226714424108104,0.09226714424108104,0.09226714424108104,0.09226657183841526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.2103511663,595.6802662065238,0.0,0.09226714424108104,0.09226714428078069,0.09226714428078069,0.36966898120940495,0.36966898120940495,0.5,10.035103002663805,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27719.360557440996,21000.97793242669,0.7576285134322545,0.7548196277813269,0.4875346927490784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531746076751089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.78935439475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51406014139155,260.51406014139155,-12.635939858608424,244.6345882258129,276.3935320569942,114888.88127395963,114893.14341835308,-4.262144393421743,0.0,nan,276.3935320569942,3.2435320569942405,270.04174329074516,-3.1082567092548175,263.68995452449906,-9.46004547550092,257.33816575826404,-15.811834241735937,250.98637699203417,-22.16362300796581,244.6345882258129,-28.515411774187072,1.0,1.0,25762.5980482374,25762.5980482374,275.82201666750984,2.6720166675098653,275.82201666750984,275.82201666750984,82000.11476577481,81999.99185803594,0.12290773887070827,0.0,8575.796259387458,8575.796259387458,0.9065751046455591,3617.5675269036155,275.82201666750984,2.6720166675098653,1.0,0.002,0.12827765695452817,0.004846231750003167,0.00019798939363771122,0.0018020106130119432,0.0989946968188556,0.0989946968188556,0.0,6.6496543514593665e-12,0.999993760645364,0.999993760645364,0.0,0.09226656859334627,5.756874344142221e-07,0.0,0.0,0.0,1599679.6236434611,266.2602232925502,0.0,1.0,1285709.570641688,2593.272406078581,,,,,,,,,,,,,,,,,,,2.0,14593.254136838495,1569.9725952580243,0.36966898120940495,6.1796691888313084,2.7822892532615264
3771.0,-30.280115050925296,5.008176603560958,35.04512257494032,27.67518631825226,5.00793110720473,-26.751310435109886,-40.2429546584375,1.47912649134093,-6.889782036695465,-6.8897820367087075,40.090365388748566,37581.08031476634,20603.404472546914,20603.404472546914,58184.48478731325,82009.52421759248,82000.0861134808,20603.404472546914,102603.4905860277,102603.4905860277,102603.4905860277,130322.88853171605,125809.04350447906,4513.845027236975,0.0,94776.64511809901,50348.214689190354,49364.9226987874,27719.397945688346,77084.32064447575,21001.004594799164,1569.9744770720004,0.0,0.8765912894749215,2.6893464009070986,0.0014957518510113484,1.0,1.0,-6.889782036695465,329277.50692153117,1558433.213961035,4.7328869455162,1558433.213961035,4.7328869455162,0.757628453401016,0.0922672250099565,3.599564424536428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599564424536428,1.2848328018591615,1.2851241126781603,2.801581979638,5936.216034230652,14593.24367971982,6453.552559589845,0.0004244181158527784,26330.03162050777,2684.916013165329,19290.100472351336,1967.042820162985,0.7326273188873341,0.7326273188873341,32528.674072518468,32395.05729023726,1.0051584104217999,0.8,4305.584011391859,4287.898129693729,1.0051584104217999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.379328660666,3099.015535412006,7.629818616174117,5.008176603560958,-2.3601666046193728,7.368343208180331,2.782294390131476,3.5,0.7949412543232788,0.6,0.00022671872435582705,1.000005809592113,0.00022671740722016618,199.1537881603609,0.0,2.641994329325835e-07,0.7487411929309417,0.05200613516525929,7.671496994083818e-05,0.00015000375441498887,0.0005399481779390931,0.09226722495891018,0.09226722495891018,0.09226722495891018,0.09226665723328094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.33708355355,595.6802254547755,0.0,0.09226722495891018,0.0922672250099565,0.0922672250099565,0.3696692468377793,0.3696692468377793,0.5,10.0350859708389,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27719.397945688346,21001.004594799164,0.757628453401016,0.7548160806354988,0.4875320947316358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174944453946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.782732513384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51403248444177,260.51403248444177,-12.635967515558207,244.6345335042215,276.39353146468534,114888.91776419056,114893.1486078369,-4.230843646375877,0.0,nan,276.39353146468534,3.2435314646853612,270.04173187258095,-3.1082681274190236,263.68993228047736,-9.460067719522613,257.33813268838543,-15.811867311614549,250.98633309629992,-22.16366690370006,244.6345335042215,-28.51546649577847,1.0,1.0,25762.5980482374,25762.5980482374,275.8220223291214,2.6720223291214324,275.8220223291214,275.8220223291214,82000.20264062275,82000.0861134808,0.11652714195952285,0.0,8575.796259387458,8575.796259387458,0.9065754279098234,3617.5622466591103,275.8220223291214,2.6720223291214324,1.0,0.002,0.12827822808112926,0.004846228419436674,0.0001979902729753947,0.0018020097335627143,0.09899513648769735,0.09899513648769735,0.0,6.538109029868844e-12,0.9999938100687784,0.9999938100687784,0.0,0.09226665388217968,5.711277768185642e-07,0.0,0.0,0.0,1599679.617367152,266.2602179633045,0.0,1.0,1285709.5887945509,2593.272332820821,,,,,,,,,,,,,,,,,,,2.0,14593.24367971982,1569.9744770720004,0.3696692468377793,6.1796691888313084,2.782294390131476
3772.0,-30.280170280283894,5.0081483246822005,35.04512706061655,27.67524499157446,5.007933710977012,-26.751359881158816,-40.24300400689242,1.4791233117953493,-6.889787350302186,-6.889787350294558,40.09037448844873,37580.99684345964,20603.393597144965,20603.393597144965,58184.390440604606,82009.6109511348,82000.17848808116,20603.393597144965,102603.57208522613,102603.57208522613,102603.57208522613,130323.00678918522,125809.16526219157,4513.841526993658,0.0,94776.73468431107,50348.1339389755,49365.11193926174,27719.434703959087,77084.54664322082,21001.030806649957,1569.976328245933,0.0,0.8765912252897541,2.689345866731759,0.0014957518510113484,1.0,1.0,-6.889787350302186,329277.4376301583,1558433.6070570329,4.732889135293419,1558433.6070570329,4.732889135293419,0.7576283943355613,0.0922673056295627,3.5995593326765434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995593326765434,1.2848328194544263,1.2851241285850272,2.8015779782189956,5936.207555703939,14593.233228750876,6453.552109810005,0.00042441941170772406,26330.093748958276,2684.9223485041557,19290.099127929294,1967.0426830700897,0.7326255391207063,0.7326255391207063,32528.637261070297,32395.05729023726,1.005156988548155,0.8,4305.5791389281885,4287.898129693729,1.005156988548155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.382308367631,3099.015535412006,7.629806169778833,5.0081483246822005,-2.360177443306651,7.368325767988852,2.7822995069589114,3.5,0.7949427162739747,0.6,0.00022671740722016618,1.0000057615373847,0.00022671610098687464,199.15383386667324,0.0,2.6231255638416865e-07,0.743393784792734,0.05200639747781567,7.671454063634869e-05,0.0001500028665838175,0.0005399442183400147,0.09226730558244949,0.09226730558244949,0.09226730558244949,0.09226674094338391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4627334733,595.680185048541,0.0,0.09226730558244949,0.0922673056295627,0.0922673056295627,0.3696695128625829,0.3696695128625829,0.5,10.035069032225866,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27719.434703959087,21001.030806649957,0.7576283943355613,0.7548126437054374,0.4875295825167143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175278829421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.77738510525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5140050718838,260.5140050718838,-12.63599492811619,244.6344792160644,276.3935309277262,114888.96222824247,114893.15568581174,-4.193457569271932,0.0,nan,276.3935309277262,3.2435309277262263,270.0417205853824,-3.1082794146175843,263.6899102430398,-9.460089756960201,257.33809990070733,-15.811900099292643,250.98628955838257,-22.16371044161741,244.6344792160644,-28.515520783935585,1.0,1.0,25762.5980482374,25762.5980482374,275.82202778708347,2.6720277870834934,275.82202778708347,275.82202778708347,82000.28950674584,82000.17848808116,0.1110186646837974,0.0,8575.796259387458,8575.796259387458,0.9065757411993951,3617.557129339926,275.82202778708347,2.6720277870834934,1.0,0.002,0.12827879608275458,0.004846225105332818,0.00019799114749618476,0.0018020088591810634,0.09899557374809238,0.09899557374809238,0.0,6.6772481641108605e-12,0.9999938439470444,0.9999938439470444,0.0,0.09226673762714317,5.680024195278963e-07,0.0,0.0,0.0,1599679.611109261,266.2602126496978,0.0,1.0,1285709.6068941422,2593.272259778046,,,,,,,,,,,,,,,,,,,2.0,14593.233228750876,1569.976328245933,0.3696695128625829,6.1796691888313084,2.7822995069589114
3773.0,-30.280225126526386,5.008120133750073,35.045131551811814,27.67530415384101,5.007936105637697,-26.751409003310194,-40.24304951364172,1.479119982358476,-6.88979282789893,-6.889792827842202,40.09038361896057,37580.90005627163,20603.383045189705,20603.383045189705,58184.28310146133,82009.69876347865,82000.27079869327,20603.383045189705,102603.65384388297,102603.65384388297,102603.65384388297,130323.12556004719,125809.28748109358,4513.838078953613,0.0,94776.82491392187,50348.039476248436,49365.31715297048,27719.471716164222,77084.7888691347,21001.057190242012,1569.978195443708,0.0,0.8765911600851027,2.6893453160706273,0.0014957518510113484,1.0,1.0,-6.88979282789893,329277.3662003068,1558434.001484298,4.73289135985213,1558434.001484298,4.73289135985213,0.757628334525421,0.09226738644645961,3.5995541840497647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995541840497647,1.2848328377284333,1.2851241451847988,2.8015739311377867,5936.198980424494,14593.222785154361,6453.5517105633535,0.00042442073080079494,26330.156477125434,2684.9287449970616,19290.097934554335,1967.0425613797104,0.7326237484123114,0.7326237484123114,32528.600039216984,32395.05729023726,1.0051555508226697,0.8,4305.574212142174,4287.898129693729,1.0051555508226697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.385276454879,3099.015535412006,7.629793876019889,5.008120133750073,-2.3601883626173343,7.3683084963674075,2.782304603836421,3.5,0.7949441725246917,0.6,0.00022671610098687464,1.0000057215731075,0.00022671480382155002,199.15387925594754,0.0,2.60141367933421e-07,0.7372406367233152,0.052006657619183605,7.671414475455884e-05,0.0001500019562323158,0.000539940169171682,0.09226738639692887,0.09226738639692887,0.09226738639692887,0.09226682492223708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5880743392,595.6801447442972,0.0,0.09226738639692887,0.09226738644645961,0.09226738644645961,0.3696697790989139,0.3696697790989139,0.5,10.035052188632744,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,-5.67297320230864e-11,27719.471716164222,21001.057190242012,0.757628334525421,0.7548088793528335,0.4875267949435779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175610439072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.77123195717,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51397787510234,260.51397787510234,-12.636022124897636,244.63442534680877,276.3935304034181,114889.00076287877,114893.16121200287,-4.160449124103817,0.0,nan,276.3935304034181,3.243530403418106,270.0417093920848,-3.108290607915194,263.68988838075404,-9.460111619245936,257.33806736943166,-15.811932630568322,250.9862463581169,-22.16375364188309,244.63442534680877,-28.51557465319121,1.0,1.0,25762.5980482374,25762.5980482374,275.82203307362226,2.6720330736222877,275.82203307362226,275.82203307362226,82000.37756086234,82000.27079869327,0.10676216907449998,0.0,8575.796259387458,8575.796259387458,0.9065760579815266,3617.5519549700134,275.82203307362226,2.6720330736222877,1.0,0.002,0.12827936093625744,0.004846221774734448,0.00019799201709140517,0.0018020079897121623,0.09899600854570258,0.09899600854570258,0.0,6.80356725818454e-12,0.9999938780730148,0.9999938780730148,0.0,0.09226682159225667,5.648542029438156e-07,0.0,0.0,0.0,1599679.604658237,266.26020717210105,0.0,1.0,1285709.6255523246,2593.2721844810053,,,,,,,,,,,,,,,,,,,2.0,14593.222785154361,1569.978195443708,0.3696697790989139,6.1796691888313084,2.782304603836421
3774.0,-30.280279520843838,5.00809203001145,35.0451360466946,27.67538259448486,5.007938380482508,-26.75145773071536,-40.243098757322855,1.4791165902898806,-6.889798336237845,-6.889798336235917,40.090392707700154,37580.79909882383,20603.372581189626,20603.372581189626,58184.17168001346,82009.81392458954,82000.36237772486,20603.372581189626,102603.73495891449,102603.73495891449,102603.73495891449,130323.2435094545,125809.40884372267,4513.834665731833,0.0,94776.93559373214,50347.93392806014,49365.557406302214,27719.50855054002,77085.06595684224,21001.083444467746,1569.980054809166,0.0,0.8765910948721627,2.6893447623191,0.0014957518510113484,1.0,1.0,-6.889798336237845,329277.29436958005,1558434.3941071283,4.732893584693834,1558434.3941071283,4.732893584693834,0.7576282749088858,0.09226746727685439,3.59954714873553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59954714873553,1.2848328562767324,1.2851241620705758,2.801568415028332,5936.187292450475,14593.21234739196,6453.552835700876,0.0004244227822751641,26330.238687671015,2684.9371281396825,19290.101297665686,1967.0429043216272,0.7326215886792612,0.7326215886792612,32528.549177592256,32395.05729023726,1.005153586250172,0.8,4305.567479958817,4287.898129693729,1.005153586250172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.388232543354,3099.015535412006,7.62978164876107,5.00809203001145,-2.360199280809427,7.368291310820877,2.782309680113033,3.5,0.794945622889438,0.6,0.00022671480382155002,1.0000056744305894,0.00022671351735143214,199.15392427123888,0.0,2.583355064337742e-07,0.732122825233316,0.052006915954690036,7.67137163658021e-05,0.00015000108745574791,0.0005399359866585662,0.09226746722793626,0.09226746722793626,0.09226746722793626,0.09226690833383192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.71283843473,595.6801046255287,0.0,0.09226746722793626,0.09226746727685439,0.09226746727685439,0.36967004555490934,0.36967004555490934,0.5,10.035035422792104,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27719.50855054002,21001.083444467746,0.7576282749088858,0.7548047207041263,0.48752373280531747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759397485502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.766114145685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5139508850557,260.5139508850557,-12.636049114944285,244.63437189726014,276.3935298728724,114888.97652440636,114893.10534798903,-4.128823582707319,0.0,nan,276.3935298728724,3.2435298728724433,270.04169827773967,-3.1083017222603075,263.6898666826082,-9.460133317391751,257.3380350874844,-15.811964912515577,250.98620349236916,-22.16379650763082,244.63437189726014,-28.51562810273984,1.0,1.0,25762.5980482374,25762.5980482374,275.8220382440074,2.6720382440074104,275.8220382440074,275.8220382440074,82000.49674005041,82000.36237772486,0.13436232555250172,0.0,8575.796259387458,8575.796259387458,0.9065764908465483,3617.5448844792077,275.8220382440074,2.6720382440074104,1.0,0.002,0.12827992319281728,0.004846218449393551,0.00019799288266588458,0.0018020071242685655,0.09899644133294229,0.09899644133294229,0.0,6.934449976042645e-12,0.9999939062266117,0.9999939062266117,0.0,0.09226690501981769,5.622570367010576e-07,0.0,0.0,0.0,1599679.5981710076,266.26020166376213,0.0,1.0,1285709.6443152265,2593.272108761384,,,,,,,,,,,,,,,,,,,2.0,14593.21234739196,1569.980054809166,0.36967004555490934,6.1796691888313084,2.782309680113033
3775.0,-30.280333442445468,5.008064020340808,35.04514054986299,27.675423700734996,5.007940270906104,-26.75150607110853,-40.24314415929837,1.47911289951832,-6.8898033407968455,-6.889803340788071,40.090401936220445,37580.72343858038,20603.36129068496,20603.36129068496,58184.08472926534,82009.87757921749,82000.45713488651,20603.36129068496,102603.81842557147,102603.81842557147,102603.81842557147,130323.36397888963,125809.53266747318,4513.831311416449,0.0,94777.0072676284,50347.86617268258,49365.71232771758,27719.545553318145,77085.25788103572,21001.10985413573,1569.98190988751,0.0,0.876591031889344,2.689344259212512,0.0014957518510113484,1.0,1.0,-6.8898033407968455,329277.2291083383,1558434.7927696358,4.73289573345165,1558434.7927696358,4.73289573345165,0.7576282162974282,0.09226754812087154,3.5995437251986875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995437251986875,1.2848328762004064,1.285124180345782,2.8015657070073567,5936.1815544789815,14593.201916854916,6453.551054978814,0.00042442343498841047,26330.283642379396,2684.941712244181,19290.095974968273,1967.0423615575426,0.7326201356950167,0.7326201356950167,32528.524427212826,32395.05729023726,1.005152630246488,0.8,4305.564203931097,4287.898129693729,1.005152630246488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3911765861358,3099.015535412006,7.6297691494948365,5.008064020340808,-2.360209864187561,7.368273884528369,2.7823147357081317,3.5,0.7949470673451805,0.6,0.00022671351735143214,1.0000056251191034,0.00022671224206806832,199.15396889534097,0.0,2.5620557243340624e-07,0.7260865922762733,0.05200717216026247,7.671332139940413e-05,0.000150000195952028,0.0005399322641176959,0.09226754807588149,0.09226754807588149,0.09226754807588149,0.09226699346569676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.8376619423,595.680064494294,0.0,0.09226754807588149,0.09226754812087154,0.09226754812087154,0.36967031216224006,0.36967031216224006,0.5,10.035018784834165,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27719.545553318145,21001.10985413573,0.7576282162974282,0.7548017134360474,0.48752153747189936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531762663447065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.76007791273,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5139240721828,260.5139240721828,-12.63607592781716,244.63431886926628,276.39352927512044,114889.06251505586,114893.16423528503,-4.1017202291723285,0.0,nan,276.39352927512044,3.2435292751204656,270.0416871939395,-3.1083128060604963,263.6898451127603,-9.460154887239696,257.3380030315873,-15.8119969684127,250.98616095042325,-22.163839049576723,244.63431886926628,-28.515681130733697,1.0,1.0,25762.5980482374,25762.5980482374,275.82204428882704,2.672044288827067,275.82204428882704,275.82204428882704,82000.55278857933,82000.45713488651,0.09565369281335734,0.0,8575.796259387458,8575.796259387458,0.9065767014879641,3617.5414438246808,275.82204428882704,2.672044288827067,1.0,0.002,0.12828048107285683,0.004846215231307441,0.00019799374169002804,0.0018020062647711567,0.09899687084501402,0.09899687084501402,0.0,6.461184885730997e-12,0.9999939536606978,0.9999939536606978,0.0,0.09226699023996901,5.578809025240616e-07,0.0,0.0,0.0,1599679.5922770821,266.26019665920313,0.0,1.0,1285709.6613621167,2593.272039966911,,,,,,,,,,,,,,,,,,,2.0,14593.201916854916,1569.98190988751,0.36967031216224006,6.1796691888313084,2.7823147357081317
3776.0,-30.28038791713923,5.008036030854176,35.0451450012107,27.67549155922609,5.007946106371981,-26.75155451478719,-40.24318956127388,1.4791127100009516,-6.889813525913951,-6.889813525898551,40.0904094513567,37580.621560834465,20603.358901865184,20603.358901865184,58183.98046269965,82009.97112271469,82000.51449213509,20603.358901865184,102603.87339400027,102603.87339400027,102603.87339400027,130323.45298405897,125809.62526115918,4513.827722899783,0.0,94777.10224117311,50347.76588053335,49365.929289599735,27719.579590058693,77085.50887965843,21001.133779247455,1569.9837500090996,0.0,0.8765909470332403,2.6893432353063558,0.0014957518510113484,1.0,1.0,-6.889813525913951,329277.09629078675,1558435.1174150766,4.732898628451255,1558435.1174150766,4.732898628451255,0.7576281491216869,0.09226762908853774,3.599537991166848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599537991166848,1.2848328797206092,1.2851241822281716,2.801561236469585,5936.172081945893,14593.1914939748,6453.551103476489,0.0004244249664460113,26330.35197121217,2684.9486798460402,19290.09611993107,1967.0423763396338,0.7326182400076368,0.7326182400076368,32528.48297315338,32395.05729023726,1.0051510290498848,0.8,4305.558716958736,4287.898129693729,1.0051510290498848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.39410987552,3099.015535412006,7.629759977077915,5.008036030854176,-2.360223659795805,7.368259690649981,2.7823197728408404,3.5,0.7949485065259544,0.6,0.00022671224206806832,1.0000056828205441,0.00022671095371040297,199.15401397718557,0.0,2.5397774337260627e-07,0.7197729247179662,0.05200742613800584,7.671292643488647e-05,0.00014999931563318186,0.0005399282352706654,0.09226762891061156,0.09226762891061156,0.09226762891061156,0.09226705754839873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9566220545,595.6800261853853,0.0,0.09226762891061156,0.09226762908853774,0.09226762908853774,0.36967057912264484,0.36967057912264484,0.5,10.035001644637617,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27719.579590058693,21001.133779247455,0.7576281491216869,0.7547979031121558,0.48751862842993254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176590102706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.75376424517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51389771262916,260.51389771262916,-12.636102287370818,244.63426612651008,276.3935292987695,114889.11052504895,114893.14289832035,-4.032373271378465,0.0,nan,276.3935292987695,3.2435292987695448,270.0416766643088,-3.108323335691182,263.68982402984585,-9.460175970154125,257.33797139539297,-15.812028604607008,250.98611876094793,-22.163881239052046,244.63426612651008,-28.515733873489893,1.0,1.0,25762.5980482374,25762.5980482374,275.8220407919875,2.672040791987513,275.8220407919875,275.8220407919875,82000.68808877068,82000.51449213509,0.1735966355918208,0.0,8575.796259387458,8575.796259387458,0.9065770542880278,3617.535681122682,275.8220407919875,2.672040791987513,1.0,0.002,0.1282810568322066,0.004846211008355127,0.00019799462620590373,0.0018020053805898658,0.09899731310295186,0.09899731310295186,0.0,6.795769676160024e-12,0.9999937598917584,0.9999937598917584,0.0,0.09226705332854503,5.757599927057906e-07,0.0,0.0,0.0,1599679.5802819584,266.260186474086,0.0,1.0,1285709.6960553941,2593.271899958618,,,,,,,,,,,,,,,,,,,2.0,14593.1914939748,1569.9837500090996,0.36967057912264484,6.1796691888313084,2.7823197728408404
3777.0,-30.28044083642394,5.008008141680537,35.04514949395752,27.67556367851796,5.00793740709101,-26.75160301207162,-40.24323880495501,1.4790995827085336,-6.889818158898947,-6.889818158947201,40.09041954430607,37580.524040917626,20603.34684298764,20603.34684298764,58183.87088390527,82010.09842276557,82000.62314641918,20603.34684298764,102603.96998940682,102603.96998940682,102603.96998940682,130323.58981277292,125809.7654568661,4513.824355906817,0.0,94777.21985786976,50347.65827910716,49366.179531958434,27719.619823366098,77085.79935532453,21001.162539916513,1569.9857492291505,0.0,0.8765908827678186,2.689342769554167,0.0014957518510113484,1.0,1.0,-6.889818158898947,329277.0358750314,1558435.5534187001,4.732900820967558,1558435.5534187001,4.732900820967558,0.757628087027864,0.09226771045197862,3.599530752921195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599530752921195,1.2848329437962798,1.285124244662959,2.8015554631450423,5936.159848963967,14593.18105821702,6453.552495889663,0.0004244271461952966,26330.437594109575,2684.957410951709,19290.100281947227,1967.0428007471694,0.7326160157042984,0.7326160157042984,32528.43064439376,32395.05729023726,1.0051490078099132,0.8,4305.551790581404,4287.898129693729,1.0051490078099132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.397019523608,3099.015535412006,7.629747290501154,5.008008141680537,-2.360234004404246,7.368242146084783,2.7823247693796076,3.5,0.7949499341084593,0.6,0.00022671095371040297,1.0000055205616654,0.00022670970214551216,199.15405777183128,0.0,2.565816004915039e-07,0.7271522557929221,0.05200768271960633,7.671249805241877e-05,0.0001499984556579842,0.0005399240540316004,0.09226771040953152,0.09226771040953152,0.09226771040953152,0.09226715229782662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.08612986875,595.6799845735329,0.0,0.09226771040953152,0.09226771045197862,0.09226771045197862,0.3696708439108552,0.3696708439108552,0.5,10.034984901985371,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,27719.619823366098,21001.162539916513,0.757628087027864,0.7547936373560657,0.48751552627341127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176917181741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.761143576245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5138705440348,260.5138705440348,-12.636129455965204,244.6342137536581,276.39352733443246,114888.96158107911,114893.11771814011,-4.156137061022893,0.0,nan,276.39352733443246,3.2435273344324855,270.0416646182693,-3.108335381730683,263.6898019021023,-9.46019809789766,257.337939185947,-15.812060814052984,250.98607646979931,-22.163923530200663,244.6342137536581,-28.51578624634189,1.0,1.0,25762.5980482374,25762.5980482374,275.82204882881587,2.672048828815889,275.82204882881587,275.82204882881587,82000.7736402181,82000.62314641918,0.1504937989229802,0.0,8575.796259387458,8575.796259387458,0.9065774996381571,3617.5284066858007,275.82204882881587,2.672048828815889,1.0,0.002,0.12828161814853367,0.004846207845363775,0.00019799549068462674,0.0018020045165484993,0.09899774534231337,0.09899774534231337,0.0,7.2331259905189516e-12,0.9999939164303975,0.9999939164303975,0.0,0.09226714913494002,5.613170385999472e-07,0.0,0.0,0.0,1599679.5748256417,266.26018184110103,0.0,1.0,1285709.7118365967,2593.2718362719484,,,,,,,,,,,,,,,,,,,2.0,14593.18105821702,1569.9857492291505,0.3696708439108552,6.1796691888313084,2.7823247693796076
3778.0,-30.280493579476367,5.007980379641179,35.04515394416808,27.675630628969543,5.007943333012839,-26.751649888225742,-40.24328396245835,1.4790996417622844,-6.889820840181812,-6.889820840173309,40.090427303921,37580.429098620945,20603.33153164892,20603.33153164892,58183.76063026987,82010.1907976942,82000.70317529059,20603.33153164892,102604.0347069395,102604.0347069395,102604.0347069395,130323.68348478334,125809.86282422797,4513.82066055537,0.0,94777.31347730153,50347.564538700724,49366.38770955645,27719.64877784383,77086.03648740028,21001.18331779007,1569.9871651261542,0.0,0.8765908381977205,2.6893425000058873,0.0014957518510113484,1.0,1.0,-6.889820840181812,329277.0009101654,1558435.8886252705,4.732902341546923,1558435.8886252705,4.732902341546923,0.7576280452217059,0.09226778778341191,3.5995251277407916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995251277407916,1.28483294610458,1.285124245363647,2.801551079970365,5936.150561542792,14593.170651803446,6453.552461085199,0.00042442863520411166,26330.504750994092,2684.9642590481044,19290.100177914355,1967.0427901387686,0.7326141431901745,0.7326141431901745,32528.389977244235,32395.05729023726,1.0051474370094704,0.8,4305.5464077665865,4287.898129693729,1.0051474370094704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.399919626313,3099.015535412006,7.629733426484495,5.007980379641179,-2.360243102185975,7.368223481827154,2.7823297495303168,3.5,0.7949513570086619,0.6,0.00022670970214551216,1.0000055021793777,0.00022670845475492767,199.15410142064854,0.0,2.4925422657051715e-07,0.7063864781008456,0.052007931973832904,7.671210521852662e-05,0.00014999759692698554,0.0005399201192394194,0.0922677877728267,0.0922677877728267,0.0922677877728267,0.09226722157017393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2055277734,595.6799461342686,0.0,0.0922677877728267,0.09226778778341191,0.09226778778341191,0.3696711101297889,0.3696711101297889,0.5,10.034967916193802,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27719.64877784383,21001.18331779007,0.7576280452217059,0.7547898851925019,0.48751279493742644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531772349218643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.74037779855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5138440590831,260.5138440590831,-12.636155940916865,244.63416184685082,276.3935262713347,114889.0253376641,114893.07689416401,-4.051556499930932,0.0,nan,276.3935262713347,3.2435262713347015,270.0416533864314,-3.1083466135685853,263.6897805015225,-9.4602194984775,257.33790761662465,-15.81209238337533,250.98603473173446,-22.163965268265514,244.63416184685082,-28.51583815314916,1.0,1.0,25762.5980482374,25762.5980482374,275.82205547953623,2.6720554795362546,275.82205547953623,275.82205547953623,82000.87455536441,82000.70317529059,0.17138007382163778,0.0,8575.796259387458,8575.796259387458,0.9065778457404148,3617.5227533794955,275.82205547953623,2.6720554795362546,1.0,0.002,0.1282821872190158,0.004846204992631635,0.00019799636792408324,0.0018020036364058943,0.09899818396204162,0.09899818396204162,0.0,4.329977348893621e-12,0.9999938323958674,0.9999938323958674,0.0,0.09226721871222267,5.690711892419843e-07,0.0,0.0,0.0,1599679.5716678656,266.26017915981816,0.0,1.0,1285709.7209697694,2593.2717994140826,,,,,,,,,,,,,,,,,,,2.0,14593.170651803446,1569.9871651261542,0.3696711101297889,6.1796691888313084,2.7823297495303168
