time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3779.0,-30.28054581440137,5.0079527088359646,35.04515842751641,27.675686892494582,5.007946326830744,-26.75169660027599,-40.243329119961686,1.479097112659313,-6.889826007988972,-6.889826007972501,40.09043715945072,37580.34458137384,20603.320638245976,20603.320638245976,58183.66521961982,82010.273882658,82000.80646222572,20603.320638245976,102604.1271004717,102604.1271004717,102604.1271004717,130323.81587078326,125809.9985275938,4513.8173431894675,0.0,94777.39947007061,50347.48280607701,49366.574071104,27719.688770311568,77086.26284141556,21001.21186163459,1569.9891673481413,0.0,0.8765907719068886,2.689341980488333,0.0014957518510113484,1.0,1.0,-6.889826007988972,329276.93352015316,1558436.314373144,4.732904603163649,1558436.314373144,4.732904603163649,0.7576279818887208,0.09226786931250626,3.5995203223324252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995203223324252,1.284832960512769,1.2851242581723308,2.801547308450025,5936.142570143762,14593.160247156415,6453.5517934181835,0.00042442981954581976,26330.563792637942,2684.970279620252,19290.098182212965,1967.0425866338624,0.732612424638112,0.732612424638112,32528.355236613144,32395.05729023726,1.005146095125824,0.8,4305.541809401911,4287.898129693729,1.005146095125824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4028149927126,3099.015535412006,7.629721211908002,5.0079527088359646,-2.3602537102819854,7.36820641911795,2.7823347215512446,3.5,0.7949527775860699,0.6,0.00022670845475492767,1.0000054491734889,0.00022670721938795803,199.15414464896915,0.0,2.484229509742301e-07,0.7040306430609681,0.05200818039678388,7.67117123864937e-05,0.00014999674236843398,0.0005399163224388393,0.09226786926257323,0.09226786926257323,0.09226786926257323,0.0922673144381333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.33341201843,595.679905038635,0.0,0.09226786926257323,0.09226786931250626,0.09226786931250626,0.3696713752143959,0.3696713752143959,0.5,10.034951272210096,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27719.688770311568,21001.21186163459,0.7576279818887208,0.7547864311351713,0.4875102670197592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531775516039787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.738021963516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5138179131119,260.5138179131119,-12.636182086888084,244.63411038246562,276.39352544377664,114889.07769662005,114893.07739714095,-3.9997005208988092,0.0,nan,276.39352544377664,3.2435254437766616,270.04164243150956,-3.108357568490419,263.68975941923355,-9.460240580766424,257.3378764069709,-15.812123593029071,250.98599339471497,-22.16400660528501,244.63411038246562,-28.515889617534356,1.0,1.0,25762.5980482374,25762.5980482374,275.8220623557423,2.6720623557422982,275.8220623557423,275.8220623557423,82000.95379508524,82000.80646222572,0.14733285951660946,0.0,8575.796259387458,8575.796259387458,0.9065781414041396,3617.517923944087,275.8220623557423,2.6720623557422982,1.0,0.002,0.1282827453291752,0.0048462017534066405,0.0001979972272370285,0.0018020027800430896,0.09899861361851425,0.09899861361851425,0.0,7.280117914759687e-12,0.999993951188744,0.999993951188744,0.0,0.0922673112015798,5.581109264634762e-07,0.0,0.0,0.0,1599679.5655816812,266.260173992011,0.0,1.0,1285709.7385727244,2593.271728375555,,,,,,,,,,,,,,,,,,,2.0,14593.160247156415,1569.9891673481413,0.3696713752143959,6.1796691888313084,2.7823347215512446
3780.0,-30.280597681053134,5.0079251300024135,35.045162924597726,27.675740885920845,5.007950029305883,-26.751742910016326,-40.24337417269123,1.479095258225189,-6.889831056583773,-6.889831056577444,40.090446522304454,37580.26414050111,20603.309591719804,20603.309591719804,58183.57373222092,82010.35250560494,82000.90291365275,20603.309591719804,102604.21250537256,102604.21250537256,102604.21250537256,130323.93889621343,125810.12482482864,4513.814071384789,0.0,94777.48210604895,50347.40628906672,49366.75090775803,27719.72639084087,77086.47729859891,21001.2387122183,1569.9910529512645,0.0,0.8765907081654452,2.6893414729551486,0.0014957518510113484,1.0,1.0,-6.889831056583773,329276.86768471333,1558436.7188391008,4.7329067778041525,1558436.7188391008,4.7329067778041525,0.757627922300038,0.09226795031947028,3.59951579379324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59951579379324,1.284832971739738,1.2851242678145223,2.8015437593567416,5936.1350500409735,14593.149850930768,6453.550899028235,0.0004244308936113531,26330.619876561395,2684.9759985888554,19290.09550882156,1967.0423140238063,0.7326107626502532,0.7326107626502532,32528.322497595353,32395.05729023726,1.0051448305563617,0.8,4305.537475976232,4287.898129693729,1.0051448305563617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.405699439632,3099.015535412006,7.629708971505744,5.0079251300024135,-2.3602642213549503,7.368189351357364,2.7823396748244065,3.5,0.7949541928069733,0.6,0.00022670721938795803,1.0000054107572542,0.00022670599273686326,199.15418757253246,0.0,2.4602845216556094e-07,0.6972446334371997,0.052008426425236044,7.671132046775755e-05,0.00014999589892020047,0.0005399126071674759,0.09226795027574836,0.09226795027574836,0.09226795027574836,0.09226740113192136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.4580908195,595.67986496102,0.0,0.09226795027574836,0.09226795031947028,0.09226795031947028,0.36967164150772025,0.36967164150772025,0.5,10.034934799020274,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27719.72639084087,21001.2387122183,0.757627922300038,0.7547831444786807,0.48750786723502476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531778652353025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.73123595389,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51379214239273,260.51379214239273,-12.636207857607246,244.63405935011494,276.3935249346896,114889.14277473825,114893.08507090752,-3.9422961692680514,0.0,nan,276.3935249346896,3.243524934689617,270.0416318177674,-3.1083681822325957,263.6897387008428,-9.460261299157196,257.33784558392523,-15.812154416074748,250.98595246701632,-22.16404753298366,244.63405935011494,-28.51594064988504,1.0,1.0,25762.5980482374,25762.5980482374,275.82206855407276,2.67206855407278,275.82206855407276,275.82206855407276,82001.03257916227,82000.90291365275,0.1296655095211463,0.0,8575.796259387458,8575.796259387458,0.9065784200327218,3617.513372762206,275.82206855407276,2.67206855407278,1.0,0.002,0.12828329770356958,0.004846198550640338,0.0001979980777455394,0.00180200192920652,0.0989990388727697,0.0989990388727697,0.0,6.952059587728154e-12,0.9999940133623988,0.9999940133623988,0.0,0.09226739794468952,5.523747807688803e-07,0.0,0.0,0.0,1599679.5596358934,266.2601689434162,0.0,1.0,1285709.7557696144,2593.2716589757533,,,,,,,,,,,,,,,,,,,2.0,14593.149850930768,1569.9910529512645,0.36967164150772025,6.1796691888313084,2.7823396748244065
3781.0,-30.28064916529027,5.007897636949101,35.04516743523966,27.67581579918044,5.007953082392945,-26.75178894051967,-40.24341545356435,1.4790928575717526,-6.889836516202081,-6.889836516194082,40.090455907554976,37580.14926241767,20603.299301621493,20603.299301621493,58183.448564039165,82010.46169546046,82000.99847229286,20603.299301621493,102604.29777391435,102604.29777391435,102604.29777391435,130324.06219061455,125810.2513001462,4513.8108904683495,0.0,94777.58755047612,50347.28757292717,49366.99997505439,27719.764416700196,77086.76439175458,21001.26582703195,1569.9929677234493,0.0,0.8765906420798351,2.689340924102145,0.0014957518510113484,1.0,1.0,-6.889836516202081,329276.79648941016,1558437.1242709975,4.732909032419836,1558437.1242709975,4.732909032419836,0.7576278611653502,0.09226803172646854,3.599509183057459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599509183057459,1.284832985504157,1.285124280005938,2.8015385841335974,5936.124084364141,14593.139460341697,6453.551691631104,0.00042443277831888426,26330.697528592245,2684.983916892338,19290.097877964574,1967.0425556091607,0.732608692079564,0.732608692079564,32528.27470534834,32395.05729023726,1.0051429845450432,0.8,4305.53115006408,4287.898129693729,1.0051429845450432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4085731852024,3099.015535412006,7.629697041481158,5.007897636949101,-2.360274965878692,7.368172602827793,2.7823446097243454,3.5,0.7949556027783844,0.6,0.00022670599273686326,1.0000053708657155,0.00022670477513595894,199.15423017963502,0.0,2.4429270221433214e-07,0.6923255180754173,0.05200867071793826,7.671096136244817e-05,0.0001499950313744151,0.0005399084928451988,0.0922680316744888,0.0922680316744888,0.0922680316744888,0.0922674878755362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.58210721536,595.6798250998667,0.0,0.0922680316744888,0.09226803172646854,0.09226803172646854,0.3696719083273326,0.3696719083273326,0.5,10.034918485711831,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27719.764416700196,21001.26582703195,0.7576278611653502,0.7547787097192347,0.4875045613723716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531781766555516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.726316838525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5137666544261,260.5137666544261,-12.636233345573885,244.63400873139594,276.39352457747486,114889.13095747665,114893.02999918947,-3.8990417128224086,0.0,nan,276.39352457747486,3.2435245774748864,270.04162140825224,-3.108378591747737,263.68971823902615,-9.460281760973828,257.3378150698085,-15.81218493019145,250.9859119005989,-22.164088099401084,244.63400873139594,-28.51599126860404,1.0,1.0,25762.5980482374,25762.5980482374,275.8220742372862,2.6720742372862105,275.8220742372862,275.8220742372862,82001.14581292163,82000.99847229286,0.14734062876959797,0.0,8575.796259387458,8575.796259387458,0.9065788267729104,3617.5067289727463,275.8220742372862,2.6720742372862105,1.0,0.002,0.12828384480639718,0.004846195296477247,0.00019799891995073436,0.0018020010869448035,0.09899945997536717,0.09899945997536717,0.0,6.89553796007214e-12,0.999994070498091,0.999994070498091,0.0,0.09226748462299827,5.471034702645326e-07,0.0,0.0,0.0,1599679.5532060398,266.2601634837979,0.0,1.0,1285709.774366551,2593.271583925908,,,,,,,,,,,,,,,,,,,2.0,14593.139460341697,1569.9929677234493,0.3696719083273326,6.1796691888313084,2.7823446097243454
3782.0,-30.28070016700975,5.007870235742406,35.045171959626174,27.675873424764745,5.007955442573015,-26.75183460605165,-40.24346043644471,1.4790898815700628,-6.889841524879046,-6.88984152488163,40.09046532504684,37580.06711637528,20603.288276155323,20603.288276155323,58183.355392530604,82010.5480558642,82001.0955110597,20603.288276155323,102604.38378721502,102604.38378721502,102604.38378721502,130324.18593452388,125810.37815093758,4513.807783586296,0.0,94777.67553962348,50347.206938835014,49367.187334209404,27719.802147308867,77086.98948151828,21001.29276148069,1569.9948571985744,0.0,0.8765905783476455,2.689340420582082,0.0014957518510113484,1.0,1.0,-6.889841524879046,329276.73117453925,1558437.5310963478,4.732911206745031,1558437.5310963478,4.732911206745031,0.7576278015937992,0.09226811308804443,3.5995042073626253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995042073626253,1.2848330019416132,1.2851242948826258,2.8015346756528894,5936.115802762526,14593.129075684777,6453.5511745955855,0.00042443403221922063,26330.758371044543,2684.990121095843,19290.09633251081,1967.0423980167345,0.7326069405476668,0.7326069405476668,32528.238733601625,32395.05729023726,1.005141595109845,0.8,4305.526388745584,4287.898129693729,1.005141595109845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4114352310644,3099.015535412006,7.629684872221102,5.007870235742406,-2.3602854088284566,7.368155644570862,2.7823495245366003,3.5,0.7949570070104572,0.6,0.00022670477513595894,1.0000053205312942,0.00022670356895252583,199.1542723874336,0.0,2.424903707668665e-07,0.6872177107532996,0.05200891320830903,7.671057005487859e-05,0.00014999420508108035,0.0005399047722693612,0.0922681130426046,0.0922681130426046,0.0922681130426046,0.09226757493542492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.70545633935,595.6797854572424,0.0,0.0922681130426046,0.09226811308804443,0.09226811308804443,0.3696721756311056,0.3696721756311056,0.5,10.034902343168856,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27719.802147308867,21001.29276148069,0.7576278015937992,0.7547752971528373,0.487502072258058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531784857798147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.7212090312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5137413786761,260.5137413786761,-12.636258621323861,244.63395852814875,276.39352422922326,114889.16210573803,114893.02868326656,-3.8665775285059434,0.0,nan,276.39352422922326,3.243524229223283,270.0416110889992,-3.108388911000759,263.68969794877546,-9.460302051224517,257.3377848085588,-15.812215191441169,250.9858716683511,-22.164128331648868,244.63395852814875,-28.516041471851224,1.0,1.0,25762.5980482374,25762.5980482374,275.8220805440222,2.672080544022208,275.8220805440222,275.8220805440222,82001.22845415954,82001.0955110597,0.13294309984485153,0.0,8575.796259387458,8575.796259387458,0.9065791329133938,3617.5017283994384,275.8220805440222,2.672080544022208,1.0,0.002,0.1282843861053561,0.004846192147093838,0.00019799975338110866,0.0018020002532683876,0.09899987669055434,0.09899987669055434,0.0,6.6494960579421836e-12,0.9999941334055807,0.9999941334055807,0.0,0.09226757178844712,5.412995973177023e-07,0.0,0.0,0.0,1599679.5473072634,266.26015847512093,0.0,1.0,1285709.791427467,2593.2715150748504,,,,,,,,,,,,,,,,,,,2.0,14593.129075684777,1569.9948571985744,0.3696721756311056,6.1796691888313084,2.7823495245366003
3783.0,-30.280750814311368,5.007842923914242,35.04517649066776,27.675928151607536,5.007958724262214,-26.751879860454075,-40.24350534947587,1.4790877703504317,-6.889846675409274,-6.889846675327405,40.09047456581301,37579.98978858067,20603.27754854517,20603.27754854517,58183.26733712584,82010.62867972437,82001.18951812985,20603.27754854517,102604.46706667502,102604.46706667502,102604.46706667502,130324.30630172187,125810.50158030013,4513.804721421742,0.0,94777.759251251,50347.13261295292,49367.362931442316,27719.839235046853,77087.20216648917,21001.31922429446,1569.9967194819044,0.0,0.8765905145157045,2.689339902801718,0.0014957518510113484,1.0,1.0,-6.889846675409274,329276.66400987236,1558437.9302871462,4.732913384473615,1558437.9302871462,4.732913384473615,0.7576277425787518,0.09226819440717669,3.5994995850939993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994995850939993,1.2848330143096698,1.2851243057036614,2.8015310511210525,5936.108122814495,14593.118698978154,6453.550366901782,0.00042443514515714333,26330.815439940085,2684.9959405036466,19290.09391825998,1967.0421518316632,0.7326052610205024,0.7326052610205024,32528.205316937998,32395.05729023726,1.005140304366956,0.8,4305.521965624853,4287.898129693729,1.005140304366956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4142867261735,3099.015535412006,7.629672843096753,5.007842923914242,-2.3602959169495223,7.3681388408637645,2.782354421234162,3.5,0.7949584060669034,0.6,0.00022670356895252583,1.0000052835603102,0.00022670237115687537,199.15431430194013,0.0,2.402165839864907e-07,0.6807737990177146,0.05200915342489301,7.67101793567707e-05,0.00014999338959575514,0.0005399011436167632,0.0922681943598272,0.0922681943598272,0.0922681943598272,0.09226765989746329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.82742484123,595.6797462548282,0.0,0.0922681943598272,0.09226819440717669,0.09226819440717669,0.36967244346420197,0.36967244346420197,0.5,10.034886309773782,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,-8.185452315956354e-11,27719.839235046853,21001.31922429446,0.7576277425787518,0.754772072431225,0.48749972411007014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531787920070443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.71476511947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51371639255274,260.51371639255274,-12.63628360744724,244.63390873442776,276.39352405069803,114889.21230149597,114893.03457326426,-3.8222717682852285,0.0,nan,276.39352405069803,3.2435240506980563,270.04160098743307,-3.108399012566906,263.6896779241725,-9.460322075827492,257.3377548609162,-15.812245139083757,250.98583179766885,-22.164168202331126,244.63390873442776,-28.516091265572214,1.0,1.0,25762.5980482374,25762.5980482374,275.8220863554821,2.672086355482122,275.8220863554821,275.8220863554821,82001.30929729441,82001.18951812985,0.11977916456817184,0.0,8575.796259387458,8575.796259387458,0.9065794173084178,3617.4970830194693,275.8220863554821,2.672086355482122,1.0,0.002,0.1282849237770279,0.004846188987331268,0.00019800058115533971,0.001801999425287438,0.09900029057766986,0.09900029057766986,0.0,6.442777734927407e-12,0.9999941727220344,0.9999941727220344,0.0,0.09226765673476049,5.376724161954479e-07,0.0,0.0,0.0,1599679.5412414263,266.2601533245907,0.0,1.0,1285709.8089715643,2593.271444273847,,,,,,,,,,,,,,,,,,,2.0,14593.118698978154,1569.9967194819044,0.36967244346420197,6.1796691888313084,2.782354421234162
3784.0,-30.28080194356995,5.007815627573929,35.04518097763176,27.675995730701857,5.00796417586989,-26.75192533162528,-40.243550297431625,1.479087570183142,-6.889857015703058,-6.889857015699339,40.09048235999847,37579.89932924651,20603.275729441408,20603.275729441408,58183.17505868792,82010.72309110146,82001.24990649597,20603.275729441408,102604.52563593737,102604.52563593737,102604.52563593737,130324.40009538695,125810.59862260339,4513.801472783568,0.0,94777.85382202451,50347.04245237193,49367.56818850287,27719.874459449587,77087.44264795246,21001.343995634455,1569.998619354864,0.0,0.8765904277336862,2.689338863297042,0.0014957518510113484,1.0,1.0,-6.889857015703058,329276.52916894463,1558438.2669881803,4.732916345181042,1558438.2669881803,4.732916345181042,0.757627673471486,0.09226827624566508,3.599493873128571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599493873128571,1.2848330177196796,1.2851243075753969,2.801526597998664,5936.0986871825135,14593.108327671645,6453.550419906028,0.00042443667131955305,26330.88349714191,2685.0028804068575,19290.094076693218,1967.0421679873575,0.7326033734791719,0.7326033734791719,32528.164022305944,32395.05729023726,1.005138709332276,0.8,4305.516499754737,4287.898129693729,1.005138709332276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4171273261277,3099.015535412006,7.629664143717734,5.007815627573929,-2.360309645030889,7.368125272604818,2.7823592992255697,3.5,0.7949597997787342,0.6,0.00022670237115687537,1.0000053338407406,0.0002267011619689817,199.15435661531868,0.0,2.385461714397169e-07,0.6760398498601576,0.05200939197106445,7.670978835669586e-05,0.00014999258280017953,0.0005398973828039761,0.0922682760592806,0.0922682760592806,0.0922682760592806,0.09226772675321039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.9445409395,595.6797085591245,0.0,0.0922682760592806,0.09226827624566508,0.09226827624566508,0.36967271158119097,0.36967271158119097,0.5,10.034869832024798,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27719.874459449587,21001.343995634455,0.757627673471486,0.7547685207875208,0.48749702984529714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531790961063817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.71003117031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5136917968475,260.5136917968475,-12.636308203152453,244.63385921225318,276.3935243814615,114889.24405827724,114893.00660560103,-3.762547323765594,0.0,nan,276.3935243814615,3.243524381461498,270.0415913476109,-3.1084086523890733,263.6896583137602,-9.460341686239758,257.3377252799175,-15.812274720082485,250.985792246082,-22.164207753917964,244.63385921225318,-28.516140787746792,1.0,1.0,25762.5980482374,25762.5980482374,275.82208305683133,2.6720830568313545,275.82208305683133,275.82208305683133,82001.4434061999,82001.24990649597,0.19349970393523108,0.0,8575.796259387458,8575.796259387458,0.9065797687491957,3617.4913424942138,275.82208305683133,2.6720830568313545,1.0,0.002,0.1282854773999786,0.00484618482977627,0.00019800143144168167,0.0018019985758711812,0.09900071572084083,0.09900071572084083,0.0,7.312862988773094e-12,0.9999939998540649,0.9999939998540649,0.0,0.09226772262254243,5.536231226544195e-07,0.0,0.0,0.0,1599679.5290635421,266.2601429842969,0.0,1.0,1285709.8441934083,2593.2713021325235,,,,,,,,,,,,,,,,,,,2.0,14593.108327671645,1569.998619354864,0.36967271158119097,6.1796691888313084,2.7823592992255697
3785.0,-30.280851472695474,5.007788434156242,35.04518550663034,27.67606599899011,5.007955610016849,-26.751970764425383,-40.243591473530955,1.479074901732698,-6.889861286833309,-6.889861286817556,40.09049254232524,37579.78731517932,20603.26334765147,20603.26334765147,58183.05066283079,82010.8481176884,82001.36018515237,20603.26334765147,102604.62353280385,102604.62353280385,102604.62353280385,130324.53818390441,125810.73975976327,4513.798424141144,0.0,94777.96874288157,50346.91992268652,49367.832022438946,27719.914651100567,77087.74667353951,21001.37275362836,1570.000607236031,0.0,0.8765903651123872,2.689338433922502,0.0014957518510113484,1.0,1.0,-6.889861286833309,329276.47347197466,1558438.7068539185,4.732918481607099,1558438.7068539185,4.732918481607099,0.757627612421041,0.09226835798268841,3.5994868473423223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994868473423223,1.2848330794852107,1.2851243678012456,2.8015209950731617,5936.086815255707,14593.097945021687,6453.551658972855,0.00042443876963938116,26330.966819023324,2685.0113768741953,19290.09778034688,1967.0425456549262,0.732601195882043,0.732601195882043,32528.113229393348,32395.05729023726,1.0051367474204151,0.8,4305.509776666305,4287.898129693729,1.0051367474204151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4199441373703,3099.015535412006,7.629651600071054,5.007788434156242,-2.360319600995612,7.368108035151854,2.782364136369432,3.5,0.7949611818198378,0.6,0.0002267011619689817,1.0000051669154175,0.00022669999062930498,199.15439760447973,0.0,2.4081503699025066e-07,0.6824698148303704,0.05200963278610144,7.670943016943358e-05,0.00014999173179954813,0.0005398932658225706,0.09226835794535763,0.09226835794535763,0.09226835794535763,0.09226782225693245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0712371376,595.6796678657674,0.0,0.09226835794535763,0.09226835798268841,0.09226835798268841,0.36967297776383334,0.36967297776383334,0.5,10.034853762299853,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27719.914651100567,21001.37275362836,0.757627612421041,0.7547639303718578,0.48749365413840323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531794030996352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.716461135285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51366639172716,260.51366639172716,-12.636333608272821,244.633810061207,276.3935227222663,114889.09125952773,114892.97762776827,-3.8863682405457913,0.0,nan,276.3935227222663,3.2435227222663343,270.04158019004643,-3.1084198099535456,263.68963765782615,-9.460362342173823,257.33769512561133,-15.812304874388644,250.9857525934059,-22.164247406594086,244.633810061207,-28.51618993879299,1.0,1.0,25762.5980482374,25762.5980482374,275.82209164500375,2.672091645003775,275.82209164500375,275.82209164500375,82001.52473138532,82001.36018515237,0.16454623294703197,0.0,8575.796259387458,8575.796259387458,0.9065802010253002,3617.484281579034,275.82209164500375,2.672091645003775,1.0,0.002,0.12828601612275692,0.004846181823819868,0.00019800226119535432,0.0018019977458439743,0.09900113059767715,0.09900113059767715,0.0,7.0393287553149886e-12,0.9999941613433487,0.9999941613433487,0.0,0.09226781925942637,5.387232620373064e-07,0.0,0.0,0.0,1599679.5240333823,266.26013871316667,0.0,1.0,1285709.8587420352,2593.2712434200657,,,,,,,,,,,,,,,,,,,2.0,14593.097945021687,1570.000607236031,0.36967297776383334,6.1796691888313084,2.782364136369432
3786.0,-30.28090089833101,5.007761366717663,35.04518999423502,27.67613057456913,5.007961855169537,-26.752014622980145,-40.24363617701454,1.4790755798139559,-6.889863869629551,-6.889863869638107,40.090500407445845,37579.70632419913,20603.248178690894,20603.248178690894,58182.95450289002,82010.93710118899,82001.4413500898,20603.248178690894,102604.68952878068,102604.68952878068,102604.68952878068,130324.63339207637,125810.83833110263,4513.795060973742,0.0,94778.05887289031,50346.840053136846,49368.02091083718,27719.94386329569,77087.96477413287,21001.39372592935,1570.0020325152466,0.0,0.8765903206774794,2.6893381742753366,0.0014957518510113484,1.0,1.0,-6.889863869629551,329276.4397914491,1558439.046619371,4.732919997575368,1558439.046619371,4.732919997575368,0.757627570586012,0.09226843587087258,3.5994814999349485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994814999349485,1.2848330787317623,1.285124365542572,2.8015168347688695,5936.078000070135,14593.087592723421,6453.551416970099,0.0004244401511499279,26331.03097615676,2685.017919081109,19290.09705698445,1967.0424718924864,0.7325993833835065,0.7325993833835065,32528.07457030537,32395.05729023726,1.0051352541865508,0.8,4305.504659643991,4287.898129693729,1.0051352541865508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4227525345796,3099.015535412006,7.629638048099309,5.007761366717663,-2.360328472552962,7.368089839270625,2.78236895906772,3.5,0.7949625597336343,0.6,0.00022669999062930498,1.0000051561213303,0.00022669882174267464,199.15443850800972,0.0,2.3327744770917337e-07,0.6611082868077973,0.05200986606354915,7.670904129951674e-05,0.00014999094932978825,0.000539889647270253,0.09226843586229694,0.09226843586229694,0.09226843586229694,0.0922678924342883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.18785033305,595.679630337046,0.0,0.09226843586229694,0.09226843587087258,0.09226843587087258,0.3696732454255269,0.3696732454255269,0.5,10.034837460031742,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27719.94386329569,21001.39372592935,0.757627570586012,0.7547605475558424,0.48749122426966873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531797004853957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.69509960726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5136416802212,260.5136416802212,-12.636358319778765,244.63376136633423,276.39352199412684,114889.15487929658,114892.93514136157,-3.7802620650088024,0.0,nan,276.39352199412684,3.2435219941268656,270.04156986856,-3.1084301314400022,263.6896177429943,-9.460382257005676,257.33766561743175,-15.812334382568224,250.98571349188035,-22.16428650811963,244.63376136633423,-28.51623863366575,1.0,1.0,25762.5980482374,25762.5980482374,275.82209852660316,2.672098526603179,275.82209852660316,275.82209852660316,82001.62187859073,82001.4413500898,0.1805285009322688,0.0,8575.796259387458,8575.796259387458,0.9065805300354459,3617.478907434623,275.82209852660316,2.672098526603179,1.0,0.002,0.12828656229499857,0.004846179084476713,0.00019800310313254757,0.0018019969012274218,0.09900155156627378,0.09900155156627378,0.0,4.359969416750653e-12,0.9999940806122467,0.9999940806122467,0.0,0.09226788969822326,5.46172649309711e-07,0.0,0.0,0.0,1599679.5209915931,266.2601361303704,0.0,1.0,1285709.8675397395,2593.2712079160433,,,,,,,,,,,,,,,,,,,2.0,14593.087592723421,1570.0020325152466,0.3696732454255269,6.1796691888313084,2.78236895906772
3787.0,-30.280949814178687,5.007734388248299,35.0451945166144,27.676183939352654,5.007965354521977,-26.752058297309993,-40.2436770387925,1.4790738376023105,-6.889869013256657,-6.889869013227787,40.09051038496133,37579.62244702984,20603.23755686619,20603.23755686619,58182.86000389603,82011.01568289264,82001.54581518073,20603.23755686619,102604.78337204692,102604.78337204692,102604.78337204692,130324.76760615736,125810.97552127084,4513.792084886516,0.0,94778.14056930174,50346.75916710741,49368.2015579937,27719.984234110438,77088.18579210414,21001.42254613025,1570.0040516225029,0.0,0.8765902540502362,2.689337657189273,0.0014957518510113484,1.0,1.0,-6.889869013256657,329276.37271684565,1558439.477637322,4.732922270670994,1558439.477637322,4.732922270670994,0.7576275068831837,0.09226851803142784,3.5994770394471036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994770394471036,1.284833089296421,1.2851243746077234,2.8015133400854344,5936.070595255286,14593.077240847431,6453.550485637798,0.00042444120101733246,26331.08630243134,2685.0235607910286,19290.094273169878,1967.042188022401,0.7325977383389869,0.7325977383389869,32528.0423231944,32395.05729023726,1.005134008620048,0.8,4305.500391328439,4287.898129693729,1.005134008620048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.425556667975,3099.015535412006,7.629626192061482,5.007734388248299,-2.360338900719163,7.368073288967462,2.7823737744473425,3.5,0.7949639355563836,0.6,0.00022669882174267464,1.0000051029417805,0.00022669766491768882,199.1544789896655,0.0,2.3278896054420506e-07,0.6597239141822772,0.05201009885250969,7.670868584970282e-05,0.0001499901358929718,0.0005398860502903029,0.09226851798046484,0.09226851798046484,0.09226851798046484,0.09226798634212233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.3129723439,595.6795901454515,0.0,0.09226851798046484,0.09226851803142784,0.09226851803142784,0.36967351200178805,0.36967351200178805,0.5,10.034821511438905,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,27719.984234110438,21001.42254613025,0.7576275068831837,0.7547571577414848,0.4874887385257286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453179997249891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.693715234636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51361733294317,260.51361733294317,-12.636382667056807,244.6337131077854,276.3935215581195,114889.21101466565,114892.9355585272,-3.7245438615496385,0.0,nan,276.3935215581195,3.2435215581195393,270.04155986804375,-3.108440131956229,263.68959817797054,-9.46040182202944,257.3376364878998,-15.812363512100205,250.98567479783983,-22.164325202160143,244.6337131077854,-28.516286892214566,1.0,1.0,25762.5980482374,25762.5980482374,275.82210556440026,2.672105564400283,275.82210556440026,275.82210556440026,82001.69701635728,82001.54581518073,0.15120117655897047,0.0,8575.796259387458,8575.796259387458,0.9065808044759198,3617.4744246443393,275.82210556440026,2.672105564400283,1.0,0.002,0.1282870971253111,0.004846175945539704,0.00019800392652403085,0.001801996080523673,0.09900196326201542,0.09900196326201542,0.0,7.047703566576136e-12,0.9999942035363028,0.9999942035363028,0.0,0.09226798320031267,5.348311151681935e-07,0.0,0.0,0.0,1599679.514933882,266.2601309867433,0.0,1.0,1285709.8850603267,2593.2711372099507,,,,,,,,,,,,,,,,,,,2.0,14593.077240847431,1570.0040516225029,0.36967351200178805,6.1796691888313084,2.7823737744473425
3788.0,-30.281007198327956,5.007707498804994,35.04519905512373,27.676258782763057,5.0079689855689535,-26.752109579928646,-40.243726631719596,1.479071367140629,-6.889874086923214,-6.889874086909435,40.090519894995104,37579.515524299364,20603.226864854638,20603.226864854638,58182.742389154,82011.1224670668,82001.64366751935,20603.226864854638,102604.87053237399,102604.87053237399,102604.87053237399,130324.89290025877,125811.10373436974,4513.789165889033,0.0,94778.24593849422,50346.652878052584,49368.43673382404,27720.02236788479,77088.45910170884,21001.44976701431,1570.005961675383,0.0,0.8765901896050692,2.689337147136335,0.0014957518510113484,1.0,1.0,-6.889874086923214,329276.3065545575,1558439.8884599672,4.732924469321787,1558439.8884599672,4.732924469321787,0.7576274466266547,0.09226859974566187,3.5994704246816194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994704246816194,1.2848331032432385,1.2851243870712983,2.8015081613290165,5936.059622091871,14593.066897536672,6453.551302548509,0.00042444309058503333,26331.163964731717,2685.0314801417117,19290.09671497066,1967.0424370167857,0.7325956703170453,0.7325956703170453,32527.994501711702,32395.05729023726,1.0051321614834572,0.8,4305.494061546572,4287.898129693729,1.0051321614834572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.428350158345,3099.015535412006,7.6296143401273815,5.007707498804994,-2.3603492632065324,7.368056762011526,2.7823785715536142,3.5,0.7949653061581755,0.6,0.00022669766491768882,1.0000059863672763,0.00022669630783032996,199.15452647951594,0.0,2.3038687733327167e-07,0.6529164103624919,0.052010329239387025,7.670825445111981e-05,0.000149989410466569,0.0005398824469898468,0.09226859969954475,0.09226859969954475,0.09226859969954475,0.09226807431183078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.43492867635,595.6795509601836,0.0,0.09226859969954475,0.09226859974566187,0.09226859974566187,0.369673779840859,0.369673779840859,0.5,10.034805750661137,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27720.02236788479,21001.44976701431,0.7576274466266547,0.7547529561122626,0.48748562316854416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531802909536007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.686907730815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.513592525798,260.513592525798,-12.636407474201974,244.6336637447208,276.39352130689383,114889.16335326059,114892.95824577608,-3.7948925154783817,0.0,nan,276.39352130689383,3.2435213068938538,270.0415497944494,-3.1084502055505823,263.6895782820087,-9.460421717991267,257.3376067695721,-15.812393230427858,250.98563525714331,-22.164364742856662,244.6336637447208,-28.516336255279185,1.0,1.0,25762.5980482374,25762.5980482374,275.8221119010105,2.67211190101051,275.8221119010105,275.8221119010105,82001.8078041994,82001.64366751935,0.16413668004679494,0.0,8575.796259387458,8575.796259387458,0.9065812114624207,3617.4677768050274,275.8221119010105,2.67211190101051,1.0,0.002,0.1282876256593108,0.004846172837263635,0.00019800474022590582,0.001801995266507971,0.0990023701129529,0.0990023701129529,0.0,6.7338769109415164e-12,0.9999942717837691,0.9999942717837691,0.0,0.09226807121117121,5.285344906659489e-07,0.0,0.0,0.0,1599679.508958566,266.26012591307676,0.0,1.0,1285709.9023426045,2593.271067465557,,,,,,,,,,,,,,,,,,,2.0,14593.066897536672,1570.005961675383,0.369673779840859,6.1796691888313084,2.7823785715536142
3789.0,-30.28105464519325,5.007680700801058,35.04520361220965,27.676314068399392,5.007972020821797,-26.75215197859179,-40.24376738872377,1.4790693541812252,-6.889878965844616,-6.889878965830291,40.09052950757414,37579.43487148137,20603.21589156061,20603.21589156061,58182.65076304198,82011.20522802361,82001.74327924207,20603.21589156061,102604.95917080269,102604.95917080269,102604.95917080269,130325.01990373514,125811.23354922803,4513.786354507109,0.0,94778.33042104689,50346.57154268344,49368.620975959384,27720.06073293245,77088.68170889183,21001.47716837113,1570.0078778029442,0.0,0.8765901258353568,2.6893366566611348,0.0014957518510113484,1.0,1.0,-6.889878965844616,329276.2429318243,1558440.3037140002,4.7329266449285585,1558440.3037140002,4.7329266449285585,0.7576273865598211,0.09226868169802509,3.5994657699328623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994657699328623,1.2848331154632213,1.28512439755033,2.801504511840937,5936.051889264557,14593.056382947076,6453.5504600112135,0.0004244442067053223,26331.221486463728,2685.037345725985,19290.094196570302,1967.042180211418,0.7325939742858831,0.7325939742858831,32527.960850169962,32395.05729023726,1.0051308616706716,0.8,4305.4896073367345,4287.898129693729,1.0051308616706716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4311331020454,3099.015535412006,7.6296024138535365,5.007680700801058,-2.3603594816720586,7.368040182473116,2.782383350551964,3.5,0.7949666715862754,0.6,0.00022669630783032996,1.0000049497002301,0.00022669518575711684,199.15456574550544,0.0,2.702700903444864e-07,0.7659454360362744,0.05201059950947737,7.670789991607589e-05,0.00014998840791425407,0.0005398781401740847,0.09226868165351566,0.09226868165351566,0.09226868165351566,0.09226816338127454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.55635155697,595.6795119533849,0.0,0.09226868165351566,0.09226868169802509,0.09226868169802509,0.3696740482810875,0.3696740482810875,0.5,10.034790203405914,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27720.06073293245,21001.47716837113,0.7576273865598211,0.7547495880491997,0.4874831692334771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531806355033812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.799936756484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5135681916233,260.5135681916233,-12.636431808376699,244.63361518898407,276.39352119428065,114889.21531090951,114892.93785036207,-3.722539452531227,0.0,nan,276.39352119428065,3.2435211942806745,270.0415399932113,-3.1084600067886754,263.68955879214695,-9.460441207853023,257.3375775910851,-15.81242240891487,250.98559639003133,-22.164403609968645,244.63361518898407,-28.51638481101591,1.0,1.0,25762.5980482374,25762.5980482374,275.8221186375385,2.6721186375385173,275.8221186375385,275.8221186375385,82001.88688409798,82001.74327924207,0.1436048559116898,0.0,8575.796259387458,8575.796259387458,0.9065814978548579,3617.4630987825267,275.8221186375385,2.6721186375385173,1.0,0.002,0.12828814700778657,0.004846169794612944,0.00019800554291640737,0.0018019944637759362,0.09900277145820369,0.09900277145820369,0.0,6.692343727798811e-12,0.999994349665494,0.999994349665494,0.0,0.09226816034910908,5.213489160165595e-07,0.0,0.0,0.0,1599679.5032126023,266.26012103415536,0.0,1.0,1285709.918961528,2593.2710003982106,,,,,,,,,,,,,,,,,,,2.0,14593.056382947076,1570.0078778029442,0.3696740482810875,6.1796691888313084,2.782383350551964
3790.0,-30.281102431161795,5.007653989628255,35.04520817972099,27.676385489199333,5.007975691505495,-26.752194618897125,-40.24380811080334,1.4790678791871537,-6.889884133106079,-6.889884133113059,40.090538922495845,37579.336573085384,20603.205470585723,20603.205470585723,58182.54204367111,82011.30892230777,82001.83916088336,20603.205470585723,102605.04463146909,102605.04463146909,102605.04463146909,130325.14309834596,125811.3594934182,4513.783604927748,0.0,94778.43071671003,50346.46992757657,49368.8453212594,27720.09846687687,77088.94378813627,21001.50409708176,1570.0097707732405,0.0,0.8765900612415052,2.689336137199333,0.0014957518510113484,1.0,1.0,-6.889884133106079,329276.17554905044,1558440.7104300242,4.7329288486523735,1558440.7104300242,4.7329288486523735,0.7576273266913807,0.09226876369323109,3.5994595706651635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994595706651635,1.2848331246810476,1.2851244053284943,2.8014996667825702,5936.041623167269,14593.046065521597,6453.550942597514,0.00042444593171183943,26331.29470021951,2685.0448114513633,19290.09563905305,1967.0423273037225,0.7325919921017874,0.7325919921017874,32527.916032503206,32395.05729023726,1.005129130559534,0.8,4305.483675148137,4287.898129693729,1.005129130559534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4339060094453,3099.015535412006,7.629590720489811,5.007653989628255,-2.36036985651194,7.368023846140195,2.782388112318785,3.5,0.7949680320910815,0.6,0.00022669518575711684,1.000004985077816,0.00022669405566960886,199.1546052921433,0.0,2.2346600349476953e-07,0.6333026539041768,0.05201082297548086,7.67075456863456e-05,0.00014998764007077123,0.0005398744465342193,0.09226876364453308,0.09226876364453308,0.09226876364453308,0.09226825000848221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.67615043797,595.6794734648992,0.0,0.09226876364453308,0.09226876369323109,0.09226876369323109,0.36967431742733714,0.36967431742733714,0.5,10.034774794790481,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27720.09846687687,21001.50409708176,0.7576273266913807,0.7547456118165833,0.4874802368075604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531809203871688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66729397436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.513544271363,260.513544271363,-12.636455728636975,244.63356724099185,276.393521301752,114889.21662443482,114892.87584491637,-3.6592204815563,0.0,nan,276.393521301752,3.2435213017520255,270.04153048959023,-3.1084695104097477,263.689539677433,-9.460460322566973,257.33754886527856,-15.812451134721414,250.98555805313225,-22.164441946867726,244.63356724099185,-28.516432759008126,1.0,1.0,25762.5980482374,25762.5980482374,275.82212465075,2.6721246507500496,275.82212465075,275.82212465075,82001.99466010481,82001.83916088336,0.1554992214514641,0.0,8575.796259387458,8575.796259387458,0.9065818792766029,3617.4568685184895,275.82212465075,2.6721246507500496,1.0,0.002,0.1282886637712292,0.004846166718389441,0.00019800633841304227,0.0018019936679824467,0.09900316920652114,0.09900316920652114,0.0,6.3954887392914106e-12,0.9999943993596876,0.9999943993596876,0.0,0.09226824692907357,5.167641575164223e-07,0.0,0.0,0.0,1599679.4971270552,266.2601158668939,0.0,1.0,1285709.93656262,2593.2709293672438,,,,,,,,,,,,,,,,,,,2.0,14593.046065521597,1570.0097707732405,0.36967431742733714,6.1796691888313084,2.782388112318785
3791.0,-30.28114969458847,5.007627366473305,35.045212763120176,27.6764596690424,5.007978390812878,-26.75223688604612,-40.24384879795832,1.479065582224746,-6.889889191990449,-6.889889192018565,40.09054851553949,37579.23658789692,20603.19490995733,20603.19490995733,58182.43149785425,82011.4184275587,82001.9377153969,20603.19490995733,102605.13262535422,102605.13262535422,102605.13262535422,130325.26943783494,125811.48848160171,4513.780956233229,0.0,94778.53508903664,50346.36468300729,49369.0782289215,27720.136812480716,77089.21504140222,21001.53147417884,1570.0116899764785,0.0,0.8765899965582737,2.6893356286327035,0.0014957518510113484,1.0,1.0,-6.889889191990449,329276.1095795612,1558441.1248388716,4.732931055425732,1558441.1248388716,4.732931055425732,0.7576272662811356,0.09226884602185795,3.599453034908702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599453034908702,1.284833137760947,1.2851244169593095,2.8014945514103076,5936.0307843072715,14593.035739721188,6453.551701486065,0.00042444779084072163,26331.371508349363,2685.052643700893,19290.09790742171,1967.0425586129527,0.7325899412913244,0.7325899412913244,32527.868782170917,32395.05729023726,1.005127305485775,0.8,4305.477420965296,4287.898129693729,1.005127305485775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.436668159789,3099.015535412006,7.6295790058269946,5.007627366473305,-2.3603801423559156,7.368007508829221,2.7823928556163247,3.5,0.79496938731895,0.6,0.00022669405566960886,1.0000049305675422,0.00022669293794476696,199.15464440635034,0.0,2.250621315962239e-07,0.6378260809436985,0.05201104803761246,7.670719176192526e-05,0.0001499868639076836,0.0005398706724889502,0.09226884597464079,0.09226884597464079,0.09226884597464079,0.09226833854171643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7959128214,595.6794349970112,0.0,0.09226884597464079,0.09226884602185795,0.09226884602185795,0.3696745869813972,0.3696745869813972,0.5,10.034759572412053,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,27720.136812480716,21001.53147417884,0.7576272662811356,0.7547415221001573,0.48747722450817904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812073071322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.671817401395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51352064895684,260.51352064895684,-12.636479351043135,244.6335198716729,276.39352142625836,114889.19345602716,114892.80711195293,-3.613655925795012,0.0,nan,276.39352142625836,3.2435214262583827,270.0415211153318,-3.108478884668159,263.6895208044095,-9.460479195590494,257.3375204934899,-15.812479506510101,250.98552018257868,-22.164479817421295,244.6335198716729,-28.51648012832709,1.0,1.0,25762.5980482374,25762.5980482374,275.8221310840151,2.6721310840151205,275.8221310840151,275.8221310840151,82002.10431297442,82001.9377153969,0.16659757752495352,0.0,8575.796259387458,8575.796259387458,0.9065822814011959,3617.4503000832456,275.8221310840151,2.6721310840151205,1.0,0.002,0.1282891742798234,0.004846163688670044,0.0001980071242996716,0.0018019928821803664,0.0990035621498358,0.0990035621498358,0.0,6.480037860467913e-12,0.999994467154652,0.999994467154652,0.0,0.09226833551260247,5.105092554763124e-07,0.0,0.0,0.0,1599679.4911691465,266.26011080800953,0.0,1.0,1285709.9537945455,2593.2708598260706,,,,,,,,,,,,,,,,,,,2.0,14593.035739721188,1570.0116899764785,0.3696745869813972,6.1796691888313084,2.7823928556163247
