time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3792.0,-30.281196510158182,5.007600835947987,35.04521735896083,27.676513138599717,5.007981546534259,-26.752278704487882,-40.24388938033951,1.4790637408302745,-6.889893893830731,-6.889893893780154,40.09055804103314,37579.15950521198,20603.18378970554,20603.18378970554,58182.34329491752,82011.49814325162,82002.03604359749,20603.18378970554,102605.21983330302,102605.21983330302,102605.21983330302,130325.39437368626,125811.61599840103,4513.778375285233,0.0,94778.61695749278,50346.289644720055,49369.25256974747,27720.17454038324,77089.42711013071,21001.558432163816,1570.01357092451,0.0,0.8765899340963005,2.689335155959554,0.0014957518510113484,1.0,1.0,-6.889893893830731,329276.0482660504,1558441.536330788,4.732933186417462,1558441.536330788,4.732933186417462,0.7576272076342223,0.0922689282394092,3.599448552287673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599448552287673,1.284833148683973,1.285124426448647,2.801491038719316,5936.023341336572,14593.025422796169,6453.550804116325,0.0004244488519804178,26331.42704519421,2685.058306883004,19290.095225123507,1967.0422850946559,0.7325882942848011,0.7325882942848011,32527.836374996743,32395.05729023726,1.0051260537387032,0.8,4305.473131463343,4287.898129693729,1.0051260537387032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4394198458413,3099.015535412006,7.629567113518771,5.007600835947987,-2.3603901830734726,7.36799101902146,2.782397580947295,3.5,0.7949707374135129,0.6,0.00022669293794476696,1.0000048838484292,0.0002266918308162251,199.15468314993396,0.0,2.2260009343428498e-07,0.6308486647927636,0.05201127063770589,7.67068387504019e-05,0.00014998609919436505,0.0005398672476084326,0.09226892819840433,0.09226892819840433,0.09226892819840433,0.09226842629194222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.91454813915,595.6793968922512,0.0,0.09226892819840433,0.0922689282394092,0.0922689282394092,0.3696748571354303,0.3696748571354303,0.5,10.034744516088157,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27720.17454038324,21001.558432163816,0.7576272076342223,0.7547383016843238,0.4874748835728929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814910897178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66483998524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5134973524581,260.5134973524581,-12.636502647541874,244.63347305732057,276.39352164761294,114889.23799458392,114892.80179487466,-3.56380029071906,0.0,nan,276.39352164761294,3.2435216476129654,270.04151192954504,-3.108488070454939,263.6895022114819,-9.460497788518069,257.33749249342014,-15.812507506579834,250.98548277536796,-22.16451722463202,244.63347305732057,-28.516526942679405,1.0,1.0,25762.5980482374,25762.5980482374,275.8221378480344,2.6721378480344242,275.8221378480344,275.8221378480344,82002.18030886255,82002.03604359749,0.14426526505849324,0.0,8575.796259387458,8575.796259387458,0.9065825572026497,3617.4457950491114,275.8221378480344,2.6721378480344242,1.0,0.002,0.1282896791600181,0.00484616074599092,0.00019800790164418145,0.0018019921046924963,0.09900395082209072,0.09900395082209072,0.0,6.336677710327976e-12,0.9999945281621547,0.9999945281621547,0.0,0.09226842335879572,5.048806134831111e-07,0.0,0.0,0.0,1599679.485631733,266.26010610616925,0.0,1.0,1285709.9698102835,2593.270795192951,,,,,,,,,,,,,,,,,,,2.0,14593.025422796169,1570.01357092451,0.3696748571354303,6.1796691888313084,2.782397580947295
3793.0,-30.281242987385365,5.007574390504046,35.04522196438364,27.676564757153415,5.007985270351272,-26.75232016161025,-40.243929892871506,1.4790624445291813,-6.889899091507573,-6.889899091496995,40.090567509135354,37579.085855794256,20603.17358277614,20603.17358277614,58182.2594385704,82011.57426239687,82002.13212610684,20603.17358277614,102605.30570888298,102605.30570888298,102605.30570888298,130325.51812371194,125811.74225619761,4513.77586751433,0.0,94778.69610739696,50346.218944099324,49369.4190703307,27720.212414828962,77089.63148515967,21001.585462327876,1570.0154708303728,0.0,0.8765898691308083,2.689334633440347,0.0014957518510113484,1.0,1.0,-6.889899091507573,329275.98048668256,1558441.9453440192,4.732935402821008,1558441.9453440192,4.732935402821008,0.7576271475861076,0.09226901077154576,3.5994442936808215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994442936808215,1.2848331570349352,1.2851244333789529,2.801487705989324,5936.016279681636,14593.015113267767,6453.549723578123,0.00042444982393780647,26331.480188147452,2685.0637259561067,19290.091995322513,1967.041955746612,0.7325866930946606,0.7325866930946606,32527.805587328858,32395.05729023726,1.0051248645463486,0.8,4305.469056323658,4287.898129693729,1.0051248645463486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.442161963192,3099.015535412006,7.629555586481383,5.007574390504046,-2.360400508886256,7.367974899390302,2.782402289849613,3.5,0.7949720828141752,0.6,0.0002266918308162251,1.0000048485539579,0.00022669073169398073,199.15472161352557,0.0,2.2048983396155724e-07,0.6248681894470532,0.052011491127539854,7.670648634796966e-05,0.00014998534446825543,0.0005398638922820144,0.09226901072452855,0.09226901072452855,0.09226901072452855,0.09226851318256443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0322734238,595.6793590805544,0.0,0.09226901072452855,0.09226901077154576,0.09226901077154576,0.36967512781028794,0.36967512781028794,0.5,10.034729590984934,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27720.212414828962,21001.585462327876,0.7576271475861076,0.7547352129938631,0.48747263583726574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531817721833522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.6588595099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51347440501127,260.51347440501127,-12.636525594988711,244.63342676063633,276.39352204940394,114889.29220163485,114892.80260516991,-3.510403535062167,0.0,nan,276.39352204940394,3.243522049403964,270.04150299164024,-3.108497008359734,263.6894839338817,-9.46051606611826,257.33746487612666,-15.812535123873317,250.9854458183786,-22.164554181621384,244.63342676063633,-28.51657323936365,1.0,1.0,25762.5980482374,25762.5980482374,275.8221438542345,2.672143854234548,275.8221438542345,275.8221438542345,82002.25657606397,82002.13212610684,0.12444995713303797,0.0,8575.796259387458,8575.796259387458,0.9065828192211037,3617.441515149226,275.8221438542345,2.672143854234548,1.0,0.002,0.128290179743469,0.004846157733020169,0.00019800867215550723,0.0018019913344665764,0.09900433607775361,0.09900433607775361,0.0,6.622083523893929e-12,0.9999945747360678,0.9999945747360678,0.0,0.09226851018780956,5.005837361998182e-07,0.0,0.0,0.0,1599679.4795103653,266.2601009084924,0.0,1.0,1285709.9875149748,2593.2707237438967,,,,,,,,,,,,,,,,,,,2.0,14593.015113267767,1570.0154708303728,0.36967512781028794,6.1796691888313084,2.782402289849613
3794.0,-30.28128911218916,5.007548023770324,35.04522657853401,27.67663754001262,5.007988270575864,-26.752361373914674,-40.2439704054035,1.4790605322411885,-6.8899047127984545,-6.8899047127786055,40.09057697172642,37578.99138570872,20603.16414079443,20603.16414079443,58182.15552650315,82011.68141849415,82002.22696305346,20603.16414079443,102605.39110384788,102605.39110384788,102605.39110384788,130325.64167540197,125811.86825092163,4513.773424480344,0.0,94778.79841839625,50346.119543542736,49369.643194281685,27720.250571554097,77089.89376583579,21001.612667731988,1570.0173942875758,0.0,0.8765898018592052,2.6893340683355667,0.0014957518510113484,1.0,1.0,-6.8899047127984545,329275.9071832633,1558442.354118384,4.732937697901506,1558442.354118384,4.732937697901506,0.7576270861448624,0.09226909361397571,3.5994379243452173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994379243452173,1.2848331682512164,1.2851244431855147,2.801482724208003,5936.005723884814,14593.004808956977,6453.550353484504,0.00042445161791412027,26331.555206814046,2685.071375731167,19290.093878154836,1967.0421477420768,0.7325846774581309,0.7325846774581309,32527.759540099334,32395.05729023726,1.0051230859446911,0.8,4305.462961386779,4287.898129693729,1.0051230859446911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.444893275773,3099.015535412006,7.629544373261317,5.007548023770324,-2.3604110787234918,7.367959102493816,2.782406980200604,3.5,0.7949734229144584,0.6,0.00022669073169398073,1.0000048117905205,0.00022668964091091548,199.15475978547192,0.0,2.188953845955031e-07,0.6203495199436557,0.05201171002292445,7.670613394703397e-05,0.00014998459774694675,0.0005398602491980223,0.09226909355876178,0.09226909355876178,0.09226909355876178,0.09226859975341166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.14943424927,595.6793214521051,0.0,0.09226909355876178,0.09226909361397571,0.09226909361397571,0.3696753988678844,0.3696753988678844,0.5,10.034714777451128,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27720.250571554097,21001.612667731988,0.7576270861448624,0.7547312972467468,0.4874697518698974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531820512455873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.654340840396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51345170941164,260.51345170941164,-12.636548290588337,244.63338094179343,276.3935224770469,114889.26809729064,114892.7399743901,-3.471877099464966,0.0,nan,276.3935224770469,3.243522477046895,270.0414941699873,-3.108505830012689,263.6894658629298,-9.46053413707017,257.3374375558789,-15.812562444121056,250.98540924883324,-22.16459075116674,244.63338094179343,-28.516619058206544,1.0,1.0,25762.5980482374,25762.5980482374,275.82214929162825,2.6721492916282727,275.82214929162825,275.82214929162825,82002.36777691307,82002.22696305346,0.14081385961617343,0.0,8575.796259387458,8575.796259387458,0.9065832111057303,3617.4351139669434,275.82214929162825,2.6721492916282727,1.0,0.002,0.12829067667661548,0.004846154657899143,0.00019800943686072348,0.0018019905696649448,0.09900471843036174,0.09900471843036174,0.0,6.525668460460876e-12,0.9999946142991252,0.9999946142991252,0.0,0.09226859668023751,4.969337381962868e-07,0.0,0.0,0.0,1599679.4728901016,266.2600952872015,0.0,1.0,1285710.0066626088,2593.2706464717044,,,,,,,,,,,,,,,,,,,2.0,14593.004808956977,1570.0173942875758,0.3696753988678844,6.1796691888313084,2.782406980200604
3795.0,-30.28133471442886,5.0075217418376,35.04523120125674,27.676712278649234,5.0079905388109935,-26.752402189102185,-40.244010848086305,1.4790580134350846,-6.889909889368596,-6.889909889372249,40.09058644710423,37578.896176202266,20603.15396068025,20603.15396068025,58182.05013688252,82011.79279117945,82002.32304606249,20603.15396068025,102605.47700674275,102605.47700674275,102605.47700674275,130325.76537297995,125811.9943444462,4513.771028533758,0.0,94778.90363302478,50346.0180495356,49369.87287054352,27720.288366237208,77090.16123678072,21001.639644083585,1570.0192894677984,0.0,0.8765897369817766,2.6893335479383462,0.0014957518510113484,1.0,1.0,-6.889909889368596,329275.8396791548,1558442.7634446365,4.732939911301046,1558442.7634446365,4.732939911301046,0.757627026335815,0.09226917633274098,3.5994313127872664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994313127872664,1.28483318228783,1.2851244558237631,2.801477547752901,5935.9947555976105,14592.994510157161,6453.551187440393,0.00042445350924995133,26331.632804414177,2685.0792884842613,19290.096370904797,1967.0424019318318,0.7325826132464922,0.7325826132464922,32527.711741701645,32395.05729023726,1.0051212397037863,0.8,4305.456634660507,4287.898129693729,1.0051212397037863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4476127469725,3099.015535412006,7.629532920182121,5.0075217418376,-2.3604213536863172,7.367943095523917,2.7824116502201046,3.5,0.7949747572057442,0.6,0.00022668964091091548,1.0000047572777016,0.00022668856249047193,199.1547975249676,0.0,2.172346393368106e-07,0.6156429678805212,0.05201192725756379,7.670578215517958e-05,0.00014998385875573592,0.0005398565976180585,0.09226917628519714,0.09226917628519714,0.09226917628519714,0.09226868644826818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.26608224714,595.6792839910157,0.0,0.09226917628519714,0.09226917633274098,0.09226917633274098,0.3696756702306773,0.3696756702306773,0.5,10.034700083130016,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27720.288366237208,21001.639644083585,0.757627026335815,0.7547273115459915,0.4874668255107097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531823281918754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.64963428833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5134292008294,260.5134292008294,-12.636570799170556,244.63333559751987,276.39352280415613,114889.22721777867,114892.67048569665,-3.4432679179869967,0.0,nan,276.39352280415613,3.2435228041561572,270.04148536282025,-3.1085146371797236,263.68944792148676,-9.460552078513217,257.33741048015736,-15.812589519842618,250.985373038836,-22.164626961163975,244.63333559751987,-28.516664402480103,1.0,1.0,25762.5980482374,25762.5980482374,275.8221553190099,2.672155319009903,275.8221553190099,275.8221553190099,82002.47928582852,82002.32304606249,0.1562397660309216,0.0,8575.796259387458,8575.796259387458,0.9065836178932427,3617.4284693512027,275.8221553190099,2.672155319009903,1.0,0.002,0.12829116953222466,0.0048461516795773275,0.00019801019545310025,0.0018019898109004051,0.09900509772655013,0.09900509772655013,0.0,6.353505395406689e-12,0.9999946584968288,0.9999946584968288,0.0,0.092268683476643,4.928560979870967e-07,0.0,0.0,0.0,1599679.4667935923,266.2600901106314,0.0,1.0,1285710.0242954013,2593.2705753127975,,,,,,,,,,,,,,,,,,,2.0,14592.994510157161,1570.0192894677984,0.3696756702306773,6.1796691888313084,2.7824116502201046
3796.0,-30.28137989476178,5.007495549763252,35.045235831170515,27.676765887904935,5.007993400433726,-26.752442565243932,-40.24404744906349,1.4790560708737766,-6.889914685653139,-6.889914685573729,40.09059589982959,37578.81027395994,20603.14317364843,20603.14317364843,58181.95344760837,82011.87355155974,82002.41964090151,20603.14317364843,102605.56281454995,102605.56281454995,102605.56281454995,130325.8885654149,125812.11988635261,4513.768679062293,0.0,94778.98575320843,50345.933404997355,49370.058164678965,27720.32575086496,77090.38391554392,21001.666351378142,1570.021155872495,0.0,0.8765896742806414,2.689333065771033,0.0014957518510113484,1.0,1.0,-6.889914685653139,329275.7771340951,1558443.17179354,4.732942050452973,1558443.17179354,4.732942050452973,0.7576269680280661,0.0922692589332198,3.5994268031869483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994268031869483,1.2848331936029922,1.285124465755828,2.801474013208874,5935.987266322951,14592.984220288552,6453.550324558774,0.000424454583058099,26331.68860922264,2685.0849789910562,19290.093791693896,1967.0421389255146,0.732580962731633,0.732580962731633,32527.67913944093,32395.05729023726,1.0051199804228976,0.8,4305.4523193363675,4287.898129693729,1.0051199804228976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.45032152316,3099.015535412006,7.629521272595546,5.007495549763252,-2.360431370429197,7.367926920192449,2.782416301876683,3.5,0.7949760862504809,0.6,0.00022668856249047193,1.0000047132655672,0.00022668749405211171,199.15483491531413,0.0,2.1477260508173565e-07,0.6086655628016389,0.05201214203016887,7.670546378179952e-05,0.0001499830987086724,0.0005398531855170292,0.09226925888992567,0.09226925888992567,0.09226925888992567,0.09226877299266542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.38205177523,595.6792467494045,0.0,0.09226925888992567,0.0922692589332198,0.0922692589332198,0.36967594193037506,0.36967594193037506,0.5,10.03468550683663,-7.94102561485488e-11,-7.94102561485488e-11,-7.94102561485488e-11,-7.94102561485488e-11,-7.94102561485488e-11,-7.94102561485488e-11,27720.32575086496,21001.666351378142,0.7576269680280661,0.7547238772523094,0.48746430313707173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531826020006409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.642656883254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.513406937562,260.513406937562,-12.636593062437953,244.63329071979862,276.39352315534177,114889.25844781144,114892.66418865987,-3.405740848408583,0.0,nan,276.39352315534177,3.2435231553417907,270.04147666822644,-3.10852333177354,263.6894301811093,-9.46056981889069,257.337383694,-15.812616305999995,250.9853372068961,-22.164662793103872,244.63329071979862,-28.516709280201354,1.0,1.0,25762.5980482374,25762.5980482374,275.8221617864667,2.672161786466745,275.8221617864667,275.8221617864667,82002.5562461736,82002.41964090151,0.13660527208412532,0.0,8575.796259387458,8575.796259387458,0.9065838953540255,3617.423937202883,275.8221617864667,2.672161786466745,1.0,0.002,0.1282916583626183,0.004846148786104515,0.00019801094798722397,0.0018019890580698158,0.09900547399361198,0.09900547399361198,0.0,6.0570398523196456e-12,0.9999947021258284,0.9999947021258284,0.0,0.09226877010229606,4.888309237334712e-07,0.0,0.0,0.0,1599679.461144947,266.26008531434684,0.0,1.0,1285710.0406328447,2593.270509381422,,,,,,,,,,,,,,,,,,,2.0,14592.984220288552,1570.021155872495,0.36967594193037506,6.1796691888313084,2.782416301876683
3797.0,-30.281424761999293,5.00746944023314,35.04524046674757,27.67683664513754,5.007996911137414,-26.752482594686462,-40.2440877520479,1.479054743772426,-6.889919964759656,-6.889919964756255,40.09060532306594,37578.72255399659,20603.13327157808,20603.13327157808,58181.85582557467,82011.97706439317,82002.51446310096,20603.13327157808,102605.64773467905,102605.64773467905,102605.64773467905,130326.01113601708,125812.24475006729,4513.766385949796,0.0,94779.08502859398,50345.84137174391,49370.27072983341,27720.36340133804,77090.63413117145,21001.69321724999,1570.0230466486119,0.0,0.8765896090401712,2.6893325350660935,0.0014957518510113484,1.0,1.0,-6.889919964759656,329275.7082929057,1558443.578869343,4.732944276238673,1558443.578869343,4.732944276238673,0.7576269081752462,0.09226934183139548,3.5994206812114102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994206812114102,1.2848332020181532,1.2851244728000601,2.8014692300585136,5935.9771314013,14592.973937352068,6453.550758054664,0.00042445627946535334,26331.760975684403,2685.09235831649,19290.095087442118,1967.0422710550615,0.7325789986190142,0.7325789986190142,32527.634880462876,32395.05729023726,1.0051182708951674,0.8,4305.44646109733,4287.898129693729,1.0051182708951674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.453020575079,3099.015535412006,7.629509980214546,5.00746944023314,-2.3604416653652738,7.367911105598414,2.7824209368373176,3.5,0.7949774105249479,0.6,0.00022668749405211171,1.0000046806047278,0.0002266864330225216,199.1548720465615,0.0,2.1278466524667093e-07,0.6030317413090654,0.05201235481483412,7.67051132079444e-05,0.00014998238084416732,0.0005398496834278219,0.09226934178135611,0.09226934178135611,0.09226934178135611,0.09226885903672183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4974224765,595.679209701041,0.0,0.09226934178135611,0.09226934183139548,0.09226934183139548,0.36967621396336187,0.36967621396336187,0.5,10.03467102519225,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27720.36340133804,21001.69321724999,0.7576269081752462,0.7547201612919272,0.4874615830770771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531828732762555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63702306176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5133849624758,260.5133849624758,-12.636615037524166,244.63324628378206,276.39352364118497,114889.24258435247,114892.60424033327,-3.3616559807779067,0.0,nan,276.39352364118497,3.243523641184993,270.041468169699,-3.10853183030099,263.6894126982075,-9.460587301792486,257.33735722672884,-15.812642773271136,250.98530175525244,-22.16469824474754,244.63324628378206,-28.51675371621792,1.0,1.0,25762.5980482374,25762.5980482374,275.8221675642399,2.672167564239942,275.8221675642399,275.8221675642399,82002.66394448497,82002.51446310096,0.14948138401086908,0.0,8575.796259387458,8575.796259387458,0.9065842720187132,3617.417784617467,275.8221675642399,2.672167564239942,1.0,0.002,0.12829214411792292,0.0048461458198117355,0.00019801169557900284,0.0018019883106842648,0.09900584778950142,0.09900584778950142,0.0,6.263267682271589e-12,0.9999947354582535,0.9999947354582535,0.0,0.09226885607559349,4.857558019972747e-07,0.0,0.0,0.0,1599679.4549276787,266.2600800352403,0.0,1.0,1285710.0586149024,2593.2704368130344,,,,,,,,,,,,,,,,,,,2.0,14592.973937352068,1570.0230466486119,0.36967621396336187,6.1796691888313084,2.7824209368373176
3798.0,-30.2814691333536,5.007443414583515,35.04524511385676,27.67689077826219,5.007999480024889,-26.75252227201534,-40.24412802010772,1.4790526186410755,-6.88992512767669,-6.889925127688879,40.09061492664456,37578.65267231377,20603.1232074641,20603.1232074641,58181.77587977787,82012.05924803071,82002.61205958406,20603.1232074641,102605.73526704816,102605.73526704816,102605.73526704816,130326.13694423446,125812.37277135585,4513.764172878604,0.0,94779.16793343883,50345.77209127448,49370.43982462706,27720.40167718629,77090.84150181335,21001.720541657272,1570.0249641681232,0.0,0.8765895437446911,2.689332016041656,0.0014957518510113484,1.0,1.0,-6.88992512767669,329275.6409668694,1558443.9937340189,4.732946503901344,1558443.9937340189,4.732946503901344,0.7576268477718904,0.09226942501432003,3.5994161038484904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994161038484904,1.2848332141515442,1.2851244835728848,2.80146564099015,5935.969526596114,14592.963659181918,6453.5499567724,0.0004244573812090127,26331.81749453782,2685.0981216356067,19290.09269235581,1967.0420268242276,0.7325773352468845,0.7325773352468845,32527.601788291246,32395.05729023726,1.0051169926919479,0.8,4305.442080927245,4287.898129693729,1.0051169926919479,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.455708705101,3099.015535412006,7.629498658707321,5.007443414583515,-2.3604518681821682,7.367895282765684,2.7824255530453392,3.5,0.7949787294415255,0.6,0.0002266864330225216,1.00000462887517,0.00022668538372417748,199.1549087674377,0.0,2.1130921225713737e-07,0.5988503075367273,0.05201256612404638,7.670476293935936e-05,0.00014998167008316223,0.0005398464385794255,0.09226942496463733,0.09226942496463733,0.09226942496463733,0.09226894704736456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6129677551,595.6791726047583,0.0,0.09226942496463733,0.09226942501432003,0.09226942501432003,0.36967648623702426,0.36967648623702426,0.5,10.034656688223516,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27720.40167718629,21001.720541657272,0.7576268477718904,0.7547170940974786,0.4874593653440641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831426720523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63284162799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5133631826358,260.5133631826358,-12.636636817364149,244.6332022862523,276.39352407903505,114889.26423418497,114892.59602227472,-3.3317880897498258,0.0,nan,276.39352407903505,3.243524079035069,270.0414597204726,-3.1085402795274035,263.6893953619059,-9.460604638094082,257.3373310033505,-15.81266899664945,250.98526664479846,-22.16473335520152,244.6332022862523,-28.51679771374768,1.0,1.0,25762.5980482374,25762.5980482374,275.8221737817646,2.672173781764627,275.8221737817646,275.8221737817646,82002.74227496587,82002.61205958406,0.13021538181055803,0.0,8575.796259387458,8575.796259387458,0.9065845536483953,3617.413184367733,275.8221737817646,2.672173781764627,1.0,0.002,0.12829262500978025,0.0048461428939640065,0.0001980124357115004,0.0018019875705109726,0.0990062178557502,0.0990062178557502,0.0,6.222473057648781e-12,0.9999947881707208,0.9999947881707208,0.0,0.09226894412182918,4.808924908599976e-07,0.0,0.0,0.0,1599679.4488472452,266.2600748723233,0.0,1.0,1285710.0762011937,2593.2703658418227,,,,,,,,,,,,,,,,,,,2.0,14592.963659181918,1570.0249641681232,0.36967648623702426,6.1796691888313084,2.7824255530453392
3799.0,-30.281513208358792,5.007417470018611,35.04524976363142,27.67696171011778,5.008002807409139,-26.752561606783004,-40.24416444646192,1.4790512057746,-6.889930460304015,-6.8899304602960045,40.09062429784739,37578.55330448557,20603.113474665006,20603.113474665006,58181.666779150575,82012.16351346404,82002.70582012316,20603.113474665006,102605.81929478816,102605.81929478816,102605.81929478816,130326.2583833189,125812.49640361113,4513.7619797077705,0.0,94779.26750992775,50345.66796270209,49370.666163584065,27720.43908853073,77091.1052521148,21001.747233373102,1570.0268445858499,0.0,0.8765894784102505,2.68933147995649,0.0014957518510113484,1.0,1.0,-6.889930460304015,329275.57142777694,1558444.3985618553,4.7329487328934245,1558444.3985618553,4.7329487328934245,0.757626788172433,0.09226950805172375,3.5994099539889692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994099539889692,1.284833222928426,1.2851244910035127,2.8014608353488075,5935.95934401877,14592.953389450387,6453.5504193365505,0.00042445908968933514,26331.890149075865,2685.1055303366456,19290.09407499101,1967.0421678137807,0.7325753664390101,0.7325753664390101,32527.557327698756,32395.05729023726,1.00511527537777,0.8,4305.436196001972,4287.898129693729,1.00511527537777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4583862280974,3099.015535412006,7.629487489878594,5.007417470018611,-2.3604621566736004,7.367879626692211,2.7824301510414244,3.5,0.7949800431546927,0.6,0.00022668538372417748,1.0000045979612509,0.00022668434143835936,199.15494524307292,0.0,2.089729159935942e-07,0.592229243925846,0.05201277509696237,7.670444608882563e-05,0.00014998093763535185,0.0005398428798332843,0.09226950800005516,0.09226950800005516,0.09226950800005516,0.0922690322880696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7270717421,595.6791359656838,0.0,0.09226950800005516,0.09226950805172375,0.09226950805172375,0.3696767589528467,0.3696767589528467,0.5,10.034642417168136,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27720.43908853073,21001.747233373102,0.757626788172433,0.7547130967817395,0.48745640864261314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531834090905176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.62622056438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51334165843605,260.51334165843605,-12.63665834156393,244.63315870556596,276.39352461132256,114889.24181470396,114892.5344957584,-3.2926810544400382,0.0,nan,276.39352461132256,3.2435246113225844,270.04145143016444,-3.108548569835534,263.68937824900337,-9.460621750996609,257.33730506785344,-15.812694932146542,250.98523188670669,-22.16476811329329,244.63315870556596,-28.516841294434016,1.0,1.0,25762.5980482374,25762.5980482374,275.8221793823159,2.6721793823159032,275.8221793823159,275.8221793823159,82002.85064587256,82002.70582012316,0.14482574940484483,0.0,8575.796259387458,8575.796259387458,0.9065849320282737,3617.407003758914,275.8221793823159,2.6721793823159032,1.0,0.002,0.1282931037272807,0.004846139946059055,0.0001980131724190551,0.0018019868335671801,0.09900658620952756,0.09900658620952756,0.0,5.986235378924176e-12,0.9999948117397208,0.9999948117397208,0.0,0.09226902933350015,4.787182236039058e-07,0.0,0.0,0.0,1599679.4425669438,266.26006953969596,0.0,1.0,1285710.094365552,2593.2702925377334,,,,,,,,,,,,,,,,,,,2.0,14592.953389450387,1570.0268445858499,0.3696767589528467,6.1796691888313084,2.7824301510414244
3800.0,-30.28155679887332,5.007391608044909,35.04525442284745,27.677035086695128,5.008005242257531,-26.75260059475814,-40.244200837891526,1.4790490380980492,-6.889935670224759,-6.889935670218628,40.09063386952754,37578.45244831946,20603.103565528876,20603.103565528876,58181.55601384834,82012.27298581363,82002.80267319028,20603.103565528876,102605.90623871915,102605.90623871915,102605.90623871915,130326.3834571779,125812.62359911214,4513.759858065767,0.0,94779.3707215563,50345.56072860288,49370.89999217047,27720.477218458756,77091.37721062923,21001.77445078566,1570.0287560828663,0.0,0.8765894129790944,2.6893309562069345,0.0014957518510113484,1.0,1.0,-6.889935670224759,329275.5034888167,1558444.812049277,4.732950965185319,1558444.812049277,4.732950965185319,0.7576267278977726,0.09226959137360767,3.5994035014463424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994035014463424,1.2848332352221548,1.2851245019607953,2.8014557864577543,5935.948646024478,14592.943124176672,6453.551135799564,0.00042446091966222114,26331.966028113067,2685.1132678450917,19290.096216546903,1967.042386191707,0.7325733367554864,0.7325733367554864,32527.510678833412,32395.05729023726,1.0051134735410128,0.8,4305.430021430935,4287.898129693729,1.0051134735410128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4610527343725,3099.015535412006,7.6294762868981385,5.007391608044909,-2.3604723496539437,7.3678639576988525,2.782434730121984,3.5,0.794981351463424,0.6,0.00022668434143835936,1.0000045474200856,0.00022668331061411961,199.15498131776454,0.0,2.075763750351406e-07,0.5882714468495884,0.052012982673337406,7.670412954328811e-05,0.00014998021189507123,0.0005398392998427837,0.09226959132387819,0.09226959132387819,0.09226959132387819,0.09226911976826382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.84154192434,595.679099217378,0.0,0.09226959132387819,0.09226959137360767,0.09226959137360767,0.3696770317964077,0.3696770317964077,0.5,10.03462827123375,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27720.477218458756,21001.77445078566,0.7576267278977726,0.7547089975430659,0.4874533807542124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836737297092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.6222627673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5133203063039,260.5133203063039,-12.636679693696067,244.63311554150567,276.3935250711181,114889.1988575796,114892.46521663624,-3.2663590566246006,0.0,nan,276.3935250711181,3.2435250711181425,270.0414431651879,-3.1085568348120773,263.6893612592582,-9.460638740741786,257.33727935333565,-15.812720646664332,250.9851974474177,-22.164802552582273,244.63311554150567,-28.516884458494303,1.0,1.0,25762.5980482374,25762.5980482374,275.82218546616286,2.6721854661628868,275.82218546616286,275.82218546616286,82002.96023721158,82002.80267319028,0.1575640212977305,0.0,8575.796259387458,8575.796259387458,0.9065853290309536,3617.400518953574,275.82218546616286,2.6721854661628868,1.0,0.002,0.12829357823276774,0.00484613703908266,0.00019801390267542765,0.0018019861035764866,0.09900695133771382,0.09900695133771382,0.0,6.25191435080219e-12,0.9999948573964634,0.9999948573964634,0.0,0.09226911686768076,4.745059269155613e-07,0.0,0.0,0.0,1599679.4364311534,266.2600643297752,0.0,1.0,1285710.11211195,2593.2702209203976,,,,,,,,,,,,,,,,,,,2.0,14592.943124176672,1570.0287560828663,0.3696770317964077,6.1796691888313084,2.782434730121984
3801.0,-30.281600004583527,5.007365833545441,35.04525908897194,27.677087613288336,5.008008192733739,-26.752639184850864,-40.24424093132836,1.4790473729612412,-6.889940510485417,-6.889940510525331,40.09064338710479,37578.38848549126,20603.09306421928,20603.09306421928,58181.481549710545,82012.3523283797,82002.89957924279,20603.09306421928,102605.99264346207,102605.99264346207,102605.99264346207,130326.50744349735,125812.7496653793,4513.757778118048,0.0,94779.45119992371,50345.49780845066,49371.05932385895,27720.514800035275,77091.57412389423,21001.80129928813,1570.0306324195258,0.0,0.8765893497868256,2.689330469619148,0.0014957518510113484,1.0,1.0,-6.889940510485417,329275.44037035166,1558445.223200485,4.732953121094085,1558445.223200485,4.732953121094085,0.7576266693020219,0.0922696745344127,3.5993991207797116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993991207797116,1.2848332451411162,1.285124510557499,2.8014523553088644,5935.941375831707,14592.932867139752,6453.550180198626,0.00042446194411059634,26332.020434397487,2685.118815742123,19290.09336019175,1967.042094924541,0.7325717146639125,0.7325717146639125,32527.479008652965,32395.05729023726,1.0051122502641414,0.8,4305.425829479482,4287.898129693729,1.0051122502641414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4637085672834,3099.015535412006,7.629464894808801,5.007365833545441,-2.360482291971885,7.367848125517326,2.782439290876615,3.5,0.7949826545361757,0.6,0.00022668331061411961,1.000004507278308,0.00022668228889395612,199.15501707401074,0.0,2.0529378220775038e-07,0.5818025787767646,0.052013187967119616,7.67037807977795e-05,0.00014997952981634011,0.0005398361877558891,0.09226967449045487,0.09226967449045487,0.09226967449045487,0.09226920669271979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.95520735154,595.6790627280666,0.0,0.09226967449045487,0.0922696745344127,0.0922696745344127,0.36967730500572954,0.36967730500572954,0.5,10.034614237979113,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27720.514800035275,21001.80129928813,0.7576266693020219,0.7547061038889518,0.48745130596372127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531839354599683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.615793899226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5132991768115,260.5132991768115,-12.636700823188505,244.63307278947423,276.39352556416407,114889.22632716168,114892.4586278526,-3.2323006909362317,0.0,nan,276.39352556416407,3.243525564164088,270.0414350092191,-3.1085649907809056,263.68934445427317,-9.460655545726809,257.3372538993362,-15.812746100663787,250.9851633444021,-22.164836655597867,244.63307278947423,-28.51692721052575,1.0,1.0,25762.5980482374,25762.5980482374,275.82219192580425,2.6721919258042703,275.82219192580425,275.82219192580425,82003.03589022302,82002.89957924279,0.1363109802332474,0.0,8575.796259387458,8575.796259387458,0.9065855985581032,3617.39611638361,275.82219192580425,2.6721919258042703,1.0,0.002,0.1282940488949781,0.0048461342131585145,0.00019801462715004784,0.00180198537882372,0.09900731357502392,0.09900731357502392,0.0,5.973767921302331e-12,0.9999948990536167,0.9999948990536167,0.0,0.0922692038717501,4.7066266260321285e-07,0.0,0.0,0.0,1599679.4307307166,266.26005948951456,0.0,1.0,1285710.128599179,2593.270154384547,,,,,,,,,,,,,,,,,,,2.0,14592.932867139752,1570.0306324195258,0.36967730500572954,6.1796691888313084,2.782439290876615
3802.0,-30.281642863846564,5.007340139109033,35.04526375981471,27.67715739263224,5.008011733851186,-26.752677404075037,-40.24427718305958,1.479046274029099,-6.889945843185387,-6.889945843171516,40.09065285552507,37578.29459027102,20603.083459683505,20603.083459683505,58181.378049954525,82012.45477720948,82002.99441681143,20603.083459683505,102606.07787649494,102606.07787649494,102606.07787649494,130326.63045359077,125812.87470563174,4513.755747959031,0.0,94779.54908205314,50345.39926262466,49371.277577142755,27720.552577095827,77091.83015423859,21001.828255010983,1570.0325300369595,0.0,0.8765892840781485,2.6893299335269023,0.0014957518510113484,1.0,1.0,-6.889945843185387,329275.3708303424,1558445.632227368,4.732955362854484,1558445.632227368,4.732955362854484,0.7576266092315849,0.09226975796533296,3.599393107448351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599393107448351,1.2848332523923272,1.2851245164975453,2.801447659255683,5935.931425458527,14592.922616358728,6453.550537527487,0.0004244635992287218,26332.091620090752,2685.126074662678,19290.09442827163,1967.042203838378,0.7325697748048906,0.7325697748048906,32527.435535054025,32395.05729023726,1.0051105710746955,0.8,4305.420075195366,4287.898129693729,1.0051105710746955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.466354664798,3099.015535412006,7.6294538623277575,5.007340139109033,-2.360492519233838,7.367832658342871,2.782443834916017,3.5,0.7949839528331477,0.6,0.00022668228889395612,1.0000044711379623,0.00022668127537070045,199.1550525435549,0.0,2.0348069660634534e-07,0.5766642941823826,0.05201339144781622,7.670346546991382e-05,0.0001499788234240423,0.0005398327432957112,0.09226975791339158,0.09226975791339158,0.09226975791339158,0.09226929290442895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.06823334505,595.6790264442395,0.0,0.09226975791339158,0.09226975796533296,0.09226975796533296,0.3696775785321203,0.3696775785321203,0.5,10.034600288068875,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27720.552577095827,21001.828255010983,0.7576266092315849,0.7547022548764287,0.4874484691190708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184194879838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.61065561463,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51327831466693,260.51327831466693,-12.636721685333043,244.63303043976717,276.39352618958145,114889.20589735435,114892.39730008949,-3.1914027351615966,0.0,nan,276.39352618958145,3.2435261895814733,270.0414270396122,-3.1085729603877894,263.689327889641,-9.460672110358985,257.3372287396797,-15.81277126032029,250.98512958972015,-22.164870410279832,244.63303043976717,-28.51696956023281,1.0,1.0,25762.5980482374,25762.5980482374,275.8221976519059,2.6721976519059467,275.8221976519059,275.8221976519059,82003.14241849413,82002.99441681143,0.14800168269721325,0.0,8575.796259387458,8575.796259387458,0.9065859685372251,3617.3900729855927,275.8221976519059,2.6721976519059467,1.0,0.002,0.12829451686289134,0.0048461313105053454,0.00019801534726614464,0.001801984658710228,0.09900767363307232,0.09900767363307232,0.0,5.97637260860151e-12,0.9999949282557906,0.9999949282557906,0.0,0.09226928999672229,4.6796861066193546e-07,0.0,0.0,0.0,1599679.4244503279,266.2600541568146,0.0,1.0,1285710.146763789,2593.2700810794686,,,,,,,,,,,,,,,,,,,2.0,14592.922616358728,1570.0325300369595,0.3696775785321203,6.1796691888313084,2.782443834916017
3803.0,-30.281685267113364,5.007314525999102,35.04526844086018,27.67721068756657,5.008014292113928,-26.75271531119114,-40.244313364941604,1.4790443361432661,-6.889951067373033,-6.889951067364552,40.090662491308365,37578.21823169315,20603.073701891783,20603.073701891783,58181.29193358493,82012.5361441607,82003.09184358166,20603.073701891783,102606.16554547344,102606.16554547344,102606.16554547344,130326.75647249128,125813.00268274099,4513.753789750295,0.0,94779.63078346358,50345.32312815286,49371.45295034525,27720.590927017845,77092.04387736309,21001.855631073995,1570.0344520669576,0.0,0.8765892183220203,2.6893294083433545,0.0014957518510113484,1.0,1.0,-6.889951067373033,329275.30270537105,1558446.0484843801,4.732957606233974,1558446.0484843801,4.732957606233974,0.7576265486679996,0.0922698416516775,3.59938862261979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59938862261979,1.2848332635515989,1.2851245263570708,2.801444144332148,5935.923977757336,14592.912371078006,6453.549673848723,0.00042446466619094653,26332.147128497305,2685.13173494489,19290.091846678006,1967.0419405890907,0.7325681325015,0.7325681325015,32527.403111812495,32395.05729023726,1.0051093187111826,0.8,4305.415783566694,4287.898129693729,1.0051093187111826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4689898099327,3099.015535412006,7.6294428040597095,5.007314525999102,-2.360502660209632,7.367817186208734,2.7824483601502763,3.5,0.7949852457572218,0.6,0.00022668127537070045,1.0000044235692367,0.00022668027263481985,199.15508763573592,0.0,2.0184827723602228e-07,0.5720380176868871,0.05201359329609346,7.670315075081149e-05,0.00014997812461988895,0.0005398295553986813,0.09226984160069306,0.09226984160069306,0.09226984160069306,0.09226938092005871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1814419225,595.678990109255,0.0,0.09226984160069306,0.0922698416516775,0.0922698416516775,0.3696778522590324,0.3696778522590324,0.5,10.03458646815491,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27720.590927017845,21001.855631073995,0.7576265486679996,0.7546990455479282,0.48744612727445696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184452219624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.60602933814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51325762336666,260.51325762336666,-12.636742376633322,244.63298848906305,276.3935267576851,114889.22219027062,114892.38745800793,-3.165267737294581,0.0,nan,276.3935267576851,3.2435267576851174,270.0414191039545,-3.108580896045453,263.68931145022054,-9.460688549779434,257.33720379649907,-15.812796203500909,250.9850961427779,-22.164903857222072,244.63298848906305,-28.517011510936925,1.0,1.0,25762.5980482374,25762.5980482374,275.8222037883804,2.6722037883804433,275.8222037883804,275.8222037883804,82003.21985685921,82003.09184358166,0.12801327755732927,0.0,8575.796259387458,8575.796259387458,0.9065862444727983,3617.385565732889,275.8222037883804,2.6722037883804433,1.0,0.002,0.1282949804591675,0.004846128445815535,0.00019801606067892472,0.001801983945403378,0.09900803033946236,0.09900803033946236,0.0,6.082302630300296e-12,0.9999949756400056,0.9999949756400056,0.0,0.09226937805477642,4.63596901083183e-07,0.0,0.0,0.0,1599679.4182977332,266.26004893262694,0.0,1.0,1285710.1645587808,2593.27000926603,,,,,,,,,,,,,,,,,,,2.0,14592.912371078006,1570.0344520669576,0.3696778522590324,6.1796691888313084,2.7824483601502763
3804.0,-30.28172734563941,5.007288992335112,35.0452731236939,27.677279838267737,5.0080179363485815,-26.752752817441255,-40.24434951189903,1.4790434080467543,-6.889956399498715,-6.8899563995400115,40.090671905062685,37578.127726802595,20603.06416530588,20603.06416530588,58181.19189210847,82012.63762078415,82003.18575206141,20603.06416530588,102606.2499173673,102606.2499173673,102606.2499173673,130326.87832649262,125813.12648062935,4513.751845863276,0.0,94779.72771757025,50345.22800193299,49371.66635070806,27720.628409125326,77092.29475983338,21001.88237616558,1570.0363353512703,0.0,0.8765891528266039,2.6893288723089466,0.0014957518510113484,1.0,1.0,-6.889956399498715,329275.2331728656,1558446.4551505754,4.7329598407190545,1558446.4551505754,4.7329598407190545,0.7576264890608321,0.09226992516183727,3.599382685078889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599382685078889,1.2848332699643634,1.2851245314828734,2.8014395090957778,5935.91415624768,14592.902133503767,6453.549973958501,0.0004244662918732713,26332.21749676026,2685.1389105107514,19290.092743726218,1967.0420320625512,0.7325662089073791,0.7325662089073791,32527.360186118498,32395.05729023726,1.0051076606858023,0.8,4305.41010180477,4287.898129693729,1.0051076606858023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.471614302353,3099.015535412006,7.6294318578233,5.007288992335112,-2.360512849327143,7.367801841662255,2.782452867093962,3.5,0.7949865334554177,0.6,0.00022668027263481985,1.0000043896932695,0.0002266792775823207,199.1551224591781,0.0,1.996999521768867e-07,0.5659496644692968,0.05201379299604564,7.67028363366849e-05,0.00014997743629813497,0.0005398261873640291,0.09226992511084978,0.09226992511084978,0.09226992511084978,0.09226946631373997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2933045502,595.6789542009883,0.0,0.09226992511084978,0.09226992516183727,0.09226992516183727,0.36967812637431136,0.36967812637431136,0.5,10.034572704753716,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,27720.628409125326,21001.88237616558,0.7576264890608321,0.7546952918363773,0.487443366991088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847068215586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59994098492,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51323720009407,260.51323720009407,-12.63676279990591,244.63294693077947,276.39352746942325,114889.20202456895,114892.32629048832,-3.124265919372936,0.0,nan,276.39352746942325,3.2435274694232703,270.04141136168823,-3.108588638311744,263.6892952539493,-9.46070474605068,257.33717914622446,-15.81282085377552,250.98506303849945,-22.16493696150053,244.63294693077947,-28.51705306922051,1.0,1.0,25762.5980482374,25762.5980482374,275.8222094066144,2.6722094066143995,275.8222094066144,275.8222094066144,82003.32598102302,82003.18575206141,0.1402289616089547,0.0,8575.796259387458,8575.796259387458,0.9065866097884063,3617.3795985042834,275.8222094066144,2.6722094066143995,1.0,0.002,0.1282954421832396,0.00484612556888091,0.000198016771158207,0.0018019832348137481,0.0990083855791035,0.0990083855791035,0.0,5.971955135269935e-12,0.9999949959353707,0.9999949959353707,0.0,0.09226946343716841,4.6172466885351235e-07,0.0,0.0,0.0,1599679.4120180195,266.26004360050126,0.0,1.0,1285710.1827214393,2593.269935968842,,,,,,,,,,,,,,,,,,,2.0,14592.902133503767,1570.0363353512703,0.36967812637431136,6.1796691888313084,2.782452867093962
