time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3805.0,-30.28176897352103,5.007263537467551,35.04527781560592,27.677353284694277,5.008020061136712,-26.75279007005384,-40.244385589007265,1.479041157617741,-6.889961762807218,-6.889961762804616,40.09068153242933,37578.033262119745,20603.054713204972,20603.054713204972,58181.08797532471,82012.74808848534,82003.28254595265,20603.054713204972,102606.33725915762,102606.33725915762,102606.33725915762,130327.0040656532,125813.25409129259,4513.7499743605995,0.0,94779.83104401975,50345.12628711758,49371.89417433575,27720.666806495577,77092.56098083133,21001.909777623467,1570.0382628842895,0.0,0.8765890863384745,2.6893283331399807,0.0014957518510113484,1.0,1.0,-6.889961762807218,329275.1632337561,1558446.8710439992,4.732962109072407,1558446.8710439992,4.732962109072407,0.7576264281168823,0.09227000904938863,3.599376215896652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599376215896652,1.2848332825477036,1.2851245427905231,2.8014344466228547,5935.903429475036,14592.891901021725,6453.550718812213,0.00042446813076379205,26332.29353059134,2685.1466638037805,19290.094970143808,1967.0422590939627,0.7325641781918345,0.7325641781918345,32527.31341688567,32395.05729023726,1.0051058542025262,0.8,4305.403911301566,4287.898129693729,1.0051058542025262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4742278906624,3099.015535412006,7.629420973699866,5.007263537467551,-2.360523039485952,7.367786576953503,2.7824573553153233,3.5,0.794987815804378,0.6,0.0002266792775823207,1.0000043426827725,0.00022667829319040198,199.1551569096856,0.0,1.9816980231909878e-07,0.5616132197723259,0.052013991165847956,7.670252253130891e-05,0.0001499767550510118,0.0005398227650679699,0.09227000899526754,0.09227000899526754,0.09227000899526754,0.09226955409577697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.40563827485,595.6789181500269,0.0,0.09227000899526754,0.09227000904938863,0.09227000904938863,0.36967840058456136,0.36967840058456136,0.5,10.03455905788733,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27720.666806495577,21001.909777623467,0.7576264281168823,0.7546913377257132,0.48744045837915967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184959473736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59560454023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51321689895383,260.51321689895383,-12.636783101046149,244.63290575759405,276.39352804032825,114889.14731538862,114892.25289809336,-3.1055827047482163,0.0,nan,276.39352804032825,3.243528040328272,270.0414035837751,-3.1085964162248843,263.6892791272191,-9.460720872780882,257.33715467067486,-15.812845329325114,250.98503021413174,-22.164969785868237,244.63290575759405,-28.517094242405932,1.0,1.0,25762.5980482374,25762.5980482374,275.822215330219,2.6722153302190463,275.822215330219,275.822215330219,82003.43603725864,82003.28254595265,0.1534913059876999,0.0,8575.796259387458,8575.796259387458,0.9065870078137457,3617.3730969761355,275.822215330219,2.6722153302190463,1.0,0.002,0.12829590001488161,0.004846122702564438,0.00019801747561706237,0.001801982530272392,0.09900873780853119,0.09900873780853119,0.0,5.889454288837692e-12,0.9999950381227187,0.9999950381227187,0.0,0.09226955121692698,4.578324616450317e-07,0.0,0.0,0.0,1599679.4057015814,266.26003823719276,0.0,1.0,1285710.200990301,2593.2698622430444,,,,,,,,,,,,,,,,,,,2.0,14592.891901021725,1570.0382628842895,0.36967840058456136,6.1796691888313084,2.7824573553153233
3806.0,-30.281810181285966,5.007238168019376,35.0452825112021,27.67740514772015,5.008022935737861,-26.75282686958213,-40.2444216311909,1.47903962399563,-6.889966637192629,-6.889966637180082,40.09069102243526,37577.962689332664,20603.044456226082,20603.044456226082,58181.007145558746,82012.82700710239,82003.37855342263,20603.044456226082,102606.42300964872,102606.42300964872,102606.42300964872,130327.12719919614,125813.37907890778,4513.748120288363,0.0,94779.91059610838,50345.05624617405,49372.060388815924,27720.704189547418,77092.76457836333,21001.936483538797,1570.0401301116228,0.0,0.8765890230646711,2.689327843121963,0.0014957518510113484,1.0,1.0,-6.889966637192629,329275.09967033705,1558447.2810040936,4.732964267763874,1558447.2810040936,4.732964267763874,0.7576263698040524,0.09227009257281966,3.5993719048910746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993719048910746,1.284833291755497,1.2851245507355584,2.8014310712428463,5935.896277449832,14592.881676164974,6453.54971954223,0.0004244691295404207,26332.34717071468,2685.1521335741236,19290.091983258957,1967.0419545164718,0.7325625724968524,0.7325625724968524,32527.28225027503,32395.05729023726,1.005104650378118,0.8,4305.399786003985,4287.898129693729,1.005104650378118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4768305378893,3099.015535412006,7.629409822458023,5.007238168019376,-2.360532906189138,7.367771074208514,2.7824618247508344,3.5,0.7949890927859526,0.6,0.00022667829319040198,1.000004298856942,0.00022667731873703676,199.1551910125222,0.0,1.960467270348656e-07,0.5555964244168091,0.05201418721257499,7.670220903089977e-05,0.00014997608415950222,0.0005398197037292916,0.09227009252780205,0.09227009252780205,0.09227009252780205,0.09226964035833791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.5169111293,595.6788824372483,0.0,0.09227009252780205,0.09227009257281966,0.09227009257281966,0.36967867513098046,0.36967867513098046,0.5,10.03454549331993,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27720.704189547418,21001.936483538797,0.7576263698040524,0.7546882961554564,0.4874382556502482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531852094201914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58958774487,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5131968040978,260.5131968040978,-12.63680319590219,244.63286497886992,276.3935286293402,114889.16900387059,114892.2430302553,-3.0740263847078824,0.0,nan,276.3935286293402,3.243528629340233,270.04139589923926,-3.108604100760715,263.6892631691378,-9.460736830862174,257.3371304390449,-15.81286956095505,250.98499770895447,-22.16500229104551,244.63286497886992,-28.51713502113006,1.0,1.0,25762.5980482374,25762.5980482374,275.8222216510104,2.6722216510104317,275.8222216510104,275.8222216510104,82003.51116669549,82003.37855342263,0.1326132728572702,0.0,8575.796259387458,8575.796259387458,0.9065872730541491,3617.3687644155298,275.8222216510104,2.6722216510104317,1.0,0.002,0.1282963549947948,0.004846119935951092,0.00019801817587300816,0.001801981829870833,0.09900908793650408,0.09900908793650408,0.0,5.74384116658333e-12,0.9999950690366395,0.9999950690366395,0.0,0.09226963759237392,4.54980445748046e-07,0.0,0.0,0.0,1599679.3999609544,266.26003336280735,0.0,1.0,1285710.21759377,2593.269795238108,,,,,,,,,,,,,,,,,,,2.0,14592.881676164974,1570.0401301116228,0.36967867513098046,6.1796691888313084,2.7824618247508344
3807.0,-30.281851081286284,5.007212876079214,35.0452872096125,27.677474298421316,5.008026403488953,-26.75286333280623,-40.24445760352535,1.479038654958619,-6.889972042665761,-6.889972042676573,40.09070049489279,37577.876059246664,20603.035159098876,20603.035159098876,58180.91121834554,82012.92902178141,82003.47286368336,20603.035159098876,102606.50802278223,102606.50802278223,102606.50802278223,130327.24996664685,125813.50365727374,4513.746309373101,0.0,94780.00755565069,50344.96448640622,49372.2700769383,27720.74194386462,77093.01202080293,21001.96342022069,1570.042027970277,0.0,0.8765889569405059,2.6893272997142734,0.0014957518510113484,1.0,1.0,-6.889972042665761,329275.02918139665,1558447.6902060246,4.732966523700406,1558447.6902060246,4.732966523700406,0.7576263096691398,0.09227017640307049,3.599365960931441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599365960931441,1.2848332983013933,1.2851245560308633,2.8014264307205945,5935.886444740028,14592.871458336966,6453.550033756569,0.0004244707591521959,26332.417593659637,2685.1593147159974,19290.092922466643,1967.0420502890024,0.7325606490120127,0.7325606490120127,32527.239278136614,32395.05729023726,1.0051029905603421,0.8,4305.394098094553,4287.898129693729,1.0051029905603421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.479423483963,3099.015535412006,7.629399054082899,5.007212876079214,-2.360543082787615,7.367755958866828,2.782466277529747,3.5,0.7949903650084992,0.6,0.00022667731873703676,1.000004266751829,0.00022667635156529915,199.1552248606684,0.0,1.9406744608341775e-07,0.5499871422004059,0.052014381280021074,7.670189613923017e-05,0.00014997542259780657,0.0005398164310748529,0.09227017635155933,0.09227017635155933,0.09227017635155933,0.09226972628920922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.62779209064,595.6788468510214,0.0,0.09227017635155933,0.09227017640307049,0.09227017640307049,0.3696789498774091,0.3696789498774091,0.5,10.034531992449352,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27720.74194386462,21001.96342022069,0.7576263096691398,0.7546846295569032,0.4874355674299842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185456844219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58397846265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51317695992,260.51317695992,-12.636823040080003,244.63282458143917,276.39352933841536,114889.14289342817,114892.17857208238,-3.0356786542000846,0.0,nan,276.39352933841536,3.243529338415385,270.04138838701346,-3.1086116129865218,263.6892474356109,-9.460752564389054,257.33710648421584,-15.81289351578414,250.98496553282502,-22.165034467174962,244.63282458143917,-28.51717541856081,1.0,1.0,25762.5980482374,25762.5980482374,275.82222724277386,2.672227242773886,275.82222724277386,275.82222724277386,82003.6172653362,82003.47286368336,0.14440165284031536,0.0,8575.796259387458,8575.796259387458,0.9065876387640488,3617.362790736098,275.82222724277386,2.672227242773886,1.0,0.002,0.1282968079450431,0.004846117083753398,0.00019801887278055166,0.0018019811334190124,0.09900943639027583,0.09900943639027583,0.0,6.199563865744162e-12,0.9999950910408576,0.9999950910408576,0.0,0.09226972345254446,4.529505260249261e-07,0.0,0.0,0.0,1599679.3935948564,266.2600279573342,0.0,1.0,1285710.2360062674,2593.269720932684,,,,,,,,,,,,,,,,,,,2.0,14592.871458336966,1570.042027970277,0.3696789498774091,6.1796691888313084,2.782466277529747
3808.0,-30.281891558420153,5.007187663012557,35.045291916367205,27.677527034562104,5.008028889907982,-26.75289951358799,-40.24448976907877,1.4790368450199132,-6.889977334897594,-6.889977334920488,40.09071013222595,37577.792833937165,20603.025695621203,20603.025695621203,58180.81852955837,82013.00995916738,82003.56975369544,20603.025695621203,102606.59544931664,102606.59544931664,102606.59544931664,130327.37572294445,125813.63116242796,4513.744560516483,0.0,94780.08834767343,50344.881013373815,49372.45259366624,27720.780273627803,77093.23286729405,21001.99077903584,1570.0439503255404,0.0,0.8765888908044659,2.68932676769075,0.0014957518510113484,1.0,1.0,-6.889977334897594,329274.96016917034,1558448.1065303478,4.732968780042278,1558448.1065303478,4.732968780042278,0.7576262490351366,0.09227026046460288,3.599361544357754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599361544357754,1.2848333087663542,1.2851245652554772,2.8014229704347544,5935.879112809556,14592.861245300917,6453.54912760743,0.0004244718010104816,26332.472350894484,2685.164898400013,19290.09021392623,1967.0417740947448,0.7325590228245684,0.7325590228245684,32527.20734829824,32395.05729023726,1.0051017572566245,0.8,4305.389871774067,4287.898129693729,1.0051017572566245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.482005422039,3099.015535412006,7.629388255227904,5.007187663012557,-2.360553171120996,7.367740834133553,2.78247071140783,3.5,0.7949916318308086,0.6,0.00022667635156529915,1.0000042226390573,0.00022667539439692543,199.15525835886748,0.0,1.926173048824233e-07,0.5458774420367877,0.05201457389732596,7.67016163603976e-05,0.00014997473520490155,0.0005398132945217597,0.092270260412698,0.092270260412698,0.092270260412698,0.0922698140489977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.73893775267,595.6788111868167,0.0,0.092270260412698,0.09227026046460288,0.09227026046460288,0.3696792247500454,0.3696792247500454,0.5,10.034518602044951,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27720.780273627803,21001.99077903584,0.7576262490351366,0.7546812653415257,0.4874330915480278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185702420414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57986876249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51315727007255,260.51315727007255,-12.636842729927423,244.63278456009343,276.39352998006586,114889.15359531493,114892.16566505315,-3.012069738247755,0.0,nan,276.39352998006586,3.2435299800658868,270.0413808960647,-3.1086191039352684,263.68923181206316,-9.460768187936822,257.33708272806916,-15.812917271930814,250.98493364407932,-22.165066355920658,244.63278456009343,-28.51721543990655,1.0,1.0,25762.5980482374,25762.5980482374,275.8222332486076,2.672233248607597,275.8222332486076,275.8222332486076,82003.69447256447,82003.56975369544,0.12471886903222185,0.0,8575.796259387458,8575.796259387458,0.9065879104993833,3617.358352079543,275.8222332486076,2.672233248607597,1.0,0.002,0.12829725717857515,0.00484611426555185,0.00019801956399753437,0.0018019804419800998,0.09900978199876719,0.09900978199876719,0.0,5.977634186249414e-12,0.9999951313228475,0.9999951313228475,0.0,0.0922698112304939,4.4923410898361545e-07,0.0,0.0,0.0,1599679.387362124,266.2600226651024,0.0,1.0,1285710.2540330293,2593.2696481839225,,,,,,,,,,,,,,,,,,,2.0,14592.861245300917,1570.0439503255404,0.3696792247500454,6.1796691888313084,2.78247071140783
3809.0,-30.281931737417576,5.007162526075867,35.0452966224883,27.677596534509235,5.008032121305269,-26.752935351547322,-40.24452563663942,1.4790357353752728,-6.889982798775009,-6.8899827987684334,40.090719527597216,37577.70809294097,20603.016557401224,20603.016557401224,58180.72465034219,82013.11307953685,82003.66270617805,20603.016557401224,102606.67926357927,102606.67926357927,102606.67926357927,130327.4969674839,125813.75415416034,4513.74281332355,0.0,94780.18588694886,50344.79061909871,49372.661408722386,27720.81770390463,77093.47911262701,21002.017479781603,1570.0458339800591,0.0,0.8765888246557821,2.6893262184118947,0.0014957518510113484,1.0,1.0,-6.889982798775009,329274.8889186439,1558448.5124026586,4.732971036815731,1558448.5124026586,4.732971036815731,0.7576261892456135,0.09227034432968471,3.599355549685284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599355549685284,1.2848333159343792,1.2851245711952615,2.801418289085769,5935.869193592803,14592.851039372958,6453.549489309418,0.00042447345174458057,26332.543306324977,2685.1721338403,19290.091295077676,1967.041884341511,0.7325570899353375,0.7325570899353375,32527.16400950396,32395.05729023726,1.0051000832775703,0.8,4305.384135333064,4287.898129693729,1.0051000832775703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4845766672347,3099.015535412006,7.629377607047157,5.007162526075867,-2.3605633483009205,7.367725874376788,2.782475126926187,3.5,0.794992893407482,0.6,0.00022667539439692543,1.0000041915383142,0.00022667444428230737,199.1552916103437,0.0,1.90625114761558e-07,0.5402315752342554,0.05201476452244072,7.670130438229005e-05,0.00014997409001463538,0.0005398100732031782,0.09227034427629249,0.09227034427629249,0.09227034427629249,0.09226989894097055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.8487654053,595.6787759392665,0.0,0.09227034427629249,0.09227034432968471,0.09227034432968471,0.3696794999370187,0.3696794999370187,0.5,10.034505242363842,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27720.81770390463,21002.017479781603,0.7576261892456135,0.7546776370715492,0.487430435433367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859454576663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57422289569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51313780132404,260.51313780132404,-12.636862198675942,244.63274490472313,276.3935306979383,114889.12048603669,114892.09873288816,-2.978246851482922,0.0,nan,276.3935306979383,3.243530697938297,270.04137353928843,-3.108626460711548,263.68921638063864,-9.460783619361337,257.3370592219976,-15.812940778002371,250.9849020633584,-22.165097936641587,244.63274490472313,-28.51725509527685,1.0,1.0,25762.5980482374,25762.5980482374,275.82223862369284,2.672238623692863,275.82223862369284,275.82223862369284,82003.80155283729,82003.66270617805,0.13884665924706496,0.0,8575.796259387458,8575.796259387458,0.9065882793290622,3617.3523274337103,275.82223862369284,2.672238623692863,1.0,0.002,0.12829770541533728,0.004846111420727774,0.00019802025360632507,0.0018019797522035002,0.09901012680316254,0.09901012680316254,0.0,5.809825277119929e-12,0.9999951421293447,0.9999951421293447,0.0,0.09226989609228664,4.482373980731279e-07,0.0,0.0,0.0,1599679.380927242,266.26001720122497,0.0,1.0,1285710.2726444658,2593.2695730756623,,,,,,,,,,,,,,,,,,,2.0,14592.851039372958,1570.0458339800591,0.3696794999370187,6.1796691888313084,2.782475126926187
3810.0,-30.281971434842564,5.007137466829318,35.04530133475037,27.677668583951913,5.008034447785463,-26.752970846579704,-40.24456146927548,1.4790338594676393,-6.889988141455547,-6.889988141513505,40.09072911680839,37577.62180680221,20603.00723631315,20603.00723631315,58180.62904311536,82013.22148156699,82003.75868695912,20603.00723631315,102606.76592327227,102606.76592327227,102606.76592327227,130327.62176224275,125813.880642551,4513.741119691746,0.0,94780.28711660662,50344.697044062974,49372.87785838183,27720.855838970485,77093.73369735232,21002.04469590338,1570.0477481517962,0.0,0.876588758427548,2.689325681316974,0.0014957518510113484,1.0,1.0,-6.889988141455547,329274.81924857653,1558448.9266486384,4.732973296303391,1558448.9266486384,4.732973296303391,0.7576261287856172,0.0922704284345256,3.59934924777831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59934924777831,1.284833326672747,1.285124580715261,2.801413360828148,5935.858751206279,14592.840838068429,6453.550108761921,0.0004244752258038484,26332.617534991787,2685.1797030578014,19290.09314666266,1967.0420731506338,0.7325550952551242,0.7325550952551242,32527.1184495264,32395.05729023726,1.0050983235049842,0.8,4305.378104890184,4287.898129693729,1.0050983235049842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.487136814173,3099.015535412006,7.629366922524577,5.007137466829318,-2.360573432901899,7.367710899731216,2.78247952338864,3.5,0.7949941495396114,0.6,0.00022667444428230737,1.0000041413011505,0.00022667350555905804,199.15532446328817,0.0,1.892203538225241e-07,0.5362504827330333,0.052014953742794544,7.670099270913047e-05,0.0001499734515731769,0.0005398068301066311,0.09227042838182838,0.09227042838182838,0.09227042838182838,0.09226998603600159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9590974828,595.6787405372179,0.0,0.09227042838182838,0.0922704284345256,0.0922704284345256,0.3696797751196501,0.3696797751196501,0.5,10.034491972470624,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,27720.855838970485,21002.04469590338,0.7576261287856172,0.7546739047756549,0.48742770656719103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186186704892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57024180319,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5131184749896,260.5131184749896,-12.63688152501038,244.6327056237429,276.39353132624944,114889.06703703431,114892.0234980282,-2.9564609938841153,0.0,nan,276.39353132624944,3.2435313262494674,270.04136618574245,-3.10863381425753,263.6892010452333,-9.460798954766688,257.33703590473317,-15.812964095266807,250.98487076423626,-22.165129235763715,244.6327056237429,-28.51729437625707,1.0,1.0,25762.5980482374,25762.5980482374,275.82224447300246,2.672244473002479,275.82224447300246,275.82224447300246,82003.91014830407,82003.75868695912,0.1514613449544413,0.0,8575.796259387458,8575.796259387458,0.9065886670614804,3617.3459940172015,275.82224447300246,2.672244473002479,1.0,0.002,0.128298150623668,0.004846108611047939,0.0001980209385901161,0.0018019790673308286,0.09901046929505804,0.09901046929505804,0.0,5.920944724097099e-12,0.999995174955029,0.999995174955029,0.0,0.0922699832255589,4.45208966691222e-07,0.0,0.0,0.0,1599679.3746350969,266.26001185854443,0.0,1.0,1285710.2908430644,2593.269499633429,,,,,,,,,,,,,,,,,,,2.0,14592.840838068429,1570.0477481517962,0.3696797751196501,6.1796691888313084,2.78247952338864
3811.0,-30.282010749876687,5.0071124902111475,35.04530605067433,27.67773892208936,5.008037282033803,-26.753005946682727,-40.24459346020592,1.4790324788032607,-6.8899931161773225,-6.889993116178039,40.09073864686567,37577.5248896509,20602.997316575656,20602.997316575656,58180.52220622655,82013.32662894281,82003.85468260679,20602.997316575656,102606.85199918244,102606.85199918244,102606.85199918244,130327.74541236227,125814.00596238846,4513.739449973818,0.0,94780.38586200755,50344.59363245457,49373.102477281085,27720.893413179834,77093.99589046092,21002.07153384164,1570.0496266438452,0.0,0.8765886944483989,2.6893251812126957,0.0014957518510113484,1.0,1.0,-6.8899931161773225,329274.7543768043,1558449.3383388994,4.732975479059941,1558449.3383388994,4.732975479059941,0.7576260700117354,0.09227051233337848,3.5993431502296596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993431502296596,1.2848333350706287,1.2851245879088806,2.8014085967280726,5935.848656649895,14592.830645072101,6453.550561818221,0.0004244769186166731,26332.68957864159,2685.1870494655764,19290.09450087826,1967.0422112421938,0.7325531424835702,0.7325531424835702,32527.074366953206,32395.05729023726,1.0050966207983267,0.8,4305.372270000576,4287.898129693729,1.0050966207983267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4896862108303,3099.015535412006,7.629356046711876,5.0071124902111475,-2.360583269718558,7.367695759929705,2.782483901392724,3.5,0.7949954003979212,0.6,0.00022667350555905804,1.0000041014107426,0.00022667257588172027,199.15535699978162,0.0,1.869517333022873e-07,0.5298212121786822,0.052015140694527846,7.670071445221128e-05,0.00014997279110684676,0.0005398035383912525,0.09227051228587448,0.09227051228587448,0.09227051228587448,0.09227007253999708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.0687687438,595.6787053471166,0.0,0.09227051228587448,0.09227051233337848,0.09227051233337848,0.36968005053505315,0.36968005053505315,0.5,10.03447878033017,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27720.893413179834,21002.07153384164,0.7576260700117354,0.7546699523642854,0.48742479171844927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531864250606819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.56381253263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130993460991,260.5130993460991,-12.636900653900852,244.63266671974583,276.39353197246515,114889.0247279542,114891.95098481908,-2.9262568648495577,0.0,nan,276.39353197246515,3.2435319724651777,270.04135892191533,-3.108641078084645,263.68918587136505,-9.460814128634922,257.3370128208216,-15.812987179178378,250.98483977028167,-22.16516022971831,244.63266671974583,-28.51733328025415,1.0,1.0,25762.5980482374,25762.5980482374,275.8222506921262,2.6722506921262266,275.8222506921262,275.8222506921262,82004.01543674507,82003.85468260679,0.16075413828366436,0.0,8575.796259387458,8575.796259387458,0.9065890422202671,3617.3398659808076,275.8222506921262,2.6722506921262266,1.0,0.002,0.12829859315789935,0.004846105877461196,0.00019802161959602888,0.00180197838596686,0.09901080979801444,0.09901080979801444,0.0,5.562888691357237e-12,0.9999952039397397,0.9999952039397397,0.0,0.09227006979844107,4.425349373969019e-07,0.0,0.0,0.0,1599679.3687762988,266.26000688382265,0.0,1.0,1285710.3077883008,2593.269431249281,,,,,,,,,,,,,,,,,,,2.0,14592.830645072101,1570.0496266438452,0.36968005053505315,6.1796691888313084,2.782483901392724
3812.0,-30.28204962003336,5.00708759637035,35.045310774022575,27.677789038885408,5.008040417653991,-26.753040616262883,-40.24462915314359,1.4790314138484446,-6.889998055879801,-6.8899980558328275,40.0907482927341,37577.46428592321,20602.98738438902,20602.98738438902,58180.451670312235,82013.4029350949,82003.95230399122,20602.98738438902,102606.93968838024,102606.93968838024,102606.93968838024,130327.87113403575,125814.1332922647,4513.737841771056,0.0,94780.46279271109,50344.53354562651,49373.25471898286,27720.931445655508,77094.18616463838,21002.098703752854,1570.051526076453,0.0,0.876588630216232,2.6893246846289323,0.0014957518510113484,1.0,1.0,-6.889998055879801,329274.6899617032,1558449.7550326982,4.732977670448816,1558449.7550326982,4.732977670448816,0.7576260106889141,0.0922705964538958,3.599339048204221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599339048204221,1.2848333419728049,1.2851245936180788,2.8014053890270274,5935.841859916294,14592.82045841309,6453.549405605978,0.00042447783635744774,26332.740962538348,2685.192289164837,19290.09104488249,1967.041858828702,0.7325515817865327,0.7325515817865327,32527.04471111966,32395.05729023726,1.0050954753304637,0.8,4305.368344673571,4287.898129693729,1.0050954753304637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4922258001097,3099.015535412006,7.629345194017252,5.00708759637035,-2.36059306394169,7.36768066031204,2.7824882625576253,3.5,0.7949966464450358,0.6,0.00022667257588172027,1.000004055001579,0.0002266716567277943,199.15538916811087,0.0,1.8515022209850593e-07,0.5247157294271658,0.052015325844749945,7.670040399635741e-05,0.00014997217188536286,0.0005398006944109818,0.09227059640672632,0.09227059640672632,0.09227059640672632,0.09227016036874634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.17846303765,595.6786701552049,0.0,0.09227059640672632,0.0922705964538958,0.0922705964538958,0.3696803261358278,0.3696803261358278,0.5,10.03446569957672,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,27720.931445655508,21002.098703752854,0.7576260106889141,0.7546671748510978,0.4874228026180173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531866611205508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55870704988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.513080446595,260.513080446595,-12.636919553404994,244.6326282037726,276.3935326894302,114889.04809125104,114891.93925765822,-2.8911664071691394,0.0,nan,276.3935326894302,3.2435326894301966,270.0413517922911,-3.1086482077088817,263.6891708951545,-9.460829104845459,257.33698999802493,-15.813010001975044,250.98480910089674,-22.165190899103237,244.6326282037726,-28.517371796227366,1.0,1.0,25762.5980482374,25762.5980482374,275.8222571358324,2.6722571358324103,275.8222571358324,275.8222571358324,82004.08803202817,82003.95230399122,0.13572803695569746,0.0,8575.796259387458,8575.796259387458,0.9065892946020302,3617.3357434452423,275.8222571358324,2.6722571358324103,1.0,0.002,0.1282990319563961,0.004846103166920549,0.00019802229485025723,0.0018019777108131893,0.0990111474251286,0.0990111474251286,0.0,5.663446274450923e-12,0.9999952444315476,0.9999952444315476,0.0,0.09227015765475823,4.3879913757692783e-07,0.0,0.0,0.0,1599679.3629587453,266.2600019441202,0.0,1.0,1285710.3246142513,2593.26936334652,,,,,,,,,,,,,,,,,,,2.0,14592.82045841309,1570.051526076453,0.3696803261358278,6.1796691888313084,2.7824882625576253
3813.0,-30.282088230772363,5.007062777646768,35.04531550104469,27.677856757678114,5.008044026511629,-26.753075005043957,-40.244661004375644,1.4790308007256672,-6.890003506342396,-6.8900035063481235,40.09075784551102,37577.37298508239,20602.978372841393,20602.978372841393,58180.35135792378,82013.5030709802,82004.04721188241,20602.978372841393,102607.0255847238,102607.0255847238,102607.0255847238,130327.99507126733,125814.25879865598,4513.736272611355,0.0,94780.5576779258,50344.43693123431,49373.46749632387,27720.969486543527,77094.4369828674,21002.12584548494,1570.053438260739,0.0,0.8765885635358841,2.689324136699007,0.0014957518510113484,1.0,1.0,-6.890003506342396,329274.61888615775,1558450.167704815,4.732979945361741,1558450.167704815,4.732979945361741,0.757625950119815,0.09227068078018452,3.599333267923212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599333267923212,1.2848333467393829,1.2851245972047163,2.8014008797775274,5935.832305357699,14592.810279355956,6453.549600799752,0.00042447940310551713,26332.809612990757,2685.1992895627723,19290.091628329745,1967.0419183237645,0.7325496941584756,0.7325496941584756,32527.00292222753,32395.05729023726,1.0050938612190365,0.8,4305.362813381844,4287.898129693729,1.0050938612190365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.494755688396,3099.015535412006,7.629334709664857,5.007062777646768,-2.3606031564215044,7.367665934068272,2.782492607066003,3.5,0.7949978877331437,0.6,0.0002266716567277943,1.0000040279399176,0.00022667074371165758,199.15542112175925,0.0,1.830544578296423e-07,0.5187763334892063,0.05201550889920777,7.670012695649827e-05,0.00014997152977129605,0.0005397975163471624,0.09227068072589238,0.09227068072589238,0.09227068072589238,0.09227024692746709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.28738314,595.6786352104372,0.0,0.09227068072589238,0.09227068078018452,0.09227068078018452,0.36968060205757186,0.36968060205757186,0.5,10.034452686054248,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27720.969486543527,21002.12584548494,0.757625950119815,0.7546634184623869,0.48742003256905764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531868945093072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55276765394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130618013752,260.5130618013752,-12.636938198624762,244.63259005438275,276.39353354837976,114889.02048498976,114891.87275207209,-2.8522670823047194,0.0,nan,276.39353354837976,3.243533548379787,270.04134484957444,-3.108655150425534,263.68915615076804,-9.460843849231935,257.3369674519713,-15.813032548028673,250.984778753175,-22.165221246824984,244.63259005438275,-28.51740994561723,1.0,1.0,25762.5980482374,25762.5980482374,275.8222627522651,2.6722627522651123,275.8222627522651,275.8222627522651,82004.19216854333,82004.04721188241,0.14495666092261672,0.0,8575.796259387458,8575.796259387458,0.9065896502401877,3617.3299342628284,275.8222627522651,2.6722627522651123,1.0,0.002,0.1282994686039054,0.0048461003735321565,0.00019802296657708154,0.0018019770392575234,0.09901148328854077,0.09901148328854077,0.0,5.8346049346125195e-12,0.999995267747777,0.999995267747777,0.0,0.09227024413205029,4.3664813423717006e-07,0.0,0.0,0.0,1599679.356539661,266.2599964936576,0.0,1.0,1285710.3431799884,2593.2692884226885,,,,,,,,,,,,,,,,,,,2.0,14592.810279355956,1570.053438260739,0.36968060205757186,6.1796691888313084,2.782492607066003
3814.0,-30.282126391131534,5.007038035222487,35.04532023630643,27.677927445061528,5.008046577197201,-26.75310909429847,-40.244692855607695,1.4790292803153926,-6.890008859213026,-6.8900088592287165,40.09076753706212,37577.279444804284,20602.969217941118,20602.969217941118,58180.248662745405,82013.60942969419,82004.14429565657,20602.969217941118,102607.1135135977,102607.1135135977,102607.1135135977,130328.12150923396,125814.38674746489,4513.734761769073,0.0,94780.65694697497,50344.336192332565,49373.68972738044,27721.007995636257,77094.6977230167,21002.15333139349,1570.0553701764916,0.0,0.876588496858103,2.6893235985799926,0.0014957518510113484,1.0,1.0,-6.890008859213026,329274.54908324935,1558450.5863712132,4.732982220187311,1558450.5863712132,4.732982220187311,0.7576258891703929,0.09227076530867119,3.5993271230505957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993271230505957,1.2848333557379699,1.2851246050322085,2.80139607753509,5935.822129982227,14592.800104200149,6453.550101154525,0.00042448111609183487,26332.882148995668,2685.2066861767953,19290.093123923645,1967.0420708318993,0.7325477330881294,0.7325477330881294,32526.958497483552,32395.05729023726,1.0050921452974242,0.8,4305.356933201577,4287.898129693729,1.0050921452974242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4972746104163,3099.015535412006,7.62932420322971,5.007038035222487,-2.360613171242365,7.367651206464852,2.7824969327450066,3.5,0.7949991236414304,0.6,0.00022667074371165758,1.000003980956659,0.00022666984134884325,199.15545270268913,0.0,1.8183211320223118e-07,0.5153122088151232,0.05201569073132097,7.669984991756362e-05,0.00014997089379409394,0.0005397943057012226,0.09227076525496132,0.09227076525496132,0.09227076525496132,0.0922703349826045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3964640906,595.6786002201757,0.0,0.09227076525496132,0.09227076530867119,0.09227076530867119,0.36968087812430156,0.36968087812430156,0.5,10.034439778361419,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27721.007995636257,21002.15333139349,0.7576258891703929,0.7546595340677448,0.48741717076070135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531871263405087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.54930352927,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130433089509,260.5130433089509,-12.636956691049079,244.63255227309847,276.3935343448153,114888.96856678007,114891.79745959301,-2.8288928129075717,0.0,nan,276.3935343448153,3.243534344815316,270.04133793046566,-3.1086620695343186,263.68914151611517,-9.460858483884806,257.3369451017758,-15.813054898224152,250.98474868743511,-22.165251312564862,244.63255227309847,-28.51744772690151,1.0,1.0,25762.5980482374,25762.5980482374,275.82226872005623,2.672268720056252,275.82226872005623,275.82226872005623,82004.29860994038,82004.14429565657,0.15431428380543366,0.0,8575.796259387458,8575.796259387458,0.9065900283100132,3617.323758665849,275.82226872005623,2.672268720056252,1.0,0.002,0.1282999016912297,0.004846097612163476,0.00019802363284858752,0.001801976373034036,0.09901181642429376,0.09901181642429376,0.0,5.8826233814701645e-12,0.9999953063373727,0.9999953063373727,0.0,0.09227033222082846,4.330878427255495e-07,0.0,0.0,0.0,1599679.35023551,266.25999114078695,0.0,1.0,1285710.361413302,2593.26921484039,,,,,,,,,,,,,,,,,,,2.0,14592.800104200149,1570.0553701764916,0.36968087812430156,6.1796691888313084,2.7824969327450066
3815.0,-30.28217100177065,5.007013374492826,35.0453249765375,27.677980460599088,5.008049327190207,-26.75314896887164,-40.24473305381832,1.4790272942491562,-6.890013813023643,-6.890013813023638,40.090777150818305,37577.209697454855,20602.95940970758,20602.95940970758,58180.16910716244,82013.68939665097,82004.24119819097,20602.95940970758,102607.20060789854,102607.20060789854,102607.20060789854,130328.24644055849,125814.51316264064,4513.733277917852,0.0,94780.73819127712,50344.26928252353,49373.854343059545,27721.04583265995,77094.9001757195,21002.180361408402,1570.0572603321805,0.0,0.8765884326718131,2.6893231005782336,0.0014957518510113484,1.0,1.0,-6.890013813023643,329274.48448421137,1558451.0016783923,4.732984410011641,1558451.0016783923,4.732984410011641,0.7576258301432618,0.09227084960545077,3.5993226587629024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993226587629024,1.2848333668930967,1.2851246150304176,2.801392578608507,5935.814716176657,14592.789936779927,6453.549255004635,0.00042448218020298985,26332.937382127762,2685.2123183888243,19290.090594724996,1967.0418129254126,0.7325461005279735,0.7325461005279735,32526.926222624705,32395.05729023726,1.0050908986698346,0.8,4305.352661213241,4287.898129693729,1.0050908986698346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4997828467463,3099.015535412006,7.629313485072328,5.007013374492826,-2.360622919363437,7.367636293856263,2.7825012400764266,3.5,0.7950003543075504,0.6,0.00022666984134884325,1.0000046538645013,0.00022666878646302436,199.1554896217834,0.0,1.7971047478912383e-07,0.5092994855523769,0.05201587044179576,7.669950027873786e-05,0.0001499703410701054,0.0005397916467560311,0.09227084955746816,0.09227084955746816,0.09227084955746816,0.09227042222216775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5047451269,595.6785654861736,0.0,0.09227084955746816,0.09227084960545077,0.09227084960545077,0.3696811544914194,0.3696811544914194,0.5,10.0344269585797,0.0,0.0,0.0,0.0,0.0,0.0,27721.04583265995,21002.180361408402,0.7576258301432618,0.754656520399593,0.4874149860990356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187355467555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.543290806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51302437327263,260.51302437327263,-12.636975626727349,244.63251368066474,276.3935350658923,114888.94634997648,114891.84304996346,-2.896699986992754,0.0,nan,276.3935350658923,3.243535065892331,270.0413307888405,-3.1086692111594516,263.6891265117871,-9.460873488212883,257.33692223474714,-15.813077765252842,250.9847179577038,-22.165282042296184,244.63251368066474,-28.517486319335234,1.0,1.0,25762.5980482374,25762.5980482374,275.82227506579915,2.6722750657991696,275.82227506579915,275.82227506579915,82004.37479405117,82004.24119819097,0.1335958601994207,0.0,8575.796259387458,8575.796259387458,0.9065903029799134,3617.3192720567167,275.82227506579915,2.6722750657991696,1.0,0.002,0.12830033175796615,0.004846094934088481,0.00019802429462006601,0.0018019757109017762,0.09901214731003301,0.09901214731003301,0.0,5.521842098149543e-12,0.9999953390764021,0.9999953390764021,0.0,0.09227041953807046,4.300673803201316e-07,0.0,0.0,0.0,1599679.34440134,266.25998618697633,0.0,1.0,1285710.378287306,2593.2691467437226,,,,,,,,,,,,,,,,,,,2.0,14592.789936779927,1570.0572603321805,0.3696811544914194,6.1796691888313084,2.7825012400764266
3816.0,-30.282207985623423,5.006988788743967,35.04532971798172,27.67804831909018,5.008052962137518,-26.75318189084733,-40.24476476535199,1.4790268673084355,-6.890019215126529,-6.890019215125583,40.09078666639599,37577.1242152494,20602.95041391432,20602.95041391432,58180.07462916372,82013.79023787752,82004.335483896,20602.95041391432,102607.28589781032,102607.28589781032,102607.28589781032,130328.3695187717,125814.63769780175,4513.731820969944,0.0,94780.83324590711,50344.17616883584,49374.06341896808,27721.083620961377,77095.14703992946,21002.20732603624,1570.0591590712763,0.0,0.8765883664001332,2.6893225575100606,0.0014957518510113484,1.0,1.0,-6.890019215126529,329274.414039318,1558451.4127437666,4.732986670982808,1558451.4127437666,4.732986670982808,0.7576257700891376,0.09227093404723088,3.5993168916183245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993168916183245,1.284833371068932,1.2851246178517766,2.8013880808713982,5935.805186011437,14592.779638867087,6453.549385971203,0.00042448373325184246,26333.005984169336,2685.219313850228,19290.090986192834,1967.0418528440227,0.7325442069845537,0.7325442069845537,32526.88452866525,32395.05729023726,1.005089288226683,0.8,4305.347142487061,4287.898129693729,1.005089288226683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.50228141923,3099.015535412006,7.629303095084438,5.006988788743967,-2.3606329270138957,7.3676217157578625,2.7825055308150164,3.5,0.7950015802328618,0.6,0.00022666878646302436,1.000003858223775,0.00022666791192749758,199.15552022907312,0.0,2.1008630175558102e-07,0.5953845791753166,0.052016080528097516,7.669922445696805e-05,0.00014996956200605632,0.0005397879777570002,0.09227093399474763,0.09227093399474763,0.09227093399474763,0.09227050820037647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.6123261833,595.6785309749403,0.0,0.09227093399474763,0.09227093404723088,0.09227093404723088,0.36968143108808854,0.36968143108808854,0.5,10.034414185531789,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27721.083620961377,21002.20732603624,0.7576257700891376,0.7546528784623867,0.4874123165727577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531876233242407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.629375899625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5130058487273,260.5130058487273,-12.636994151272688,244.6324757499622,276.39353594750366,114888.92594712628,114891.75975393374,-2.8338068074549643,0.0,nan,276.39353594750366,3.2435359475036876,270.0413239079893,-3.1086760920106826,263.68911186847413,-9.460888131525849,257.3368998289703,-15.813100171029703,250.98468778946423,-22.165312210535745,244.6324757499622,-28.51752425003778,1.0,1.0,25762.5980482374,25762.5980482374,275.8222806580938,2.6722806580938254,275.8222806580938,275.8222806580938,82004.47969230099,82004.335483896,0.1442084049922414,0.0,8575.796259387458,8575.796259387458,0.9065906578092388,3617.313476076416,275.8222806580938,2.6722806580938254,1.0,0.002,0.1283007603456866,0.004846092183399321,0.0001980249539266621,0.0018019750519650184,0.09901247696333104,0.09901247696333104,0.0,5.8916803727382394e-12,0.9999953551128219,0.9999953551128219,0.0,0.09227050545915241,4.285880784679254e-07,0.0,0.0,0.0,1599679.3380392082,266.25998078487345,0.0,1.0,1285710.3966883156,2593.269072484662,,,,,,,,,,,,,,,,,,,2.0,14592.779638867087,1570.0591590712763,0.36968143108808854,6.1796691888313084,2.7825055308150164
3817.0,-30.282245032259986,5.006964277976767,35.045334467167685,27.678118482604646,5.008055508541831,-26.753214978178942,-40.24479644196106,1.4790254544075463,-6.890024602863548,-6.890024602850436,40.0907963724333,37577.034981087716,20602.941418634073,20602.941418634073,58179.97639972179,82013.89601734543,82004.43247035696,20602.941418634073,102607.37388899103,102607.37388899103,102607.37388899103,130328.49606869687,125814.76564342192,4513.730425274944,0.0,94780.93173830005,50344.079662737546,49374.28008395833,27721.122179705835,77095.40226366416,21002.234846191397,1570.0610940163106,0.0,0.8765882994749129,2.6893220158862388,0.0014957518510113484,1.0,1.0,-6.890024602863548,329274.3437817804,1558451.832037358,4.732988954250833,1558451.832037358,4.732988954250833,0.7576257090186189,0.09227101879394585,3.5993108048933533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993108048933533,1.2848333794850781,1.2851246251461395,2.801383325156019,5935.795109221219,14592.769492257177,6453.54985063405,0.00042448542493952774,26333.07787964379,2685.226645148322,19290.09237510118,1967.0419944732585,0.7325422597110444,0.7325422597110444,32526.84052426336,32395.05729023726,1.0050875885424781,0.8,4305.34131794442,4287.898129693729,1.0050875885424781,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5047692277844,3099.015535412006,7.629292735715303,5.006964277976767,-2.360642908848283,7.36760718682505,2.7825098030715987,3.5,0.7950028008775997,0.6,0.00022666791192749758,1.0000038647746858,0.0002266670359104751,199.1555508883301,0.0,1.7416857779600075e-07,0.49359374947386614,0.05201625469667531,7.669894893988253e-05,0.00014996896298761505,0.0005397849088799743,0.09227101873981428,0.09227101873981428,0.09227101873981428,0.09227059628706871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7203461601,595.6784963303387,0.0,0.09227101873981428,0.09227101879394585,0.09227101879394585,0.36968170775004483,0.36968170775004483,0.5,10.034401512470097,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27721.122179705835,21002.234846191397,0.7576257090186189,0.7546491060614466,0.4874095455468964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531878453873095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.527585069925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5129875558958,260.5129875558958,-12.637012444104187,244.63243833993607,276.393536771867,114888.87828014526,114891.67664024977,-2.7983601044927537,0.0,nan,276.393536771867,3.2435367718670136,270.04131708547476,-3.108682914525218,263.68909739908287,-9.460902600917109,257.3368777126988,-15.813122287301155,250.98465802631537,-22.165341973684605,244.63243833993607,-28.517561660063905,1.0,1.0,25762.5980482374,25762.5980482374,275.82228657969324,2.6722865796932638,275.82228657969324,275.82228657969324,82004.58556655666,82004.43247035696,0.15309619970503263,0.0,8575.796259387458,8575.796259387458,0.9065910323008379,3617.3073589178202,275.82228657969324,2.6722865796932638,1.0,0.002,0.12830118558638634,0.004846089448093442,0.00019802560807314222,0.0018019743977803436,0.0990128040365711,0.0990128040365711,0.0,5.853485664925051e-12,0.9999953913890794,0.9999953913890794,0.0,0.09227059355272099,4.2524122486436907e-07,0.0,0.0,0.0,1599679.3316939946,266.25997539713643,0.0,1.0,1285710.415040391,2593.268998423102,,,,,,,,,,,,,,,,,,,2.0,14592.769492257177,1570.0610940163106,0.36968170775004483,6.1796691888313084,2.7825098030715987
