time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3818.0,-30.282281644189897,5.006939846874368,35.045339220167584,27.67818735390904,5.008058453641354,-26.753247634405117,-40.24482801379634,1.4790244438136786,-6.890029642141997,-6.890029642114841,40.09080598074097,37576.94887592299,20602.931854126236,20602.931854126236,58179.88073004923,82013.99930323925,82004.52888109618,20602.931854126236,102607.46073522241,102607.46073522241,102607.46073522241,130328.6207509002,125814.8917009822,4513.729049917998,0.0,94781.0282957376,50343.98672396069,49374.49063530768,27721.16001567779,77095.65065098547,21002.261870742266,1570.0629859854923,0.0,0.8765882348400044,2.68932150929268,0.0014957518510113484,1.0,1.0,-6.890029642141997,329274.27806824626,1558452.2471086294,4.732991159381179,1558452.2471086294,4.732991159381179,0.7576256498236138,0.09227110329412602,3.59930487936249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59930487936249,1.2848333860221175,1.2851246305590662,2.8013786989969534,5935.785306945283,14592.759343156704,6453.550179998015,0.0004244870519008248,26333.148058445455,2685.2338013945086,19290.093359592112,1967.042094863395,0.7325403448451533,0.7325403448451533,32526.7976852112,32395.05729023726,1.0050859338708342,0.8,4305.335647650646,4287.898129693729,1.0050859338708342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.507246345351,3099.015535412006,7.629282195783248,5.006939846874368,-2.360652656112566,7.367592502986934,2.7825140569714,3.5,0.7950040162775428,0.6,0.0002266670359104751,1.000003819426342,0.00022666617017573387,199.15558118783844,0.0,1.7446365270062113e-07,0.4944299917535603,0.05201642916032801,7.669867433500976e-05,0.0001499683615754653,0.0005397818555685704,0.09227110324620133,0.09227110324620133,0.09227110324620133,0.09227068329103232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8275319541,595.6784619521596,0.0,0.09227110324620133,0.09227110329412602,0.09227110329412602,0.3696819846912502,0.3696819846912502,0.5,10.034388914432835,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27721.16001567779,21002.261870742266,0.7576256498236138,0.7546454338057468,0.4874068583458109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531880678274174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.52842131221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51296952841307,260.51296952841307,-12.637030471586911,244.63240143462744,276.39353762221003,114888.83821340544,114891.59598164543,-2.757768239982116,0.0,nan,276.39353762221003,3.243537622210056,270.04131038468626,-3.108689615313722,263.6890831471651,-9.460916852834885,257.3368559096517,-15.81314409034826,250.9846286721376,-22.165371327862374,244.63240143462744,-28.517598565372538,1.0,1.0,25762.5980482374,25762.5980482374,275.8222927826198,2.67229278261982,275.8222927826198,275.8222927826198,82004.68905533409,82004.52888109618,0.1601742379134521,0.0,8575.796259387458,8575.796259387458,0.9065913968745895,3617.3014037593025,275.8222927826198,2.67229278261982,1.0,0.002,0.12830160824695053,0.004846086785803889,0.00019802625837885598,0.0018019737472739217,0.09901312918942799,0.09901312918942799,0.0,5.6527777250736655e-12,0.9999954193572231,0.9999954193572231,0.0,0.09227068063316321,4.226609628174681e-07,0.0,0.0,0.0,1599679.3257591662,266.259970357858,0.0,1.0,1285710.4322055173,2593.26892915157,,,,,,,,,,,,,,,,,,,2.0,14592.759343156704,1570.0629859854923,0.3696819846912502,6.1796691888313084,2.7825140569714
3819.0,-30.28231786633016,5.006915495465057,35.045343979825965,27.678255352098518,5.008061623231374,-26.75327991737293,-40.244859585631616,1.4790236742301488,-6.890034657798424,-6.89003465780012,40.09081567869234,37576.86511447037,20602.92229174446,20602.92229174446,58179.78740621483,82014.10105013152,82004.6265231404,20602.92229174446,102607.54881488485,102607.54881488485,102607.54881488485,130328.74702742478,125815.01929810367,4513.727729321115,0.0,94781.12361363694,50343.89643918397,49374.6968605033,27721.19821253992,77095.89507304323,21002.28915637908,1570.0648945569492,0.0,0.8765881699901455,2.6893210050738623,0.0014957518510113484,1.0,1.0,-6.890034657798424,329274.2126627564,1558452.6660523484,4.732993371845126,1558452.6660523484,4.732993371845126,0.7576255901838513,0.09227118798112562,3.5992990550503245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992990550503245,1.2848333914103724,1.2851246348361598,2.801374154122305,5935.775676901273,14592.749201529967,6453.55042844181,0.0004244886388533516,26333.21715255798,2685.2408470331848,19290.094102207244,1967.042170589064,0.7325384509781945,0.7325384509781945,32526.755577913158,32395.05729023726,1.0050843074639506,0.8,4305.330074213844,4287.898129693729,1.0050843074639506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.509713667388,3099.015535412006,7.6292716843313855,5.006915495465057,-2.3606623690226067,7.3675778644876635,2.782518294052138,3.5,0.7950052268720393,0.6,0.00022666617017573387,1.0000037787637945,0.00022666531366105313,199.15561116477048,0.0,1.7241590554212335e-07,0.48862667630637757,0.05201660157623355,7.669839973104616e-05,0.0001499677704446877,0.0005397788544495685,0.09227118793298626,0.09227118793298626,0.09227118793298626,0.0922707713294869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9346662108,595.6784275951294,0.0,0.09227118793298626,0.09227118798112562,0.09227118798112562,0.3696822618125719,0.3696822618125719,0.5,10.034376417004454,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27721.19821253992,21002.28915637908,0.7576255901838513,0.7546418308146414,0.48740422663059807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531882876574687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.52261799676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5129517738764,260.5129517738764,-12.637048226123568,244.63236501163763,276.3935385361269,114888.80142021869,114891.51743418668,-2.7160139679930286,0.0,nan,276.3935385361269,3.243538536126948,270.0413038312218,-3.108696168778181,263.6890691263187,-9.460930873681264,257.3368344214243,-15.81316557857565,250.98459971652912,-22.16540028347086,244.63236501163763,-28.517634988362346,1.0,1.0,25762.5980482374,25762.5980482374,275.82229915270455,2.672299152704568,275.82229915270455,275.82229915270455,82004.79087480182,82004.6265231404,0.164351661427645,0.0,8575.796259387458,8575.796259387458,0.9065917552205502,3617.295550325576,275.82229915270455,2.672299152704568,1.0,0.002,0.12830202753515219,0.004846084142440045,0.0001980269034891008,0.0018019731022134184,0.0990134517445504,0.0990134517445504,0.0,5.7025191860238245e-12,0.9999954559095334,0.9999954559095334,0.0,0.09227076869249998,4.1928862564448035e-07,0.0,0.0,0.0,1599679.3198521577,266.25996534220155,0.0,1.0,1285710.4492901848,2593.268860204751,,,,,,,,,,,,,,,,,,,2.0,14592.749201529967,1570.0648945569492,0.3696822618125719,6.1796691888313084,2.782518294052138
3820.0,-30.28235370566742,5.006891223551329,35.04534874765795,27.678303617890947,5.008064932552456,-26.75331184184431,-40.244891052693106,1.4790230686889605,-6.890039661861238,-6.89003966186352,40.0908254336634,37576.80281843323,20602.912752652832,20602.912752652832,58179.71557108606,82014.17493900225,82004.72489907479,20602.912752652832,102607.63765172762,102607.63765172762,102607.63765172762,130328.87427249739,125815.14780471535,4513.726467782036,0.0,94781.19784743752,50343.83439545845,49374.848279976744,27721.236620769763,77096.0849007465,21002.316595255306,1570.066812812379,0.0,0.8765881049846247,2.689320502020624,0.0014957518510113484,1.0,1.0,-6.890039661861238,329274.1474084604,1558453.0874601144,4.732995589619956,1558453.0874601144,4.732995589619956,0.7576255302954127,0.09227127283287884,3.599295165197845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599295165197845,1.284833396012126,1.2851246383384205,2.8013711165738373,5935.769240700566,14592.739066491618,6453.5491186192785,0.0004244894752116432,26333.266236093095,2685.2458521608396,19290.090187060043,1967.0417713551562,0.7325369368962107,0.7325369368962107,32526.727455927725,32395.05729023726,1.0050832212442102,0.8,4305.326351911159,4287.898129693729,1.0050832212442102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.512171276199,3099.015535412006,7.629261208964069,5.006891223551329,-2.3606720549695233,7.367563278520852,2.7825225144551196,3.5,0.7950064327014628,0.6,0.00022666531366105313,1.0000037388300684,0.00022666446620113147,199.155640824908,0.0,1.7057970471452602e-07,0.48342288316096677,0.052016772155938265,7.669812603928334e-05,0.00014996718762176977,0.0005397761733453541,0.0922712727843799,0.0922712727843799,0.0922712727843799,0.09227085996060634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.04152943566,595.6783933290166,0.0,0.0922712727843799,0.09227127283287884,0.09227127283287884,0.36968253921730604,0.36968253921730604,0.5,10.034364032995338,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27721.236620769763,21002.316595255306,0.7576255302954127,0.7546390409576131,0.4874022185018812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885051471574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51741420361,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5129342901632,260.5129342901632,-12.637065709836804,244.63232905066315,276.3935395296745,114888.82542115885,114891.50000571701,-2.6745845581485512,0.0,nan,276.3935395296745,3.2435395296745355,270.0412974338652,-3.1087025661347525,263.6890553380574,-9.460944661942563,257.336813242259,-15.813186757740993,250.98457114645953,-22.165428853540448,244.63232905066315,-28.517670949336832,1.0,1.0,25762.5980482374,25762.5980482374,275.82230561998813,2.672305619988151,275.82230561998813,275.82230561998813,82004.86097252322,82004.72489907479,0.13607344843330793,0.0,8575.796259387458,8575.796259387458,0.9065919945470471,3617.291641023834,275.82230561998813,2.672305619988151,1.0,0.002,0.12830244302506671,0.004846081516837993,0.000198027542741601,0.0018019724629762491,0.09901377137080049,0.09901377137080049,0.0,5.7178502384236385e-12,0.9999954970786746,0.9999954970786746,0.0,0.09227085734259668,4.154902821578965e-07,0.0,0.0,0.0,1599679.3139588009,266.25996033813874,0.0,1.0,1285710.4663353658,2593.2687914173066,,,,,,,,,,,,,,,,,,,2.0,14592.739066491618,1570.066812812379,0.36968253921730604,6.1796691888313084,2.7825225144551196
3821.0,-30.28238927142998,5.00686702330984,35.0453535185886,27.678369834926002,5.008068618918583,-26.75334348239672,-40.24491871297357,1.47902282982783,-6.890045191583226,-6.8900451915470775,40.09083505884257,37576.70951458726,20602.904154105672,20602.904154105672,58179.61366869293,82014.27325148408,82004.82000842389,20602.904154105672,102607.72416252957,102607.72416252957,102607.72416252957,130328.99905720833,125815.27381872498,4513.725238483357,0.0,94781.29046523165,50343.73533064848,49375.06126064796,27721.274894678758,77096.33615532672,21002.343902298584,1570.0687373924563,0.0,0.8765880375902819,2.689319946123533,0.0014957518510113484,1.0,1.0,-6.890045191583226,329274.0752994474,1558453.5032597315,4.732997888893766,1558453.5032597315,4.732997888893766,0.7576254693224839,0.09227135784506219,3.5992895620276806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992895620276806,1.2848333988796932,1.285124640117736,2.8013667493124563,5935.759986997757,14592.728937914684,6453.549188818736,0.0004244909745258952,26333.33296247387,2685.2526563580705,19290.09039689092,1967.0417927519509,0.7325350886794363,0.7325350886794363,32526.68694737061,32395.05729023726,1.0050816565900045,0.8,4305.320990088066,4287.898129693729,1.0050816565900045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.51461921445,3099.015535412006,7.629251109219632,5.00686702330984,-2.3606820495901717,7.367549072900012,2.782526718253587,3.5,0.7950076337867392,0.6,0.00022666446620113147,1.0000037102912511,0.0002266636252130659,199.15567025864664,0.0,1.6877642377067393e-07,0.4783123849660899,0.05201694093236203,7.669788545859028e-05,0.0001499665807425412,0.00053977314871961,0.09227135778869615,0.09227135778869615,0.09227135778869615,0.09227094689882999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.14748680015,595.6783593510572,0.0,0.09227135778869615,0.09227135784506219,0.09227135784506219,0.3696828169577743,0.3696828169577743,0.5,10.034351706720312,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,27721.274894678758,21002.343902298584,0.7576254693224839,0.7546352598582365,0.487399419848968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188720338432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.512303705415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51291708717963,260.51291708717963,-12.637082912820347,244.6322935183826,276.3935406559877,114888.79582694265,114891.42746660873,-2.6316396660798205,0.0,nan,276.3935406559877,3.243540655987715,270.04129122846007,-3.1087087715399093,263.6890418009329,-9.460958199067079,257.3367923734167,-15.813207626583278,250.98454294589786,-22.16545705410212,244.6322935183826,-28.51770648161738,1.0,1.0,25762.5980482374,25762.5980482374,275.822311180744,2.672311180744032,275.822311180744,275.822311180744,82004.96341165842,82004.82000842389,0.14340323452779558,0.0,8575.796259387458,8575.796259387458,0.9065923392867095,3617.286009837819,275.822311180744,2.672311180744032,1.0,0.002,0.1283028566849032,0.0048460788041004,0.00019802817895594638,0.0018019718267461376,0.09901408947797319,0.09901408947797319,0.0,5.702083770431354e-12,0.999995516914231,0.999995516914231,0.0,0.09227094418465095,4.136604112366209e-07,0.0,0.0,0.0,1599679.307446369,266.25995480841675,0.0,1.0,1285710.4851710727,2593.268715403999,,,,,,,,,,,,,,,,,,,2.0,14592.728937914684,1570.0687373924563,0.3696828169577743,6.1796691888313084,2.782526718253587
3822.0,-30.28242444544789,5.0068428957918565,35.04535829646783,27.678439195174747,5.008071181145174,-26.753374882788744,-40.24495011018587,1.479021618428015,-6.890050636322087,-6.890050636327934,40.09084480099547,37576.62751282321,20602.895428054828,20602.895428054828,58179.522940878036,82014.37819745934,82004.91697078348,20602.895428054828,102607.81239883832,102607.81239883832,102607.81239883832,130329.12594915525,125815.40189074744,4513.724058407811,0.0,94781.3877820967,50343.64560497549,49375.26908569023,27721.31355031694,77096.58263600717,21002.37149058338,1570.0706778735278,0.0,0.876587970212815,2.6893193987697446,0.0014957518510113484,1.0,1.0,-6.890050636322087,329274.0042986419,1558453.9241146576,4.733000187592049,1558453.9241146576,4.733000187592049,0.7576254080623557,0.0922714430209225,3.599283568091182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599283568091182,1.2848334062838522,1.2851246464429877,2.801362068022077,5935.750067905182,14592.718813623718,6453.549586124755,0.00042449263058376365,26333.403853579224,2685.259885239019,19290.091584465194,1967.0419138508253,0.7325331617486014,0.7325331617486014,32526.643613723743,32395.05729023726,1.005079982816466,0.8,4305.315254328388,4287.898129693729,1.005079982816466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5170561850227,3099.015535412006,7.62924099326379,5.0068428957918565,-2.3606919757984954,7.367534871590352,2.78253090321999,3.5,0.7950088294914257,0.6,0.0002266636252130659,1.000003669424658,0.00022666279349102246,199.15569936819034,0.0,1.6748754187688678e-07,0.47465969367909716,0.05201710841990391,7.669761237604769e-05,0.00014996601283701823,0.0005397702057764309,0.09227144296665951,0.09227144296665951,0.09227144296665951,0.09227103506637203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2535754266,595.6783253361566,0.0,0.09227144296665951,0.0922714430209225,0.0922714430209225,0.3696830948117858,0.3696830948117858,0.5,10.034339470545595,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27721.31355031694,21002.37149058338,0.7576254080623557,0.7546316704536511,0.48739679799080265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531889338871333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.508651014134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51290004730305,260.51290004730305,-12.637099952696929,244.63225839429714,276.39354170032027,114888.7398271803,114891.34651544927,-2.6066882689586244,0.0,nan,276.39354170032027,3.243541700320293,270.041285039108,-3.108714960891973,263.68902837789875,-9.460971622101226,257.3367717166982,-15.813228283301783,250.9845150554958,-22.165484944504186,244.63225839429714,-28.517741605702838,1.0,1.0,25762.5980482374,25762.5980482374,275.82231704247704,2.6723170424770615,275.82231704247704,275.82231704247704,82005.0684426469,82004.91697078348,0.15147186341346242,0.0,8575.796259387458,8575.796259387458,0.9065927080683724,3617.279985931638,275.82231704247704,2.6723170424770615,1.0,0.002,0.1283032673124067,0.004846076119868412,0.00019802881052456331,0.0018019711953909097,0.09901440526228165,0.09901440526228165,0.0,5.915472972572999e-12,0.9999955497846784,0.9999955497846784,0.0,0.09227103239313302,4.106277894762888e-07,0.0,0.0,0.0,1599679.301034021,266.2599493636779,0.0,1.0,1285710.5037173112,2593.268640558889,,,,,,,,,,,,,,,,,,,2.0,14592.718813623718,1570.0706778735278,0.3696830948117858,6.1796691888313084,2.78253090321999
3823.0,-30.282459180691895,5.006818845671374,35.04536307697591,27.678507298138015,5.008074101435724,-26.753405852478014,-40.24498143754897,1.4790207731742033,-6.890055736632576,-6.890055736633151,40.090854432523436,37576.54853757767,20602.88613553446,20602.88613553446,58179.43467311213,82014.48079385406,82005.01316580412,20602.88613553446,102607.89930133858,102607.89930133858,102607.89930133858,130329.25075094464,125815.52785931116,4513.72289163348,0.0,94781.48325720275,50343.55940230831,49375.470949882714,27721.351449606063,77096.82239948878,21002.39855844486,1570.0725739584016,0.0,0.8765879051531517,2.6893188860410953,0.0014957518510113484,1.0,1.0,-6.890055736632576,329273.93778928847,1558454.3401897606,4.733002407214684,1558454.3401897606,4.733002407214684,0.7576253487000655,0.09227152792830182,3.599277725513878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599277725513878,1.2848334119558866,1.285124651047628,2.8013575083128797,5935.740406428543,14592.70869599518,6453.5498604198865,0.00042449422650102023,26333.473125825698,2685.2669490423027,19290.0924043517,1967.0419974559816,0.7325312658979863,0.7325312658979863,32526.60137432649,32395.05729023726,1.005078351309144,0.8,4305.309663406573,4287.898129693729,1.005078351309144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5194824421687,3099.015535412006,7.629230697829513,5.006818845671374,-2.3607016707915474,7.367520516462921,2.7825350697909146,3.5,0.7950100199402613,0.6,0.00022666279349102246,1.0000036236518393,0.00022666197214695022,199.15572811461803,0.0,1.6564218524338833e-07,0.46942995297976253,0.052017274062089155,7.669733990192703e-05,0.00014996545358909543,0.0005397673166998165,0.09227152787808685,0.09227152787808685,0.09227152787808685,0.09227112205671832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.3588307771,595.6782915867506,0.0,0.09227152787808685,0.09227152792830182,0.09227152792830182,0.3696833729096636,0.3696833729096636,0.5,10.034327296272874,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27721.351449606063,21002.39855844486,0.7576253487000655,0.7546281787289059,0.48739425787056606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531891450837282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50342127343,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128832133177,260.5128832133177,-12.63711678668227,244.63222368323403,276.39354274341264,114888.69166813428,114891.2668601031,-2.575191968811868,0.0,nan,276.39354274341264,3.243542743412661,270.0412789313694,-3.1087210686305866,263.6890151193294,-9.460984880670594,257.336751307297,-15.813248692702984,250.9844874952639,-22.165512504736085,244.63222368323403,-28.517776316765946,1.0,1.0,25762.5980482374,25762.5980482374,275.82232315920845,2.6723231592084744,275.82232315920845,275.82232315920845,82005.17111978454,82005.01316580412,0.15795398042246234,0.0,8575.796259387458,8575.796259387458,0.9065930675373226,3617.2741141414476,275.82232315920845,2.6723231592084744,1.0,0.002,0.12830367580111093,0.004846073504694701,0.0001980294389319568,0.001801970566513666,0.0990147194659784,0.0990147194659784,0.0,5.445622685423812e-12,0.9999955729652176,0.9999955729652176,0.0,0.09227111943903825,4.0848926356638997e-07,0.0,0.0,0.0,1599679.2950273124,266.2599442633674,0.0,1.0,1285710.5210903292,2593.2685704484165,,,,,,,,,,,,,,,,,,,2.0,14592.70869599518,1570.0725739584016,0.3696833729096636,6.1796691888313084,2.7825350697909146
3824.0,-30.282493564473135,5.006794873449325,35.04536786314084,27.678554935287707,5.008077413381208,-26.753436466688047,-40.245008923206456,1.4790203155075687,-6.890060782423973,-6.890060782410012,40.090864156593526,37576.47784631374,20602.87678818459,20602.87678818459,58179.35463449833,82014.55400639954,82005.11073114471,20602.87678818459,102607.9875193293,102607.9875193293,102607.9875193293,130329.37721109681,125815.65543763044,4513.721773466374,0.0,94781.55654753056,50343.4887036325,49375.63093766451,27721.389691767523,77097.02062943202,21002.425876642144,1570.0744850147871,0.0,0.8765878400372036,2.68931837879326,0.0014957518510113484,1.0,1.0,-6.890060782423973,329273.87199088687,1558454.7602618646,4.733004628757781,1558454.7602618646,4.733004628757781,0.7576252889976608,0.09227161299350442,3.5992739082936245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992739082936245,1.2848334157931893,1.2851246538304553,2.801354528961733,5935.734093540976,14592.698585984277,6453.548501292587,0.00042449503550927856,26333.52141639741,2685.2718733101938,19290.08834182925,1967.0415831939808,0.7325297683057937,0.7325297683057937,32526.573777408623,32395.05729023726,1.00507728537155,0.8,4305.3060106032635,4287.898129693729,1.00507728537155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5218988775428,3099.015535412006,7.629220409857837,5.006794873449325,-2.360711312974984,7.3675061864243085,2.782539219497555,3.5,0.79501120557073,0.6,0.00022666197214695022,1.0000035869874706,0.0002266611591162124,199.15575657018707,0.0,1.6357537673883023e-07,0.46357261767784486,0.05201743763746589,7.669710084231493e-05,0.0001499648713046353,0.0005397646484473852,0.0922716129457295,0.0922716129457295,0.0922716129457295,0.09227121010898776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.464100227,595.6782578372971,0.0,0.0922716129457295,0.09227161299350442,0.09227161299350442,0.3696836511392039,0.3696836511392039,0.5,10.034315211899301,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27721.389691767523,21002.425876642144,0.7576252889976608,0.7546252002932547,0.4873920877815193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531893536458347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.49756393813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51286661534436,260.51286661534436,-12.637133384655613,244.63218937436466,276.39354385633465,114888.71059351673,114891.24968132333,-2.5390878066056093,0.0,nan,276.39354385633465,3.243543856334668,270.0412729599338,-3.108727040066185,263.68900206353584,-9.460997936464139,257.33673116714436,-15.813268832855613,250.9844602707531,-22.165539729246888,244.63218937436466,-28.51781062563532,1.0,1.0,25762.5980482374,25762.5980482374,275.82232949025746,2.672329490257482,275.82232949025746,275.82232949025746,82005.24085180026,82005.11073114471,0.13012065555085428,0.0,8575.796259387458,8575.796259387458,0.9065933023945445,3617.2702778350927,275.82232949025746,2.672329490257482,1.0,0.002,0.1283040812683739,0.004846070913624446,0.00019803006269806004,0.0018019699429264473,0.09901503134903002,0.09901503134903002,0.0,5.6245073702665405e-12,0.9999956057161343,0.9999956057161343,0.0,0.09227120752584418,4.05467660236875e-07,0.0,0.0,0.0,1599679.2890848108,266.259939217576,0.0,1.0,1285710.5382776405,2593.268501087383,,,,,,,,,,,,,,,,,,,2.0,14592.698585984277,1570.0744850147871,0.3696836511392039,6.1796691888313084,2.782539219497555
3825.0,-30.28252769524604,5.00677097032319,35.045372650935946,27.67862129202115,5.008080834640702,-26.75346684225623,-40.245040180720366,1.4790199815863543,-6.890066424766587,-6.890066424749315,40.09087377611028,37576.40308402046,20602.86849989825,20602.86849989825,58179.27158391871,82014.6532724005,82005.20522207244,20602.86849989825,102608.0737219707,102608.0737219707,102608.0737219707,130329.50169622942,125815.78101309761,4513.7206831318,0.0,94781.64941259372,50343.40747925256,49375.824370379065,27721.427974258717,77097.25234463779,21002.453183572197,1570.076412473358,0.0,0.8765877720456612,2.689317811574875,0.0014957518510113484,1.0,1.0,-6.890066424766587,329273.7984133173,1558455.175818585,4.733006948406965,1558455.175818585,4.733006948406965,0.7576252277867663,0.09227169827226547,3.5992682792656017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992682792656017,1.28483341903439,1.2851246560277272,2.801350140760359,5935.724795468834,14592.688481856503,6453.5486038684585,0.0004244965468610208,26333.588401455047,2685.278703885124,19290.088648435394,1967.0416144591063,0.73252791660439,0.73252791660439,32526.533081862006,32395.05729023726,1.0050757134966806,0.8,4305.300624029729,4287.898129693729,1.0050757134966806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.524305654275,3099.015535412006,7.629210541360653,5.00677097032319,-2.3607213087323826,7.367492279055573,2.7825433526200225,3.5,0.7950123864628635,0.6,0.0002266611591162124,1.0000035605940687,0.00022666035207070723,199.15578481637678,0.0,1.6191975170401223e-07,0.4588805763291707,0.052017599557217596,7.66968289773926e-05,0.0001499643301388198,0.0005397618564899686,0.09227169821428204,0.09227169821428204,0.09227169821428204,0.0922712967648373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5686644793,595.6782243119957,0.0,0.09227169821428204,0.09227169827226547,0.09227169827226547,0.36968392961325147,0.36968392961325147,0.5,10.034303168947961,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27721.427974258717,21002.453183572197,0.7576252277867663,0.754621855054542,0.48738965321419714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895600976972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.49287189678,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128502434101,260.5128502434101,-12.63714975658985,244.6321554392581,276.3935450475725,114888.67045448496,114891.17496373593,-2.5045092509538684,0.0,nan,276.3935450475725,3.2435450475725247,270.04126712590346,-3.1087328740965177,263.688989204235,-9.461010795764992,257.3367112825758,-15.8132887174242,250.9844333609159,-22.16556663908409,244.6321554392581,-28.517844560741878,1.0,1.0,25762.5980482374,25762.5980482374,275.82233486624517,2.672334866245194,275.82233486624517,275.82233486624517,82005.3439075487,82005.20522207244,0.1386854762531584,0.0,8575.796259387458,8575.796259387458,0.9065936487243741,3617.2646206619297,275.82233486624517,2.672334866245194,1.0,0.002,0.12830448546632992,0.004846068220184777,0.00019803068426272797,0.001801969321456883,0.09901534213136398,0.09901534213136398,0.0,5.719610982751755e-12,0.9999956194754657,0.9999956194754657,0.0,0.09227129407382736,4.041984381060379e-07,0.0,0.0,0.0,1599679.2824397413,266.2599335752334,0.0,1.0,1285710.557496965,2593.268423525972,,,,,,,,,,,,,,,,,,,2.0,14592.688481856503,1570.076412473358,0.36968392961325147,6.1796691888313084,2.7825433526200225
3826.0,-30.282561389122787,5.0067471383417885,35.045377443158024,27.678690337948524,5.008083279183468,-26.753496922291216,-40.245067596528656,1.4790188122984231,-6.890071914374062,-6.890071914315102,40.09088347928125,37576.31232662821,20602.85996227181,20602.85996227181,58179.17228890002,82014.75827464518,82005.30128990677,20602.85996227181,102608.16125217857,102608.16125217857,102608.16125217857,130329.62769855338,125815.90807262935,4513.719625924029,0.0,94781.74631245222,50343.308513800876,49376.04199850149,27721.4664463748,77097.5084448763,21002.48063809278,1570.078345064769,0.0,0.8765877045715988,2.6893172597108803,0.0014957518510113484,1.0,1.0,-6.890071914374062,329273.72682746674,1558455.594988626,4.73300925040165,1558455.594988626,4.73300925040165,0.7576251667176619,0.09227178361004865,3.599262314699856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599262314699856,1.2848334261714374,1.2851246621294192,2.801345482912118,5935.714926047337,14592.678381651203,6453.548987419148,0.00042449819281791304,26333.658962657773,2685.2858991253665,19290.089794894073,1967.0417313653566,0.7325259973271555,0.7325259973271555,32526.489960502407,32395.05729023726,1.0050740479247622,0.8,4305.294916368974,4287.898129693729,1.0050740479247622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5267013016937,3099.015535412006,7.629200611992072,5.0067471383417885,-2.360731194821417,7.367478333163206,2.7825474666327206,3.5,0.795013561895063,0.6,0.00022666035207070723,1.0000035150170354,0.0002266595553585089,199.1558127010038,0.0,1.6072778096780632e-07,0.45550253126276313,0.05201776028499856,7.669659052676906e-05,0.00014996376154393818,0.0005397589154957322,0.0922717835546091,0.0922717835546091,0.0922717835546091,0.0922713843035599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.6733143026,595.6781907629719,0.0,0.0922717835546091,0.09227178361004865,0.09227178361004865,0.3696842081382932,0.3696842081382932,0.5,10.034291192154546,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,27721.4664463748,21002.48063809278,0.7576251667176619,0.7546180604590791,0.48738685704084433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531897650304673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48949385172,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128340073432,260.5128340073432,-12.637165992656776,244.63212187654247,276.3935461381538,114888.60810538635,114891.0918303353,-2.4837249489100284,0.0,nan,276.3935461381538,3.2435461381538175,270.04126128582595,-3.1087387141740237,263.68897643349794,-9.461023566502035,257.3366915811798,-15.813308418820156,250.9844067288596,-22.16559327114038,244.63212187654247,-28.517878123457507,1.0,1.0,25762.5980482374,25762.5980482374,275.82234057888513,2.672340578885155,275.82234057888513,275.82234057888513,82005.44890007777,82005.30128990677,0.14761017099954188,0.0,8575.796259387458,8575.796259387458,0.9065940156981743,3617.2586262733553,275.82234057888513,2.672340578885155,1.0,0.002,0.128304887420479,0.004846065563493284,0.0001980313024262341,0.001801968703363392,0.09901565121311705,0.09901565121311705,0.0,5.789626156965655e-12,0.9999956437986979,0.9999956437986979,0.0,0.09227138165558474,4.0195446391146924e-07,0.0,0.0,0.0,1599679.275974551,266.2599280856259,0.0,1.0,1285710.5761960298,2593.268348064117,,,,,,,,,,,,,,,,,,,2.0,14592.678381651203,1570.078345064769,0.3696842081382932,6.1796691888313084,2.7825474666327206
3827.0,-30.28260072982456,5.006723382620116,35.045382236988814,27.678760571312182,5.008085941035313,-26.753532062733818,-40.24510328946633,1.4790172739031717,-6.8900770307546395,-6.890077030725943,40.090893110058275,37576.22900856039,20602.850806647275,20602.850806647275,58179.07981520766,82014.86340111787,82005.3972258053,20602.850806647275,102608.24803245257,102608.24803245257,102608.24803245257,130329.752332711,125816.03375406531,4513.718578645679,0.0,94781.844943069,50343.22006567281,49376.24986377354,27721.504300258428,77097.75416403197,21002.507673458633,1570.0802391307427,0.0,0.8765876394264535,2.6893167453670137,0.0014957518510113484,1.0,1.0,-6.8900770307546395,329273.6601085954,1558456.0110314225,4.733011472941502,1558456.0110314225,4.733011472941502,0.7576251074247382,0.09227186869542835,3.599256204909924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599256204909924,1.2848334350139896,1.28512466995028,2.8013407083158093,5935.704809250696,14592.668289060699,6453.549495210545,0.00042449989744471176,26333.731067483433,2685.2932517713425,19290.091312716537,1967.041886140174,0.7325240492235339,0.7325240492235339,32526.4457892168,32395.05729023726,1.0050723417997949,0.8,4305.289069737148,4287.898129693729,1.0050723417997949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.529086246782,3099.015535412006,7.629190484032629,5.006723382620116,-2.3607408323555648,7.367464214975681,2.7825515622688695,3.5,0.7950147320768198,0.6,0.0002266595553585089,1.0000041041083139,0.0002266586251269611,199.15584525888073,0.0,1.5866986534725727e-07,0.4496703983941271,0.052017918954863906,7.66962800863479e-05,0.000149963275272161,0.0005397562490319404,0.09227186864729803,0.09227186864729803,0.09227186864729803,0.0922714711106105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.777364847,595.6781574052399,0.0,0.09227186864729803,0.09227186869542835,0.09227186869542835,0.369684486813902,0.369684486813902,0.5,10.034279267067705,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27721.504300258428,21002.507673458633,0.7576251074247382,0.7546144559726963,0.4873842230036143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531899673400182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48366171885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51281738884705,260.51281738884705,-12.637182611152923,244.632087645125,276.39354713257865,114888.52056782435,114891.06279507994,-2.542227255591066,0.0,nan,276.39354713257865,3.2435471325786693,270.0412552350826,-3.1087447649173896,263.68896333758596,-9.461036662414017,257.3366714400996,-15.813328559900356,250.9843795426107,-22.16562045738928,244.632087645125,-28.517912354874966,1.0,1.0,25762.5980482374,25762.5980482374,275.8223466492954,2.6723466492954344,275.8223466492954,275.8223466492954,82005.55411216659,82005.3972258053,0.1568863612919813,0.0,8575.796259387458,8575.796259387458,0.9065943916067535,3617.252485934474,275.8223466492954,2.6723466492954344,1.0,0.002,0.1283052875703401,0.00484606298104246,0.00019803191795651648,0.0018019680877351789,0.09901595897825824,0.09901595897825824,0.0,5.691695378895467e-12,0.999995663358594,0.999995663358594,0.0,0.09227146854542195,4.0015000639151913e-07,0.0,0.0,0.0,1599679.2699489149,266.25992296924534,0.0,1.0,1285710.593623787,2593.268277732752,,,,,,,,,,,,,,,,,,,2.0,14592.668289060699,1570.0802391307427,0.369684486813902,6.1796691888313084,2.7825515622688695
3828.0,-30.282633240158777,5.006699703925895,35.045387034586405,27.678827731311344,5.00808913542404,-26.753561002600968,-40.24513060050083,1.4790168978227578,-6.890082074074542,-6.890082074059203,40.09090280629075,37576.145145096096,20602.841563408252,20602.841563408252,58178.98670850435,82014.96472522992,82005.49419628481,20602.841563408252,102608.33575969306,102608.33575969306,102608.33575969306,130329.8781449775,125816.16057565346,4513.71756932405,0.0,94781.93894431794,50343.127227241464,49376.4574634183,27721.542385284447,77097.99984870275,21002.534879661205,1570.0821424806022,0.0,0.8765875744309488,2.689316238367923,0.0014957518510113484,1.0,1.0,-6.890082074074542,329273.5943424628,1558456.429902292,4.7330136903763105,1558456.429902292,4.7330136903763105,0.757625047977492,0.09227195388363733,3.59925050517632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59925050517632,1.284833438694458,1.2851246724363279,2.801336264125864,5935.695392545489,14592.658082222335,6453.549610563352,0.0004245014298070503,26333.79888618638,2685.3001673544363,19290.091657513796,1967.0419212997097,0.7325221758123389,0.7325221758123389,32526.404582457424,32395.05729023726,1.0050707501807838,0.8,4305.2836154981,4287.898129693729,1.0050707501807838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.53146145713,3099.015535412006,7.629180351148934,5.006699703925895,-2.360750405830058,7.367450109755953,2.782555641190068,3.5,0.7950158974828766,0.6,0.0002266586251269611,1.0000033915491566,0.00022665785640569935,199.15587216403725,0.0,1.8526105018796715e-07,0.525029816232699,0.052018104215914095,7.669604254857203e-05,0.00014996258257838908,0.0005397529011028125,0.09227195383476175,0.09227195383476175,0.09227195383476175,0.09227155873095956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8813819105,595.6781240616019,0.0,0.09227195383476175,0.09227195388363733,0.09227195388363733,0.3696847655827648,0.3696847655827648,0.5,10.034267414581873,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27721.542385284447,21002.534879661205,0.757625047977492,0.7546108436363447,0.48738158212710564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902035551052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55902113669,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5128011268102,260.5128011268102,-12.637198873189789,244.63205405122042,276.39354820240914,114888.4821321825,114890.96982989948,-2.4876977169752235,0.0,nan,276.39354820240914,3.2435482024091584,270.0412493721667,-3.108750627833274,263.688950541923,-9.461049458076957,257.3366517116887,-15.81334828831126,250.9843528814531,-22.16564711854687,244.63205405122042,-28.517945948779555,1.0,1.0,25762.5980482374,25762.5980482374,275.8223529134229,2.6723529134229125,275.8223529134229,275.8223529134229,82005.65567027492,82005.49419628481,0.1614739901124267,0.0,8575.796259387458,8575.796259387458,0.906594742286152,3617.2467577022016,275.8223529134229,2.6723529134229125,1.0,0.002,0.1283056852764294,0.004846060421614949,0.00019803252974464046,0.0018019674757464173,0.09901626487232024,0.09901626487232024,0.0,5.491057695344859e-12,0.999995689843964,0.999995689843964,0.0,0.09227155617711835,3.977065189822397e-07,0.0,0.0,0.0,1599679.2640093216,266.25991792592544,0.0,1.0,1285710.6108026814,2593.2682084057037,,,,,,,,,,,,,,,,,,,2.0,14592.658082222335,1570.0821424806022,0.3696847655827648,6.1796691888313084,2.782555641190068
3829.0,-30.282665790281197,5.006676100974503,35.045391838846946,27.678893773723416,5.008092413464228,-26.753589969903214,-40.24515784168614,1.4790165930455257,-6.890087184903962,-6.890087184906883,40.0909125935848,37576.0619450207,20602.83247583324,20602.83247583324,58178.89442085394,82015.06407983042,82005.5922018118,20602.83247583324,102608.42467764503,102608.42467764503,102608.42467764503,130330.00557709801,125816.28896263281,4513.716614465206,0.0,94782.03137701323,50343.0371148574,49376.660291284265,27721.58089945298,77098.24119073724,21002.56239014074,1570.084067841801,0.0,0.8765875087143548,2.6893157245822774,0.0014957518510113484,1.0,1.0,-6.890087184903962,329273.5276960018,1558456.852706862,4.733015932412551,1558456.852706862,4.733015932412551,0.7576249877782106,0.09227203930047564,3.5992449048221746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992449048221746,1.2848334417078078,1.2851246744626306,2.801331898738593,5935.6861428136945,14592.648010907646,6453.549703868338,0.00042450293195335563,26333.86554219379,2685.306964375581,19290.091936408644,1967.0419497390694,0.7325203322505325,0.7325203322505325,32526.364094158467,32395.05729023726,1.0050691863129357,0.8,4305.2782563564315,4287.898129693729,1.0050691863129357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5338271416276,3099.015535412006,7.629170302836106,5.006676100974503,-2.360760002574257,7.36743610354876,2.7825597037550116,3.5,0.7950170582157176,0.6,0.00022665785640569935,1.0000033957008705,0.00022665708674603257,199.15589910212842,0.0,1.5309535333463002e-07,0.4338722313503415,0.05201825731126743,7.669580561898645e-05,0.0001499620507867129,0.0005397501472107606,0.09227203924807015,0.09227203924807015,0.09227203924807015,0.09227164733607476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.985379841,595.678090728648,0.0,0.09227203924807015,0.09227203930047564,0.09227203930047564,0.36968504452915085,0.36968504452915085,0.5,10.034255657404652,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27721.58089945298,21002.56239014074,0.7576249877782106,0.7546072844505263,0.4873789773240012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903987583743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4678635518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127851604083,260.5127851604083,-12.63721483959165,244.63202097280504,276.3935493480208,114888.44261805287,114890.88509067205,-2.442472619192862,0.0,nan,276.3935493480208,3.2435493480208493,270.0412436729725,-3.1087563270274927,263.6889379979256,-9.461062002074357,257.3366323228831,-15.8133676771169,250.9843266478428,-22.16567335215717,244.63202097280504,-28.51797902719494,1.0,1.0,25762.5980482374,25762.5980482374,275.82235923073,2.6723592307300237,275.82235923073,275.82235923073,82005.75509960891,82005.5922018118,0.16289779711223673,0.0,8575.796259387458,8575.796259387458,0.9065950868509712,3617.2411293462856,275.82235923073,2.6723592307300237,1.0,0.002,0.1283060798060542,0.0048460578633420575,0.0001980331366026369,0.001801966868734075,0.09901656830131846,0.09901656830131846,0.0,5.336711975112429e-12,0.9999957242701064,0.9999957242701064,0.0,0.09227164477015887,3.9453031677937445e-07,0.0,0.0,0.0,1599679.2579902215,266.259912815096,0.0,1.0,1285710.62821153,2593.268138150659,,,,,,,,,,,,,,,,,,,2.0,14592.648010907646,1570.084067841801,0.36968504452915085,6.1796691888313084,2.7825597037550116
3830.0,-30.282697930655534,5.006652573400936,35.045396650247916,27.67895950181412,5.008095754316459,-26.753618562159797,-40.24518501302225,1.4790163857726895,-6.890092298940203,-6.890092299017306,40.090922407984856,37575.98052491805,20602.8234305571,20602.8234305571,58178.803955475145,82015.1629671877,82005.6904991185,20602.8234305571,102608.5139296756,102608.5139296756,102608.5139296756,130330.13343014765,125816.4177205955,4513.7157095521425,0.0,94782.12335300643,50342.948684223506,49376.86074309214,27721.619500472047,77098.48024356419,21002.589963544488,1570.0859972775115,0.0,0.8765874428759449,2.6893152104743567,0.0014957518510113484,1.0,1.0,-6.890092298940203,329273.461007738,1558457.276681796,4.733018178604961,1558457.276681796,4.733018178604961,0.7576249274753538,0.09227212483379599,3.5992393428394687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992393428394687,1.2848334442669276,1.2851246760333945,2.8013275642066158,5935.6769584605645,14592.637937712187,6453.549764374939,0.00042450441859311235,26333.93179077445,2685.3137198507598,19290.092117266922,1967.0419681814813,0.7325184963084322,0.7325184963084322,32526.323883257057,32395.05729023726,1.0050676331600996,0.8,4305.2729339318585,4287.898129693729,1.0050676331600996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5361831493865,3099.015535412006,7.629160297541328,5.006652573400936,-2.3607695831000752,7.367422156501012,2.7825637497045514,3.5,0.7950182142013004,0.6,0.00022665708674603257,1.0000033529558598,0.00022665632677737352,199.15592570112338,0.0,1.5328226294078515e-07,0.43440193317418513,0.052018410593530365,7.669556929758714e-05,0.00014996151744844542,0.0005397473935123522,0.09227212478290953,0.09227212478290953,0.09227212478290953,0.09227173615670568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.08903208247,595.6780575094159,0.0,0.09227212478290953,0.09227212483379599,0.09227212483379599,0.36968532374479823,0.36968532374479823,0.5,10.034243999129504,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,7.707967597525567e-11,27721.619500472047,21002.589963544488,0.7576249274753538,0.7546037713283152,0.487376410095382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531905942005956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46839325363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51276947884986,260.51276947884986,-12.637230521150116,244.63198838749855,276.3935505702098,114888.40237349503,114890.80127191108,-2.398898416068945,0.0,nan,276.3935505702098,3.243550570209834,270.04123813366226,-3.1087618663377157,263.6889256971164,-9.46107430288356,257.33661326057626,-15.81338673942372,250.98430082403593,-22.16569917596405,244.63198838749855,-28.518011612501425,1.0,1.0,25762.5980482374,25762.5980482374,275.822365578798,2.672365578798008,275.822365578798,275.822365578798,82005.8540574311,82005.6904991185,0.16355831260443665,0.0,8575.796259387458,8575.796259387458,0.9065954290547702,3617.235539553666,275.822365578798,2.672365578798008,1.0,0.002,0.12830647102514134,0.0048460553190095325,0.00019803373834969133,0.0018019662671210418,0.09901686917484566,0.09901686917484566,0.0,5.470733241419445e-12,0.9999957601545866,0.9999957601545866,0.0,0.09227173361425073,3.9121954526335765e-07,0.0,0.0,0.0,1599679.2519673454,266.2599077010598,0.0,1.0,1285710.645631297,2593.268067851543,,,,,,,,,,,,,,,,,,,2.0,14592.637937712187,1570.0859972775115,0.36968532374479823,6.1796691888313084,2.7825637497045514
