time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3831.0,-30.282729767663064,5.006629120817664,35.045401468909255,27.679025020357244,5.0080991199866345,-26.7536468788994,-40.24521214943377,1.4790162311749586,-6.890097419107462,-6.890097419099852,40.0909322401283,37575.90037259092,20602.814431692885,20602.814431692885,58178.71480428381,82015.26154703986,82005.78893342786,20602.814431692885,102608.60336512074,102608.60336512074,102608.60336512074,130330.2615331672,125816.54667845351,4513.714854713683,0.0,94782.2150094085,50342.86153503683,49377.05941596851,27721.658168046462,77098.71758401497,21002.617584700714,1570.0879299681155,0.0,0.8765873769354987,2.6893146957501592,0.0014957518510113484,1.0,1.0,-6.890097419107462,329273.3942395331,1558457.7014243884,4.733020428278737,1558457.7014243884,4.733020428278737,0.757624867076296,0.09227221048336419,3.599233805807025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599233805807025,1.2848334465595979,1.2851246773501004,2.801323249674659,5935.667816485077,14592.627871640345,6453.549807284563,0.0004245058957365557,26333.997768215642,2685.320447677407,19290.092245526663,1967.041981260335,0.7325166659203273,0.7325166659203273,32526.283852723674,32395.05729023726,1.0050660869744856,0.8,4305.26763538129,4287.898129693729,1.0050660869744856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5385294898147,3099.015535412006,7.6291503367608575,5.006629120817664,-2.360779149222629,7.3674082700402925,2.7825677790548164,3.5,0.7950193654442332,0.6,0.00022665632677737352,1.0000033213087802,0.00022665557398422558,199.15595204906168,0.0,1.5135226179656e-07,0.4289323099314511,0.052018561945792165,7.669533328061476e-05,0.00014996099349675875,0.0005397446773459415,0.09227221043058688,0.09227221043058688,0.09227221043058688,0.09227182513667888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1922908524,595.6780244189827,0.0,0.09227221043058688,0.09227221048336419,0.09227221048336419,0.3696856032450227,0.3696856032450227,0.5,10.034232440278098,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27721.658168046462,21002.617584700714,0.757624867076296,0.7546002920332117,0.4873738701508779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531907871825969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46292363038,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512754060181,260.512754060181,-12.637245939818968,244.63195625827134,276.3935518620997,114888.36033890287,114890.71902168734,-2.358682784469654,0.0,nan,276.3935518620997,3.2435518620997073,270.0412327413284,-3.1087672586716053,263.68891362055905,-9.461086379440928,257.336594499796,-15.813405500203999,250.98427537903177,-22.165724620968206,244.63195625827134,-28.518043741728633,1.0,1.0,25762.5980482374,25762.5980482374,275.82237193686933,2.6723719368693537,275.82237193686933,275.82237193686933,82005.95272431604,82005.78893342786,0.1637908881821204,0.0,8575.796259387458,8575.796259387458,0.9065957697232969,3617.22997483606,275.82237193686933,2.6723719368693537,1.0,0.002,0.12830685891867336,0.004846052786233221,0.00019803433496143802,0.0018019656702178012,0.09901716748071901,0.09901716748071901,0.0,5.179238982133683e-12,0.9999957961951347,0.9999957961951347,0.0,0.09227182258899683,3.878943673639321e-07,0.0,0.0,0.0,1599679.2459372475,266.2599025808925,0.0,1.0,1285710.6630719486,2593.2679974681523,,,,,,,,,,,,,,,,,,,2.0,14592.627871640345,1570.0879299681155,0.3696856032450227,6.1796691888313084,2.7825677790548164
3832.0,-30.282761231568678,5.006605742765303,35.04540629479007,27.679090364277386,5.008102499119612,-26.753674858501224,-40.245239215996094,1.4790161260012362,-6.890102550648805,-6.890102550584067,40.0909420856166,37575.82170217933,20602.80548789826,20602.80548789826,58178.62719007759,82015.35989225032,82005.8874413824,20602.80548789826,102608.69292928066,102608.69292928066,102608.69292928066,130330.38979867949,125816.67574958608,4513.7140490934125,0.0,94782.3063811354,50342.775800856056,49377.256200310374,27721.696869398827,77098.9530697092,21002.645230099926,1570.089864399364,0.0,0.8765873108812487,2.6893141798825457,0.0014957518510113484,1.0,1.0,-6.890102550648805,329273.3273230092,1558458.1267431946,4.733022681835339,1558458.1267431946,4.733022681835339,0.7576248066287794,0.09227229623858678,3.599228291308437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599228291308437,1.2848334486062234,1.2851246784299257,2.8013189532175162,5935.658712807953,14592.617810574606,6453.5498336604,0.0004245073642014834,26334.06350189555,2685.327150647321,19290.092324365804,1967.04198929969,0.7325148404452387,0.7325148404452387,32526.243985088833,32395.05729023726,1.005064547081326,0.8,4305.262358392417,4287.898129693729,1.005064547081326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5408661680094,3099.015535412006,7.629140423685959,5.006605742765303,-2.3607887044735962,7.367394447238899,2.7825717918145307,3.5,0.7950205119470087,0.6,0.00022665557398422558,1.0000032823867258,0.0002266548300154202,199.15597808823128,0.0,1.499232360740942e-07,0.424882451033983,0.05201871186902824,7.66950978718196e-05,0.000149960476112406,0.0005397419882018547,0.09227229618767849,0.09227229618767849,0.09227229618767849,0.09227191416767878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.2951380773,595.6779914630055,0.0,0.09227229618767849,0.09227229623858678,0.09227229623858678,0.3696858830328578,0.3696858830328578,0.5,10.034220980187268,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,27721.696869398827,21002.645230099926,0.7576248066287794,0.7545968508479648,0.4873713611675773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531909783431263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45887377149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127388917449,260.5127388917449,-12.637261108255075,244.63192456676606,276.3935532167327,114888.31688444388,114890.6372876015,-2.320403157603037,0.0,nan,276.3935532167327,3.243553216732721,270.04122748673257,-3.108772513267411,263.68890175673664,-9.461098243263336,257.3365760267469,-15.813423973253066,250.98425029675434,-22.165749703245638,244.63192456676606,-28.518075433233918,1.0,1.0,25762.5980482374,25762.5980482374,275.8223782921266,2.6723782921266093,275.8223782921266,275.8223782921266,82006.0512152257,82005.8874413824,0.16377384330553468,0.0,8575.796259387458,8575.796259387458,0.9065961090052244,3617.224432764979,275.8223782921266,2.6723782921266093,1.0,0.002,0.12830724350723988,0.0048460502665590615,0.00019803492646752543,0.001801965078952407,0.09901746323376272,0.09901746323376272,0.0,5.4199322981063336e-12,0.9999958320207181,0.9999958320207181,0.0,0.09227191164956776,3.8458901901878515e-07,0.0,0.0,0.0,1599679.2398937528,266.2598974493512,0.0,1.0,1285710.6805513503,2593.2679269283963,,,,,,,,,,,,,,,,,,,2.0,14592.617810574606,1570.089864399364,0.3696858830328578,6.1796691888313084,2.7825717918145307
3833.0,-30.28279233403666,5.006582438796344,35.04541112768244,27.679155533574544,5.008105880838477,-26.753702512547818,-40.24526624763382,1.4790160593010615,-6.890107693231414,-6.890107693128588,40.09095193955056,37575.74443400607,20602.796597731318,20602.796597731318,58178.54103173739,82015.45805623557,82005.98594914193,20602.796597731318,102608.78254687325,102608.78254687325,102608.78254687325,130330.51814108883,125816.80484961663,4513.713291472198,0.0,94782.39750881722,50342.69140893523,49377.4512220911,27721.735594215577,77099.18681630667,21002.672892105067,1570.0918001200428,0.0,0.8765872447338382,2.6893136629051457,0.0014957518510113484,1.0,1.0,-6.890107693231414,329273.2602625283,1558458.5524269587,4.733024938570492,1558458.5524269587,4.733024938570492,0.7576247461391807,0.09227238209584532,3.599222795652833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599222795652833,1.2848334504546295,1.285124679322825,2.801314671858265,5935.649641121448,14592.607755922108,6453.549847204367,0.00042450882556518597,26334.129030105076,2685.3338326650874,19290.09236484963,1967.0419934278912,0.732513019238163,0.732513019238163,32526.20425366912,32395.05729023726,1.005063012449965,0.8,4305.257099433349,4287.898129693729,1.005063012449965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.543193176071,3099.015535412006,7.6291305578048005,5.006582438796344,-2.360798248820351,7.367380687616695,2.7825757879700985,3.5,0.7950216537057424,0.6,0.0002266548300154202,1.0000032446814948,0.00022665409459507376,199.15600382828512,0.0,1.4816583510077e-07,0.41990197667558216,0.05201886003486334,7.669486276744415e-05,0.00014995996724797607,0.0005397393325542677,0.09227238204597092,0.09227238204597092,0.09227238204597092,0.09227200322651478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.39756084577,595.6779586454459,0.0,0.09227238204597092,0.09227238209584532,0.09227238209584532,0.3696861631065915,0.3696861631065915,0.5,10.034209616621874,-1.028297447192017e-10,-1.028297447192017e-10,-1.028297447192017e-10,-1.028297447192017e-10,-1.028297447192017e-10,-1.028297447192017e-10,27721.735594215577,21002.672892105067,0.7576247461391807,0.7545934455878397,0.48736888138045453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531911672634688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.453893297126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5127239611383,260.5127239611383,-12.637276038861671,244.63189329585154,276.39355462643397,114888.27191412343,114890.55593515931,-2.2840210358964987,0.0,nan,276.39355462643397,3.2435546264339905,270.04122236031066,-3.108777639689322,263.68889009419235,-9.461109905807632,257.3365578280783,-15.813442171921679,250.9842255619628,-22.165774438037175,244.63189329585154,-28.518106704148437,1.0,1.0,25762.5980482374,25762.5980482374,275.8223846363008,2.6723846363008192,275.8223846363008,275.8223846363008,82006.14949373002,82005.98594914193,0.16354458808200434,0.0,8575.796259387458,8575.796259387458,0.9065964471276372,3617.218909631097,275.8223846363008,2.6723846363008192,1.0,0.002,0.12830762486699257,0.0048460477583013575,0.0001980355129856253,0.001801964492675507,0.09901775649281265,0.09901775649281265,0.0,5.66113215333397e-12,0.9999958670203383,0.9999958670203383,0.0,0.09227200073596678,3.813598785415682e-07,0.0,0.0,0.0,1599679.2338372567,266.25989230676856,0.0,1.0,1285710.6980683494,2593.267856236893,,,,,,,,,,,,,,,,,,,2.0,14592.607755922108,1570.0918001200428,0.3696861631065915,6.1796691888313084,2.7825757879700985
3834.0,-30.282823081337458,5.006559208480563,35.04541596735716,27.67922052824872,5.008109273733295,-26.753729845830016,-40.24529324434695,1.4790160381797828,-6.89011284602077,-6.8901128460249765,40.09096180089882,37575.66857564224,20602.787759160277,20602.787759160277,58178.45633480251,82015.55599121303,82006.08444984086,20602.787759160277,102608.87220900113,102608.87220900113,102608.87220900113,130330.64654311404,125816.93396267282,4513.712580441226,0.0,94782.48835981419,50342.608380664984,49377.64442127689,27721.77433411291,77099.41875538981,21002.700564817267,1570.0937366956505,0.0,0.8765871785017985,2.6893131449016847,0.0014957518510113484,1.0,1.0,-6.89011284602077,329273.19306895114,1558458.9784312458,4.733027198193137,1558458.9784312458,4.733027198193137,0.7576246856238378,0.09227246804748203,3.599217321596583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599217321596583,1.284833452072145,1.2851246799957652,2.80131040781345,5935.640606122157,14592.597707461615,6453.549845523896,0.00042451027870855316,26334.194323606298,2685.3404907492672,19290.092359826587,1967.0419929156835,0.7325112028407381,0.7325112028407381,32526.164678392157,32395.05729023726,1.0050614838501042,0.8,4305.251861141762,4287.898129693729,1.0050614838501042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5455105077376,3099.015535412006,7.629120738382479,5.006559208480563,-2.360807781994599,7.367366990475162,2.782579767510738,3.5,0.7950227907173538,0.6,0.00022665409459507376,1.0000032076303864,0.00022665336757484475,199.1560292744124,0.0,1.4646337733232602e-07,0.4150772113598119,0.05201900649824067,7.66946279674862e-05,0.00014995946662758755,0.0005397367098233978,0.09227246800122894,0.09227246800122894,0.09227246800122894,0.09227209229142232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.4995652664,595.6779259642664,0.0,0.09227246800122894,0.09227246804748203,0.09227246804748203,0.36968644345820256,0.36968644345820256,0.5,10.034198347280316,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27721.77433411291,21002.700564817267,0.7576246856238378,0.754590076993744,0.48736643131976176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531913540136587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44906853181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51270925842374,260.51270925842374,-12.637290741576237,244.63186243050387,276.3935560863521,114888.22575293739,114890.4749121066,-2.2491591692069473,0.0,nan,276.3935560863521,3.2435560863521005,270.04121735517714,-3.1087826448228384,263.6888786240041,-9.461121375995901,257.33653989283687,-15.81346010716311,250.98420116166858,-22.165798838331398,244.63186243050387,-28.518137569496105,1.0,1.0,25762.5980482374,25762.5980482374,275.8223909692998,2.6723909692998404,275.8223909692998,275.8223909692998,82006.24760759836,82006.08444984086,0.16315775750263128,0.0,8575.796259387458,8575.796259387458,0.9065967839209509,3617.213408204566,275.8223909692998,2.6723909692998404,1.0,0.002,0.12830800307429563,0.004846045261790706,0.00019803609463394013,0.0018019639114539427,0.09901804731697006,0.09901804731697006,0.0,6.087882802041644e-12,0.9999959011947677,0.9999959011947677,0.0,0.0922720898406072,3.7820687483331656e-07,0.0,0.0,0.0,1599679.2277687385,266.2598871539792,0.0,1.0,1285710.7156201198,2593.267785405072,,,,,,,,,,,,,,,,,,,2.0,14592.597707461615,1570.0937366956505,0.36968644345820256,6.1796691888313084,2.782579767510738
3835.0,-30.282853410790697,5.006536051393725,35.04542081344571,27.679285348299913,5.008112653647783,-26.75375680434764,-40.24532017121089,1.4790160471531757,-6.890118009325192,-6.890118009331516,40.090971665187496,37575.594273976254,20602.77897151678,20602.77897151678,58178.37324549303,82015.65382740203,82006.1828676447,20602.77897151678,102608.96183916148,102608.96183916148,102608.96183916148,130330.77493313614,125817.06301885418,4513.711914281964,0.0,94782.57901056949,50342.526792451376,49377.835797909014,27721.81309397466,77099.64889188367,21002.728251195804,1570.0956744722728,0.0,0.8765871122007178,2.689312625841276,0.0014957518510113484,1.0,1.0,-6.890118009325192,329273.12573827064,1558459.404561972,4.733029460171447,1558459.404561972,4.733029460171447,0.7576246250560268,0.09227255409530667,3.5992118628243106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992118628243106,1.2848334535315178,1.2851246805213203,2.8013061560091295,5935.631597059004,14592.587665079554,6453.549833824024,0.00042451172615208223,26334.25944984338,2685.3471317772514,19290.092324854886,1967.0419893495625,0.732509389967661,0.732509389967661,32526.125213600353,32395.05729023726,1.0050599595182093,0.8,4305.246637474292,4287.898129693729,1.0050599595182093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.54781815935,3099.015535412006,7.6291109651816145,5.006536051393725,-2.3608173041977727,7.367353355591498,2.782583730430138,3.5,0.7950239229800394,0.6,0.00022665336757484475,1.0000031640402742,0.00022665265043673053,199.15605437473923,0.0,1.4479046201226787e-07,0.4103361693427671,0.05201915128870268,7.669439377569377e-05,0.00014995897379915097,0.0005397341174348642,0.09227255404429074,0.09227255404429074,0.09227255404429074,0.09227218138332124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.6011488174,595.6778934200647,0.0,0.09227255404429074,0.09227255409530667,0.09227255409530667,0.36968672407938186,0.36968672407938186,0.5,10.034187168197274,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27721.81309397466,21002.728251195804,0.7576246250560268,0.7545867469134157,0.48736401285910214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915386313448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44432748979,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512694778971,260.512694778971,-12.637305221028953,244.63183196903992,276.3935575889107,114888.17832271157,114890.39332805823,-2.215005346697737,0.0,nan,276.3935575889107,3.2435575889107326,270.0412124649316,-3.108787535068359,263.6888673409546,-9.461132659045404,257.3365222169805,-15.813477783019493,250.98417709300867,-22.16582290699131,244.63183196903992,-28.518168030960055,1.0,1.0,25762.5980482374,25762.5980482374,275.82239728222254,2.672397282222562,275.82239728222254,275.82239728222254,82006.34547728079,82006.1828676447,0.16260963608510792,0.0,8575.796259387458,8575.796259387458,0.9065971197737231,3617.207922138432,275.82239728222254,2.672397282222562,1.0,0.002,0.12830837826524055,0.004846042773128485,0.0001980366716223945,0.0018019633338587362,0.09901833581119725,0.09901833581119725,0.0,5.481130740253581e-12,0.9999959338805108,0.9999959338805108,0.0,0.09227217890407614,3.751912305271335e-07,0.0,0.0,0.0,1599679.221687836,266.2598819906748,0.0,1.0,1285710.7332077057,2593.2677144287227,,,,,,,,,,,,,,,,,,,2.0,14592.587665079554,1570.0956744722728,0.36968672407938186,6.1796691888313084,2.782583730430138
3836.0,-30.28288340296326,5.006512967052961,35.045425665641545,27.679350063577317,5.0081160237739155,-26.75378346029189,-40.245347063150234,1.4790160810500785,-6.890123187600921,-6.8901231876148294,40.090981533465424,37575.52124015457,20602.770241844664,20602.770241844664,58178.29148199924,82015.7515533232,82006.28122875052,20602.770241844664,102609.05147059518,102609.05147059518,102609.05147059518,130330.90332440706,125817.19203337183,4513.711291035227,0.0,94782.66947482665,50342.44641535555,49378.025621634544,27721.851853811873,77099.87747544641,21002.755937203085,1570.097612480774,0.0,0.8765870458019638,2.689312105275916,0.0014957518510113484,1.0,1.0,-6.890123187600921,329273.0582123729,1558459.830865733,4.733031725482276,1558459.830865733,4.733031725482276,0.7576245644756635,0.09227264022700606,3.5992064179075607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992064179075607,1.2848334548538798,1.285124680922531,2.8013019152874468,5935.6226114786305,14592.577630043463,6453.549813861284,0.00042451316855738686,26334.324423084803,2685.35375720402,19290.09226518492,1967.0419832649195,0.7325075804213579,0.7325075804213579,32526.085848966646,32395.05729023726,1.0050584390553923,0.8,4305.24142706402,4287.898129693729,1.0050584390553923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5501161278844,3099.015535412006,7.629101240818824,5.006512967052961,-2.3608268184448624,7.3673397854978235,2.782587676723076,3.5,0.7950250504923074,0.6,0.00022665265043673053,1.0000031288550786,0.000226651941275653,199.1560791959417,0.0,1.4282239726959083e-07,0.4047586738620204,0.05201929411109995,7.669415988831192e-05,0.00014995849054841862,0.0005397315616015986,0.09227264017484552,0.09227264017484552,0.09227264017484552,0.0922722704268715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.7023313887,595.6778610064289,0.0,0.09227264017484552,0.09227264022700606,0.09227264022700606,0.36968700495512774,0.36968700495512774,0.5,10.03417607629963,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27721.851853811873,21002.755937203085,0.7576245644756635,0.7545834492477238,0.4873616206734057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917207401701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43874999431,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51268051195984,260.51268051195984,-12.637319488040134,244.63180189619578,276.3935591277327,114888.12937686207,114890.31188376978,-2.1825069077423525,0.0,nan,276.3935591277327,3.2435591277327376,270.04120768141996,-3.108792318580015,263.68885623511056,-9.461143764889414,257.33650478880213,-15.813495211197846,250.98415334249776,-22.165846657502215,244.63180189619578,-28.518198103804195,1.0,1.0,25762.5980482374,25762.5980482374,275.82240357355704,2.6724035735570624,275.82240357355704,275.82240357355704,82006.44331220222,82006.28122875052,0.16208345169434324,0.0,8575.796259387458,8575.796259387458,0.9065974547738416,3617.2024499970985,275.82240357355704,2.6724035735570624,1.0,0.002,0.1283087505394709,0.00484604029518411,0.00019803724410297262,0.0018019627612570438,0.0990186220514863,0.0990186220514863,0.0,5.360016250288702e-12,0.999995965492732,0.999995965492732,0.0,0.09227226795236841,3.7227463763774135e-07,0.0,0.0,0.0,1599679.2155893007,266.25987681239906,0.0,1.0,1285710.7508462889,2593.2676432465814,,,,,,,,,,,,,,,,,,,2.0,14592.577630043463,1570.097612480774,0.36968700495512774,6.1796691888313084,2.782587676723076
3837.0,-30.28291305879627,5.006489955016839,35.045430523614286,27.679414639156334,5.008119385488148,-26.753809814370047,-40.245370113383956,1.479016141009012,-6.890128378452403,-6.8901283784851355,40.09099140443144,37575.43546078007,20602.76156510849,20602.76156510849,58178.197025888556,82015.84917835979,82006.3795181791,20602.76156510849,102609.1410832876,102609.1410832876,102609.1410832876,130331.03169978177,125817.32099073887,4513.7107090429,0.0,94782.75976146157,50342.35321619973,49378.22949473537,27721.89061649417,77100.12011122954,21002.783624827964,1570.0995508466578,0.0,0.876586979323873,2.689311583446388,0.0014957518510113484,1.0,1.0,-6.890128378452403,329272.990522493,1558460.2572843751,4.733033993500038,1558460.2572843751,4.733033993500038,0.757624503876066,0.09227272643886329,3.5992009864730634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992009864730634,1.2848334560378394,1.2851246811955577,2.801297685360914,5935.613648771886,14592.567600753247,6453.5497852301005,0.0004245146059608284,26334.38924852632,2685.360367559393,19290.0921796044,1967.0419745381348,0.7325057740112153,0.7325057740112153,32526.04658179253,32395.05729023726,1.0050569223574195,0.8,4305.236229553766,4287.898129693729,1.0050569223574195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5524043996047,3099.015535412006,7.62909156346809,5.006489955016839,-2.36083632343869,7.367326278455529,2.7825916063659353,3.5,0.7950261732474101,0.6,0.000226651941275653,1.0000030937680362,0.00022665124006929113,199.15610373879863,0.0,1.412337397167392e-07,0.4002564183572389,0.052019435344839667,7.669395941393776e-05,0.00014995798186171524,0.0005397289162461952,0.09227272638643133,0.09227272638643133,0.09227272638643133,0.09227235943964013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.8031225479,595.6778287201823,0.0,0.09227272638643133,0.09227272643886329,0.09227272643886329,0.3696872860739781,0.3696872860739781,0.5,10.034165068296478,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,27721.89061649417,21002.783624827964,0.757624503876066,0.7545798494471473,0.4873589743643895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531919008238847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.434247738805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126664485764,260.5126664485764,-12.63733355142358,244.63177219933075,276.39356069783105,114888.07906453745,114890.2304213652,-2.1513568277421142,0.0,nan,276.39356069783105,3.2435606978310716,270.04120299812513,-3.108797001874848,263.6888452984234,-9.461154701576561,257.3364875987222,-15.813512401277762,250.98412989902582,-22.16587010097416,244.63177219933075,-28.518227800669223,1.0,1.0,25762.5980482374,25762.5980482374,275.8224098439465,2.672409843946525,275.8224098439465,275.8224098439465,82006.54098929989,82006.3795181791,0.16147112078033388,0.0,8575.796259387458,8575.796259387458,0.9065977889442731,3617.196991405429,275.8224098439465,2.672409843946525,1.0,0.002,0.12830912000791542,0.00484603782667847,0.00019803781224785955,0.0018019621930118984,0.09901890612392977,0.09901890612392977,0.0,5.259757906994622e-12,0.9999959959028133,0.9999959959028133,0.0,0.09227235696989895,3.6946896434345485e-07,0.0,0.0,0.0,1599679.2094759545,266.2598716215476,0.0,1.0,1285710.768527709,2593.267571891571,,,,,,,,,,,,,,,,,,,2.0,14592.567600753247,1570.0995508466578,0.3696872860739781,6.1796691888313084,2.7825916063659353
3838.0,-30.282947621331896,5.006467015371741,35.04543538746297,27.679481310211145,5.008122579099484,-26.753840601288573,-40.24540133597327,1.4790155590057932,-6.890133545300557,-6.890133545265418,40.091001289794406,37575.35847874318,20602.75287787362,20602.75287787362,58178.111356616806,82015.9490760696,82006.47799660762,20602.75287787362,102609.23087448123,102609.23087448123,102609.23087448123,130331.1602763231,125817.45010748979,4513.710168833326,0.0,94782.85312546411,50342.27088715234,49378.424709235296,27721.92940184187,77100.35411107716,21002.811330798733,1570.1014896231134,0.0,0.8765869129221564,2.6893110640299254,0.0014957518510113484,1.0,1.0,-6.890133545300557,329272.92314562865,1558460.684326327,4.733036258912371,1558460.684326327,4.733036258912371,0.757624443318988,0.09227281272918174,3.5991952985817997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991952985817997,1.2848334602087488,1.2851246844664321,2.8012932493188907,5935.604249331148,14592.557577201294,6453.54997256236,0.00042451614643467255,26334.45680561198,2685.367256464948,19290.09273955306,1967.0420316370075,0.7325039161408586,0.7325039161408586,32526.005460522305,32395.05729023726,1.0050553340453163,0.8,4305.2307866302945,4287.898129693729,1.0050553340453163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.554682967584,3099.015535412006,7.629081909659269,5.006467015371741,-2.3608457964404206,7.367312811812162,2.7825955193467933,3.5,0.7950272912419409,0.6,0.00022665124006929113,1.0000036056489519,0.00022665042284743156,199.15613234239794,0.0,1.3964952694933958e-07,0.3957667593744284,0.052019574994366616,7.669368786305836e-05,0.00014995755220623277,0.0005397265168875078,0.09227281267589604,0.09227281267589604,0.09227281267589604,0.09227244856731225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.90357353655,595.6777965452405,0.0,0.09227281267589604,0.09227281272918174,0.09227281272918174,0.36968756742356834,0.36968756742356834,0.5,10.034154145303537,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,27721.92940184187,21002.811330798733,0.757624443318988,0.7545764481548372,0.4873564967627646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920788881392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42975807982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126520904511,260.5126520904511,-12.63734790954885,244.6317419610364,276.3935622198748,114887.99787277721,114890.19431791187,-2.1964451346663916,0.0,nan,276.3935622198748,3.243562219874832,270.0411981681009,-3.108801831899086,263.68883411633175,-9.46116588366823,257.33647006456346,-15.81352993543652,250.98410601279932,-22.16589398720066,244.6317419610364,-28.51825803896358,1.0,1.0,25762.5980482374,25762.5980482374,275.82241616046474,2.6724161604647634,275.82241616046474,275.82241616046474,82006.64097031721,82006.47799660762,0.16297370959364343,0.0,8575.796259387458,8575.796259387458,0.906598138893074,3617.1912750747088,275.82241616046474,2.6724161604647634,1.0,0.002,0.128309486626127,0.004846035374371246,0.00019803837600331268,0.0018019616291729279,0.09901918800165634,0.09901918800165634,0.0,5.176240512605457e-12,0.9999960267955926,0.9999960267955926,0.0,0.09227244611043552,3.6661874621604543e-07,0.0,0.0,0.0,1599679.203390877,266.2598664546994,0.0,1.0,1285710.7861273692,2593.2675008665115,,,,,,,,,,,,,,,,,,,2.0,14592.557577201294,1570.1014896231134,0.36968756742356834,6.1796691888313084,2.7825955193467933
3839.0,-30.282976179205804,5.006444148239017,35.04544025623499,27.679545885790162,5.008126033605456,-26.753865957925523,-40.2454242814332,1.4790158122751615,-6.89013868468237,-6.890138684734274,40.091011159452854,37575.2768590861,20602.744175599637,20602.744175599637,58178.021034685735,82016.04686808676,82006.57624914827,20602.744175599637,102609.32042474792,102609.32042474792,102609.32042474792,130331.2885016134,125817.57883724815,4513.70966436524,0.0,94782.94331666628,50342.18021438003,49378.625669206944,27721.96807686548,77100.59374607242,21002.838959776105,1570.1034223851445,0.0,0.8765868467316583,2.6893105473747343,0.0014957518510113484,1.0,1.0,-6.89013868468237,329272.85612694634,1558461.110690563,4.733038517118827,1558461.110690563,4.733038517118827,0.7576243829998268,0.09227289904804213,3.5991898964246274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991898964246274,1.2848334607114726,1.2851246839192214,2.801289043664528,5935.595338054219,14592.547454363204,6453.549877637422,0.0004245175654798199,26334.5213907224,2685.373842313369,19290.092455816062,1967.042002703886,0.7325021089091038,0.7325021089091038,32525.96640498783,32395.05729023726,1.0050538255228743,0.8,4305.22561713324,4287.898129693729,1.0050538255228743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5569519171877,3099.015535412006,7.6290722774697555,5.006444148239017,-2.3608552353166337,7.36729938355565,2.782599415812217,3.5,0.7950284045177762,0.6,0.00022665042284743156,1.000002979227678,0.0002266497476062303,199.15615597660644,0.0,1.627547448183922e-07,0.46124694681532347,0.052019737749111436,7.669348830106587e-05,0.00014995693454636567,0.0005397234837180885,0.09227289899667694,0.09227289899667694,0.09227289899667694,0.09227253745844262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.0035746056,595.6777645158096,0.0,0.09227289899667694,0.09227289904804213,0.09227289904804213,0.3696878490091709,0.3696878490091709,0.5,10.034143299894525,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,27721.96807686548,21002.838959776105,0.7576243829998268,0.7545729313874366,0.48735392340607264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922864140476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.49523826726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.512638060771,260.512638060771,-12.637361939228981,244.63171231929522,276.39356380225513,114887.95476895088,114890.10097018177,-2.1462012309128924,0.0,nan,276.39356380225513,3.243563802255153,270.04119350565753,-3.1088064943424456,263.68882320906357,-9.461176790936406,257.33645291247177,-15.813547087528207,250.98408261588276,-22.165917384117222,244.63171231929522,-28.51828768070476,1.0,1.0,25762.5980482374,25762.5980482374,275.82242247795426,2.672422477954285,275.82242247795426,275.82242247795426,82006.73899598702,82006.57624914827,0.162746838745079,0.0,8575.796259387458,8575.796259387458,0.9065984712618301,3617.1858459067507,275.82242247795426,2.672422477954285,1.0,0.002,0.12830985064107414,0.004846032938553153,0.00019803893575192122,0.0018019610696149244,0.09901946787596061,0.09901946787596061,0.0,5.366845422932753e-12,0.9999960550150327,0.9999960550150327,0.0,0.0922725350328425,3.640151996293221e-07,0.0,0.0,0.0,1599679.1973381473,266.2598613153176,0.0,1.0,1285710.8036334654,2593.267430219026,,,,,,,,,,,,,,,,,,,2.0,14592.547454363204,1570.1034223851445,0.3696878490091709,6.1796691888313084,2.782599415812217
3840.0,-30.283009906103597,5.006421352765425,35.04544513112607,27.67961196312683,5.008129285706637,-26.753895986920057,-40.245455399248726,1.4790153664812165,-6.8901438658811,-6.890143865872129,40.091021073426795,37575.20333483105,20602.735577159347,20602.735577159347,58177.93891199039,82016.1459745969,82006.67494232967,20602.735577159347,102609.41051948901,102609.41051948901,102609.41051948901,130331.41748608432,125817.70827984854,4513.709206235778,0.0,94783.03584045319,50342.10135755381,49378.81609211042,27722.00696659531,77100.82305870573,21002.86674047264,1570.105366350629,0.0,0.8765867801411694,2.6893100265158325,0.0014957518510113484,1.0,1.0,-6.8901438658811,329272.78856297414,1558461.5389670765,4.733040788971899,1558461.5389670765,4.733040788971899,0.7576243222859315,0.09227298551931609,3.5991842738277287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991842738277287,1.2848334641915162,1.285124686532436,2.801284659948145,5935.586049485234,14592.53745066642,6453.550019477561,0.00042451908119493434,26334.5882370317,2685.3806587399063,19290.092879785734,1967.0420459367608,0.7325002656643024,0.7325002656643024,32525.925755745826,32395.05729023726,1.0050522554438606,0.8,4305.220236688711,4287.898129693729,1.0050522554438606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5592113400035,3099.015535412006,7.629062710658499,5.006421352765425,-2.36086468301127,7.367286035776695,2.7826032959194644,3.5,0.7950295131198469,0.6,0.0002266497476062303,1.0000035184748102,0.00022664895014760843,199.15618388865337,0.0,1.3447844199816012e-07,0.38111190462278577,0.052019872227553436,7.66932176629665e-05,0.0001499565299432638,0.000539721184329572,0.09227298546666539,0.09227298546666539,0.09227298546666539,0.09227262682158673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.10337318387,595.6777325543853,0.0,0.09227298546666539,0.09227298551931609,0.09227298551931609,0.36968813080181956,0.36968813080181956,0.5,10.034132540942704,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27722.00696659531,21002.86674047264,0.7576243222859315,0.7545696220090002,0.48735152031024004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192457885848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.415103225074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126238115056,260.5126238115056,-12.637376188494386,244.63168227097128,276.3935653520481,114887.8788792847,114890.05867170864,-2.17979242394485,0.0,nan,276.3935653520481,3.2435653520481083,270.04118873582746,-3.108811264172516,263.68881211961025,-9.46118788038973,257.3364355033944,-15.81356449660558,250.984058887182,-22.16594111281799,244.63168227097128,-28.518317729028695,1.0,1.0,25762.5980482374,25762.5980482374,275.8224288051567,2.6724288051566987,275.8224288051567,275.8224288051567,82006.83811815202,82006.67494232967,0.16317582235205919,0.0,8575.796259387458,8575.796259387458,0.9065988171929863,3617.1801951968673,275.8224288051567,2.6724288051566987,1.0,0.002,0.12831021177153418,0.004846030506221086,0.00019803949103148992,0.001801960514169634,0.09901974551574495,0.09901974551574495,0.0,5.201123819825737e-12,0.9999960862761996,0.9999960862761996,0.0,0.09227262438833653,3.6113097955860733e-07,0.0,0.0,0.0,1599679.191236168,266.2598561341189,0.0,1.0,1285710.8212820042,2593.2673589967226,,,,,,,,,,,,,,,,,,,2.0,14592.53745066642,1570.105366350629,0.36968813080181956,6.1796691888313084,2.7826032959194644
3841.0,-30.283037756362457,5.006398628750465,35.045450010672546,27.679676399007462,5.008132668472883,-26.753920713879392,-40.245478274859465,1.4790156259011147,-6.890149042380301,-6.890149042372815,40.09103095744602,37575.124180487786,20602.727001241656,20602.727001241656,58177.85118172944,82016.24385280792,82006.77315098175,20602.727001241656,102609.50015222341,102609.50015222341,102609.50015222341,130331.54585792025,125817.83707621081,4513.70878170945,0.0,94783.12587202768,50342.01293508017,49379.01437438612,27722.04570569685,77101.06008008297,21002.894413624443,1570.107302942611,0.0,0.8765867136914354,2.6893095061294683,0.0014957518510113484,1.0,1.0,-6.890149042380301,329272.7210602984,1558461.965952272,4.733043056023087,1558461.965952272,4.733043056023087,0.757624261809379,0.09227307201347638,3.5991788816951016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991788816951016,1.2848334646246522,1.2851246859410153,2.8012804622477327,5935.577155061771,14592.527342464926,6453.549922720451,0.00042452049724054616,26334.65270483799,2685.387232626635,19290.092590572258,1967.0420164451937,0.7324984615053776,0.7324984615053776,32525.886772661124,32395.05729023726,1.0050507497207173,0.8,4305.215076781307,4287.898129693729,1.0050507497207173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5614611565397,3099.015535412006,7.629053179340844,5.006398628750465,-2.360874111009954,7.367272739760419,2.782607159531996,3.5,0.7950306170091418,0.6,0.00022664895014760843,1.0000029054089052,0.00022664829164164356,199.15620693725728,0.0,1.5881881594063655e-07,0.45009252437576397,0.052020031046369375,7.669301870959603e-05,0.0001499559314380124,0.0005397182216166128,0.09227307195912811,0.09227307195912811,0.09227307195912811,0.09227271578237244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2026716055,595.6777007541074,0.0,0.09227307195912811,0.09227307201347638,0.09227307201347638,0.36968841283783077,0.36968841283783077,0.5,10.034121855702455,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27722.04570569685,21002.894413624443,0.757624261809379,0.7545661644768767,0.4873489954802104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926603943863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48408384483,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5126099286976,260.5126099286976,-12.637390071302377,244.63165290623172,276.3935669511714,114887.83646529159,114889.96019850516,-2.123733213551218,0.0,nan,276.3935669511714,3.243566951171431,270.04118414217817,-3.10881585782181,263.68880133318845,-9.461198666811526,257.33641852420067,-15.81358147579931,250.9840357152153,-22.16596428478468,244.63165290623172,-28.518347093768256,1.0,1.0,25762.5980482374,25762.5980482374,275.82243508049663,2.672435080496655,275.82243508049663,275.82243508049663,82006.93599544652,82006.77315098175,0.1628444647649303,0.0,8575.796259387458,8575.796259387458,0.9065991489446037,3617.174776103577,275.82243508049663,2.672435080496655,1.0,0.002,0.1283105704330488,0.004846028084950334,0.00019804004250227955,0.0018019599625205738,0.09902002125113978,0.09902002125113978,0.0,5.0228532270935045e-12,0.9999961130353182,0.9999961130353182,0.0,0.0922727133513044,3.586621719964078e-07,0.0,0.0,0.0,1599679.1851397234,266.2598509576197,0.0,1.0,1285710.8389145285,2593.2672878390294,,,,,,,,,,,,,,,,,,,2.0,14592.527342464926,1570.107302942611,0.36968841283783077,6.1796691888313084,2.782607159531996
3842.0,-30.283065606776063,5.006375975328472,35.045454895284074,27.67973985699939,5.008136139106307,-26.753945432188445,-40.245501045696415,1.4790159644706942,-6.890154262660872,-6.890154262656324,40.09104086259615,37575.04578610578,20602.718530536087,20602.718530536087,58177.76431664187,82016.33993076574,82006.87148333127,20602.718530536087,102609.59001386736,102609.59001386736,102609.59001386736,130331.67456380538,125817.96616728797,4513.708396517406,0.0,94783.21446696967,50341.92705783914,49379.20823236726,27722.08454993802,77101.29278230527,21002.922159869246,1570.1092455129215,0.0,0.8765866469199816,2.689308981341815,0.0014957518510113484,1.0,1.0,-6.890154262660872,329272.652986705,1558462.3938491652,4.733045334050535,1558462.3938491652,4.733045334050535,0.7576242010962413,0.09227315861607445,3.5991735822662254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991735822662254,1.2848334644005437,1.2851246848707414,2.8012763381326375,5935.5684165567645,14592.517350867869,6453.549801007638,0.00042452188440744547,26334.716095379114,2685.3936966628885,19290.092226764515,1967.0419793471283,0.7324966844867297,0.7324966844867297,32525.84845977818,32395.05729023726,1.0050492698845823,0.8,4305.2100055836345,4287.898129693729,1.0050492698845823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.563701401137,3099.015535412006,7.629043714038942,5.006375975328472,-2.3608835495905067,7.367259524918978,2.7826110067087586,3.5,0.7950317162025025,0.6,0.00022664829164164356,1.0000029054257056,0.00022664763313378416,199.156229985994,0.0,1.3114555020941279e-07,0.37166648929347584,0.052020162191919586,7.669282066793624e-05,0.0001499554709737073,0.0005397157696448571,0.09227315856219191,0.09227315856219191,0.09227315856219191,0.0922728049095584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3017055604,595.6776690408503,0.0,0.09227315856219191,0.09227315861607445,0.09227315861607445,0.3696886950669241,0.3696886950669241,0.5,10.03411124652175,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27722.08454993802,21002.922159869246,0.7576242010962413,0.7545627604572883,0.4873465078231379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192827617492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.405657809744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125963536929,260.5125963536929,-12.637403646307064,244.63162410156087,276.3935686058325,114887.79281034245,114889.86945712286,-2.0766467803873425,0.0,nan,276.3935686058325,3.243568605832536,270.04117970497373,-3.1088202950262485,263.68879080411654,-9.461209195883441,257.33640190326287,-15.81359809673711,250.9840130024109,-22.165986997589073,244.63162410156087,-28.518375898439103,1.0,1.0,25762.5980482374,25762.5980482374,275.82244132647776,2.672441326477781,275.82244132647776,275.82244132647776,82007.03235799405,82006.87148333127,0.16087466277531348,0.0,8575.796259387458,8575.796259387458,0.906599474992432,3617.1694501775564,275.82244132647776,2.672441326477781,1.0,0.002,0.1283109265569484,0.004846025667216055,0.00019804059003860881,0.0018019594151353765,0.0990202950193044,0.0990202950193044,0.0,5.173985372086687e-12,0.9999961405420261,0.9999961405420261,0.0,0.09227280249169666,3.561243777955326e-07,0.0,0.0,0.0,1599679.1789917168,266.2598457373391,0.0,1.0,1285710.8566961933,2593.2672160794873,,,,,,,,,,,,,,,,,,,2.0,14592.517350867869,1570.1092455129215,0.3696886950669241,6.1796691888313084,2.7826110067087586
3843.0,-30.28309313920719,5.006353391553239,35.0454597849193,27.6798034896143,5.008139500038437,-26.753969875281904,-40.24552758838979,1.4790162360638333,-6.890159532844109,-6.890159532816462,40.09105077668157,37574.98219055621,20602.710173156578,20602.710173156578,58177.69236371279,82016.4365970794,82006.96974716824,20602.710173156578,102609.67992032482,102609.67992032482,102609.67992032482,130331.80338027985,125818.09533106984,4513.70804921,0.0,94783.30339780879,50341.85564987756,49379.38638659026,27722.123459955026,77101.50984654529,21002.94995032293,1570.111192369171,0.0,0.876586579840009,2.6893084515376704,0.0014957518510113484,1.0,1.0,-6.890159532844109,329272.58426238946,1558462.8221317371,4.733047622603877,1558462.8221317371,4.733047622603877,0.7576241401803859,0.09227324531815405,3.5991682552476854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991682552476854,1.284833464489784,1.285124684113885,2.80127219186102,5935.559631104746,14592.50735833937,6453.549701816534,0.0004245232825441883,26334.779781304238,2685.400190819927,19290.091930275667,1967.0419491136797,0.7324949018168824,0.7324949018168824,32525.80994742095,32395.05729023726,1.0050477823441868,0.8,4305.204907983002,4287.898129693729,1.0050477823441868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.565931991098,3099.015535412006,7.629034317990685,5.006353391553239,-2.3608930029760744,7.367246394529314,2.7826148373077078,3.5,0.7950328106593451,0.6,0.00022664763313378416,1.0000028722535732,0.00022664698214617984,199.15625277157608,0.0,1.3114594269556694e-07,0.37166760159923673,0.05202029333786228,7.669258982242631e-05,0.00014995504331135785,0.000539713431600531,0.09227324526282879,0.09227324526282879,0.09227324526282879,0.09227289408396612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.40042574593,595.6776374300441,0.0,0.09227324526282879,0.09227324531815405,0.09227324531815405,0.36968897749921575,0.36968897749921575,0.5,10.034100711395965,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27722.123459955026,21002.94995032293,0.7576241401803859,0.754559702909885,0.48734431096539477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531929948415634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40565892205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125830494621,260.5125830494621,-12.637416950537897,244.63159580905455,276.39357028987683,114887.74404978617,114889.77927476846,-2.035224982309109,0.0,nan,276.39357028987683,3.243570289876857,270.04117539370884,-3.1088246062911367,263.6887804975405,-9.461219502459471,257.3363856013772,-15.813614398622803,250.98399070521486,-22.166009294785113,244.63159580905455,-28.518404190945432,1.0,1.0,25762.5980482374,25762.5980482374,275.8224475145932,2.672447514593216,275.8224475145932,275.8224475145932,82007.1290073393,82006.96974716824,0.15926017105812207,0.0,8575.796259387458,8575.796259387458,0.9065998027375374,3617.164096523924,275.8224475145932,2.672447514593216,1.0,0.002,0.12831128021248922,0.0048460232501404575,0.00019804113374488402,0.001801958871356171,0.09902056687244201,0.09902056687244201,0.0,5.101054995071408e-12,0.9999961672957686,0.9999961672957686,0.0,0.09227289166209628,3.5365605777888316e-07,0.0,0.0,0.0,1599679.1727849387,266.25984046715587,0.0,1.0,1285710.8746478318,2593.267143633991,,,,,,,,,,,,,,,,,,,2.0,14592.50735833937,1570.111192369171,0.36968897749921575,6.1796691888313084,2.7826148373077078
