time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3844.0,-30.28312031104891,5.00633087707953,35.045464678691246,27.67986712222921,5.008142822486337,-26.753993997696508,-40.24555025445295,1.479016509082945,-6.890164811843704,-6.890164811835912,40.09106067523947,37574.90582806435,20602.701856524167,20602.701856524167,58177.60768458852,82016.53334073676,82007.0677113435,20602.701856524167,102609.76956786765,102609.76956786765,102609.76956786765,130331.93185877534,125818.22412592702,4513.7077328483065,0.0,94783.39227371976,50341.771332397235,49379.57882369169,27722.16229090768,77101.74111459937,21002.977683789686,1570.1131355842424,0.0,0.8765865127711426,2.6893079208472788,0.0014957518510113484,1.0,1.0,-6.890164811843704,329272.515423114,1558463.2497451904,4.733049910778526,1558463.2497451904,4.733049910778526,0.7576240793698206,0.09227333205588445,3.5991629316013256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991629316013256,1.2848334645568231,1.2851246833444852,2.8012680482624126,5935.550851316515,14592.497371252774,6453.549602235739,0.00042452467970571875,26334.843427482483,2685.4066809239125,19290.091632622007,1967.0419187614534,0.7324931202169699,0.7324931202169699,32525.771459431937,32395.05729023726,1.0050462957454538,0.8,4305.199813607813,4287.898129693729,1.0050462957454538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.568152828737,3099.015535412006,7.629024964596306,5.00633087707953,-2.360902446002328,7.367233323081858,2.78261865116106,3.5,0.7950339003317314,0.6,0.00022664698214617984,1.0000028346365517,0.00022664633968618106,199.15627525874226,0.0,1.296482518765948e-07,0.3674231458182697,0.05202042298611416,7.669239269301945e-05,0.00014995458945316038,0.00053971099978331,0.09227333200142322,0.09227333200142322,0.09227333200142322,0.09227298301508896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.49875263625,595.6776059463505,0.0,0.09227333200142322,0.09227333205588445,0.09227333205588445,0.36968926012739256,0.36968926012739256,0.5,10.034090242284417,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27722.16229090768,21002.977683789686,0.7576240793698206,0.7545563413168171,0.4873418587553721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193160156388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40141446627,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51256999605545,260.51256999605545,-12.63743000394453,244.63156799752636,276.39357199459187,114887.69257153918,114889.6894264726,-1.9968549334115415,0.0,nan,276.39357199459187,3.243571994591889,270.0411711951751,-3.1088288048248955,263.68877039575807,-9.461229604241908,257.3363695963464,-15.813630403653576,250.98396879693505,-22.166031203064932,244.63156799752636,-28.518432002473617,1.0,1.0,25762.5980482374,25762.5980482374,275.8224536589066,2.6724536589066474,275.8224536589066,275.8224536589066,82007.22585786796,82007.0677113435,0.15814652446715627,0.0,8575.796259387458,8575.796259387458,0.9066001302749893,3617.158746259332,275.8224536589066,2.6724536589066474,1.0,0.002,0.1283116316595072,0.004846020841079141,0.00019804167403883715,0.0018019583311506262,0.09902083701941858,0.09902083701941858,0.0,5.18946344230109e-12,0.9999961912352132,0.9999961912352132,0.0,0.09227298060846656,3.514474178936331e-07,0.0,0.0,0.0,1599679.1665677766,266.2598351881563,0.0,1.0,1285710.8926295035,2593.2670710672996,,,,,,,,,,,,,,,,,,,2.0,14592.497371252774,1570.1131355842424,0.36968926012739256,6.1796691888313084,2.78261865116106
3845.0,-30.28314713126867,5.006308431453535,35.04546957610828,27.67993068499493,5.008146110123032,-26.754017807127767,-40.24557292051611,1.4790167859330527,-6.890170108213738,-6.89017010816716,40.09107056789323,37574.83069048614,20602.693594559518,20602.693594559518,58177.524285045656,82016.63013255937,82007.16549367254,20602.693594559518,102609.85908823206,102609.85908823206,102609.85908823206,130332.06018564687,125818.35273968347,4513.707445963405,0.0,94783.48107518208,50341.68811939892,49379.76995087018,27722.201097414818,77101.97104828499,21003.005398808822,1570.1150779982665,0.0,0.8765864456297103,2.689307388410722,0.0014957518510113484,1.0,1.0,-6.890170108213738,329272.4463573331,1558463.6771015264,4.733052201429118,1558463.6771015264,4.733052201429118,0.7576240185620549,0.09227341884059298,3.5991576127496256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991576127496256,1.284833464588329,1.2851246825505012,2.8012639084730133,5935.542079599539,14592.487390472239,6453.549501468573,0.0004245260753837024,26334.907018081638,2685.413165360407,19290.0913314222,1967.0418880476211,0.732491340036916,0.732491340036916,32525.733006095164,32395.05729023726,1.0050448104856031,0.8,4305.194723819289,4287.898129693729,1.0050448104856031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5703639210174,3099.015535412006,7.62901565899065,5.006308431453535,-2.360911884068834,7.367220315522369,2.7826224482807462,3.5,0.7950349852230704,0.6,0.00022664633968618106,1.0000027979550068,0.00022664570554169447,199.15629745491373,0.0,1.2794994035878478e-07,0.36261013097679606,0.05202055093605452,7.669219556408065e-05,0.00014995414412210042,0.0005397085993804122,0.09227341878804168,0.09227341878804168,0.09227341878804168,0.0922730718315244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5967557099,595.677574567644,0.0,0.09227341878804168,0.09227341884059298,0.09227341884059298,0.3696895429199205,0.3696895429199205,0.5,10.034079834426734,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,27722.201097414818,21003.005398808822,0.7576240185620549,0.7545530093985804,0.48733943088115034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531933233061365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39660145143,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125571766703,260.5125571766703,-12.63744282332965,244.6315406399437,276.39357371340367,114887.63870277033,114889.59975819335,-1.961055423014702,0.0,nan,276.39357371340367,3.2435737134036913,270.0411670987081,-3.108832901291862,263.6887604840131,-9.461239515986904,257.3363538693219,-15.81364613067808,250.98394725463135,-22.16605274536863,244.6315406399437,-28.518459360056283,1.0,1.0,25762.5980482374,25762.5980482374,275.82245976470364,2.6724597647036603,275.82245976470364,275.82245976470364,82007.3226876848,82007.16549367254,0.15719401226670016,0.0,8575.796259387458,8575.796259387458,0.9066004575172704,3617.153400813374,275.82245976470364,2.6724597647036603,1.0,0.002,0.12831198105938768,0.004846018437534564,0.00019804221116608248,0.001801957794166242,0.09902110558304124,0.09902110558304124,0.0,5.332324425760815e-12,0.9999962134264817,0.9999962134264817,0.0,0.09227306944050875,3.4940008422424316e-07,0.0,0.0,0.0,1599679.1603301566,266.25982989178624,0.0,1.0,1285710.9106703466,2593.266998261829,,,,,,,,,,,,,,,,,,,2.0,14592.487390472239,1570.1150779982665,0.3696895429199205,6.1796691888313084,2.7826224482807462
3846.0,-30.283173605696117,5.006286054302331,35.045474476767154,27.679994177911453,5.008149385247601,-26.754041306602552,-40.24559551673008,1.4790170860991858,-6.890175416530099,-6.8901754165212115,40.09108045620772,37574.756838562396,20602.685377337333,20602.685377337333,58177.44221589973,82016.7268412967,82007.2631325033,20602.685377337333,102609.94850984063,102609.94850984063,102609.94850984063,130332.188394758,125818.48120809038,4513.707186667627,0.0,94783.5697087414,50341.60610862089,49379.95955568946,27722.23988491737,77102.19944060683,21003.0330995853,1570.1170197504284,0.0,0.876586378439154,2.6893068547733536,0.0014957518510113484,1.0,1.0,-6.890175416530099,329272.37713578757,1558464.1042722212,4.733054493755883,1558464.1042722212,4.733054493755883,0.7576239577600749,0.09227350567053372,3.5991523064794566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991523064794566,1.2848334644935802,1.2851246816409183,2.8012597787512252,5935.533329214623,14592.477415830135,6453.5493929603645,0.00042452746644882966,26334.97047015907,2685.419635671618,19290.091007083905,1967.0418549743192,0.7324895628397258,0.7324895628397258,32525.69464370689,32395.05729023726,1.005043328739075,0.8,4305.189646068957,4287.898129693729,1.005043328739075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5725652554966,3099.015535412006,7.629006397533387,5.006286054302331,-2.360921314055532,7.367207368357863,2.7826262286453702,3.5,0.7950360653272487,0.6,0.00022664570554169447,1.0000027618816125,0.00022664507957481663,199.15631936491496,0.0,1.2629386800201073e-07,0.3579168219176984,0.05202067722992252,7.669199904309367e-05,0.0001499537064986008,0.0005397062286095826,0.09227350561742449,0.09227350561742449,0.09227350561742449,0.09227316056263117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.6944622373,595.6775432851418,0.0,0.09227350561742449,0.09227350567053372,0.09227350567053372,0.3696898258583415,0.3696898258583415,0.5,10.034069483735903,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27722.23988491737,21003.0330995853,0.7576239577600749,0.7545497098395336,0.4873370294385297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531934843446515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39190814237,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51254457905435,260.51254457905435,-12.637455420945628,244.63151371338506,276.39357544473035,114887.58313184253,114889.51026185125,-1.9271300087263683,0.0,nan,276.39357544473035,3.243575444730368,270.0411630984578,-3.1088369015421904,263.68875075218614,-9.46124924781384,257.3363384059172,-15.81366159408276,250.98392605964972,-22.16607394035026,244.63151371338506,-28.518486286614916,1.0,1.0,25762.5980482374,25762.5980482374,275.82246584174493,2.672465841744952,275.82246584174493,275.82246584174493,82007.41959887152,82007.2631325033,0.15646636822202709,0.0,8575.796259387458,8575.796259387458,0.9066007839852942,3617.148068011854,275.82246584174493,2.672465841744952,1.0,0.002,0.12831232854826247,0.004846016039546439,0.00019804274533893532,0.0018019572600523688,0.09902137266946766,0.09902137266946766,0.0,5.391304156582288e-12,0.9999962341417616,0.9999962341417616,0.0,0.09227315818159221,3.474889415115694e-07,0.0,0.0,0.0,1599679.154078467,266.2598245834699,0.0,1.0,1285710.9287518752,2593.2669252921587,,,,,,,,,,,,,,,,,,,2.0,14592.477415830135,1570.1170197504284,0.3696898258583415,6.1796691888313084,2.7826262286453702
3847.0,-30.283199740061892,5.006263745214364,35.04547938037414,27.68005753112959,5.00815263726917,-26.754064502327772,-40.24561807801945,1.4790173994893312,-6.890180740070946,-6.890180740030813,40.091090342536326,37574.68421059678,20602.677209583908,20602.677209583908,58177.36142018069,82016.82353353636,82007.360655291,20602.677209583908,102610.03786487492,102610.03786487492,102610.03786487492,130332.31653490756,125818.60958137653,4513.706953531023,0.0,94783.65822452024,50341.525221958604,49380.147780624044,27722.27867003264,77102.42645065668,21003.06079775836,1570.1189617299106,0.0,0.8765863111725261,2.689306319605541,0.0014957518510113484,1.0,1.0,-6.890180740070946,329272.30771571776,1558464.5313576134,4.733056788678194,1558464.5313576134,4.733056788678194,0.7576238969295965,0.09227359254503852,3.599147008658322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599147008658322,1.2848334643200763,1.28512468066307,2.801255655777118,5935.524593127234,14592.467447221397,6453.54928010307,0.00042452885454819764,26335.033827877283,2685.426096360866,19290.0906697459,1967.0418205754156,0.7324877877819974,0.7324877877819974,32525.656342390765,32395.05729023726,1.0050418493518931,0.8,4305.1845764023,4287.898129693729,1.0050418493518931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5747568334978,3099.015535412006,7.62899718197068,5.006263745214364,-2.3609307380575952,7.367194483271959,2.7826299922571796,3.5,0.7950371406449085,0.6,0.00022664507957481663,1.0000027264060227,0.00022664446164999137,199.15634099348833,0.0,1.2466525943352054e-07,0.3533013452345972,0.052020801895181955,7.669180282631248e-05,0.00014995327674850414,0.0005397038874478922,0.0922735924903329,0.0922735924903329,0.0922735924903329,0.09227324924651825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7918989882,595.677512090254,0.0,0.0922735924903329,0.09227359254503852,0.09227359254503852,0.36969010892685183,0.36969010892685183,0.5,10.0340591870187,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,27722.27867003264,21003.06079775836,0.7576238969295965,0.7545464403433855,0.48733465262138653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531936433069355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.387292665684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5125321917008,260.5125321917008,-12.637467808299164,244.63148719801003,276.39357718539827,114887.52576790364,114889.42073283992,-1.894964936275722,0.0,nan,276.39357718539827,3.243577185398294,270.0411591879167,-3.1088408120832582,263.688741190436,-9.461258809563958,257.3363231929601,-15.813676807039883,250.9839051954837,-22.16609480451629,244.63148719801003,-28.518512801989942,1.0,1.0,25762.5980482374,25762.5980482374,275.8224718900992,2.6724718900992457,275.8224718900992,275.8224718900992,82007.51629098717,82007.360655291,0.1556356961664278,0.0,8575.796259387458,8575.796259387458,0.9066011099333136,3617.1427437016137,275.8224718900992,2.6724718900992457,1.0,0.002,0.1283126742341201,0.004846013645649525,0.00019804327672273792,0.0018019567284850463,0.09902163836136896,0.09902163836136896,0.0,5.20778429061175e-12,0.9999962536824041,0.9999962536824041,0.0,0.09227324685885513,3.45686183390295e-07,0.0,0.0,0.0,1599679.1478088459,266.25981925992903,0.0,1.0,1285710.9468852687,2593.266852113203,,,,,,,,,,,,,,,,,,,2.0,14592.467447221397,1570.1189617299106,0.36969010892685183,6.1796691888313084,2.7826299922571796
3848.0,-30.28322554014747,5.006241503797396,35.045484286668035,27.680120814498537,5.008155874532342,-26.75408739867808,-40.245640569459624,1.4790177330118637,-6.890186077714475,-6.890186077726955,40.09110022722918,37574.61281542889,20602.66908888615,20602.66908888615,58177.28190431504,82016.92016162617,82007.45807875563,20602.66908888615,102610.12716764178,102610.12716764178,102610.12716764178,130332.44461272038,125818.73786772895,4513.706744991429,0.0,94783.74658977224,50341.445483063646,49380.33456300955,27722.317445078603,77102.65200808816,21003.088488062902,1570.1209035079444,0.0,0.8765862438348305,2.6893057830201594,0.0014957518510113484,1.0,1.0,-6.890186077714475,329272.2381117676,1558464.9583707957,4.733059086025324,1558464.9583707957,4.733059086025324,0.7576238360906393,0.09227367945710456,3.5991417220244566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991417220244566,1.2848334640357768,1.2851246795847342,2.8012515417517463,5935.51587600114,14592.457484542747,6453.549160572045,0.00042453023857829894,26335.097062101235,2685.4325444572037,19290.09031245967,1967.0417841423596,0.7324860154102103,0.7324860154102103,32525.618121943276,32395.05729023726,1.005040373088694,0.8,4305.1795174396375,4287.898129693729,1.005040373088694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.576938649199,3099.015535412006,7.628988011425216,5.006241503797396,-2.360940155630442,7.367181659427838,2.7826337391061466,3.5,0.7950382111731847,0.6,0.00022664446164999137,1.0000026915335591,0.00022664385163045873,199.1563623454184,0.0,1.2306364720930225e-07,0.34876237619116257,0.052020924958829165,7.669160721747612e-05,0.00014995285443251526,0.0005397015747247257,0.09227367940327355,0.09227367940327355,0.09227367940327355,0.09227333786238706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.8890809105,595.6774809781341,0.0,0.09227367940327355,0.09227367945710456,0.09227367945710456,0.3696903921131927,0.3696903921131927,0.5,10.034048941524953,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27722.317445078603,21003.088488062902,0.7576238360906393,0.7545432016814697,0.4873323009886517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531938002273954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38275369664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51252000542763,260.51252000542763,-12.637479994572345,244.63146107666375,276.3935789341979,114887.46692220304,114889.33112670867,-1.8642045056313568,0.0,nan,276.3935789341979,3.243578934197899,270.0411553626869,-3.108844637313098,263.68873179117793,-9.461268208822048,257.33630821967273,-15.813691780327247,250.9838846481667,-22.16611535183327,244.63146107666375,-28.518538923336223,1.0,1.0,25762.5980482374,25762.5980482374,275.82247791268514,2.672477912685167,275.82247791268514,275.82247791268514,82007.6130306727,82007.45807875563,0.15495191706577316,0.0,8575.796259387458,8575.796259387458,0.9066014351928595,3617.137430634579,275.82247791268514,2.672477912685167,1.0,0.002,0.1283130182075384,0.004846011256928122,0.0001980438054577481,0.0018019561997918143,0.09902190272887404,0.09902190272887404,0.0,5.249562503445437e-12,0.9999962722452407,0.9999962722452407,0.0,0.0922733354834568,3.439736477561457e-07,0.0,0.0,0.0,1599679.1415226173,266.2598139222855,0.0,1.0,1285710.965066689,2593.266778740413,,,,,,,,,,,,,,,,,,,2.0,14592.457484542747,1570.1209035079444,0.3696903921131927,6.1796691888313084,2.7826337391061466
3849.0,-30.283251011457256,5.006219329643178,35.0454891954112,27.68018402801829,5.008159088071344,-26.75411000150578,-40.2456630608998,1.4790180780651072,-6.89019143122033,-6.890191431157603,40.091110110443886,37574.54259833219,20602.661017191236,20602.661017191236,58177.203615523424,82017.01678226431,82007.5554009351,20602.661017191236,102610.21641812634,102610.21641812634,102610.21641812634,130332.57263389876,125818.86607397164,4513.706559927115,0.0,94783.83484735427,50341.366823359946,49380.520026660364,27722.356215772415,77102.87624243277,21003.11617441446,1570.1228454150341,0.0,0.8765861764156546,2.689305244840191,0.0014957518510113484,1.0,1.0,-6.89019143122033,329272.1683009733,1558465.3853200544,4.7330613861525315,1558465.3853200544,4.7330613861525315,0.7576237752282002,0.0922737664081473,3.5991364430479056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991364430479056,1.284833463681207,1.28512467844627,2.8012474338393503,5935.507171827709,14592.447527689697,6453.5490372580625,0.00042453161994503207,26335.160210566286,2685.4389838085676,19290.08994386592,1967.0417465562575,0.7324842450028568,0.7324842450028568,32525.57995684419,32395.05729023726,1.0050388989637575,0.8,4305.174465803039,4287.898129693729,1.0050388989637575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.579110699771,3099.015535412006,7.6289788866258,5.006219329643178,-2.3609495678910557,7.367168897534234,2.7826374691873856,3.5,0.7950392769106817,0.6,0.00022664385163045873,1.000002657235308,0.00022664324938601415,199.15638342526037,0.0,1.214892710794358e-07,0.34430059423912107,0.052021046448100246,7.669141160910089e-05,0.00014995244002135785,0.0005396992916048243,0.09227376635445168,0.09227376635445168,0.09227376635445168,0.09227342642249073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.98602169217,595.6774499443428,0.0,0.09227376635445168,0.0922737664081473,0.0922737664081473,0.3696906754068513,0.3696906754068513,0.5,10.034038744573877,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,27722.356215772415,21003.11617441446,0.7576237752282002,0.7545399919011867,0.4873299730114793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531939551407442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37829191469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51250801140657,260.51250801140657,-12.63749198859341,244.6314353342772,276.39358068854216,114887.40649788051,114889.24129243348,-1.8347945529468135,0.0,nan,276.39358068854216,3.243580688542181,270.0411516176849,-3.1088483823151023,263.6887225468305,-9.461277453169487,257.33629347597855,-15.813706524021427,250.98386440512598,-22.166135594873992,244.6314353342772,-28.518564665722778,1.0,1.0,25762.5980482374,25762.5980482374,275.82248390772605,2.6724839077260754,275.82248390772605,275.82248390772605,82007.70976297042,82007.5554009351,0.15436203531862702,0.0,8575.796259387458,8575.796259387458,0.9066017599811135,3617.132125263145,275.82248390772605,2.6724839077260754,1.0,0.002,0.12831336055893872,0.004846008872344678,0.00019804433168281108,0.001801955673705499,0.09902216584140554,0.09902216584140554,0.0,5.388310023862752e-12,0.999996289829142,0.999996289829142,0.0,0.09227342405670821,3.423514390839799e-07,0.0,0.0,0.0,1599679.135217706,266.25980856877965,0.0,1.0,1285710.9833021457,2593.2667051495637,,,,,,,,,,,,,,,,,,,2.0,14592.447527689697,1570.1228454150341,0.3696906754068513,6.1796691888313084,2.7826374691873856
3850.0,-30.283276159723446,5.00619722244035,35.045494106327496,27.680247101839655,5.00816229497543,-26.754132314253866,-40.24568167570976,1.4790184494545764,-6.890196793969835,-6.890196793917604,40.09111999059398,37574.45959241917,20602.652982809643,20602.652982809643,58177.112575228806,82017.11329487374,82007.65261513194,20602.652982809643,102610.30559794158,102610.30559794158,102610.30559794158,130332.7005751456,125818.99417850834,4513.706396637267,0.0,94783.9229259892,50341.27530533465,49380.71957850505,27722.394977204025,77103.11455570908,21003.143853562462,1570.124787087277,0.0,0.8765861089572763,2.6893047057310633,0.0014957518510113484,1.0,1.0,-6.890196793969835,329272.0983696532,1558465.812138997,4.733063687617421,1558465.812138997,4.733063687617421,0.7576237143592115,0.09227385339030493,3.599131177660349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599131177660349,1.2848334631873684,1.285124677178495,2.8012433368070555,5935.498490707907,14592.43757656312,6453.548905181019,0.00042453299626668344,26335.223210064945,2685.4454079695865,19290.0895490788,1967.0417062991746,0.7324824777527005,0.7324824777527005,32525.541889977485,32395.05729023726,1.0050374286334725,0.8,4305.1694271687475,4287.898129693729,1.0050374286334725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5812729791896,3099.015535412006,7.6289698032607225,5.00619722244035,-2.3609589709978005,7.36715619343815,2.7826411824905257,3.5,0.795040337854436,0.6,0.00022664324938601415,1.0000026235350332,0.00022664265478106933,199.1564042377581,0.0,1.1994082552071674e-07,0.3399122995257112,0.05202116638892577,7.669124971618252e-05,0.00014995199966983162,0.0005396969171642054,0.09227385333540662,0.09227385333540662,0.09227385333540662,0.0922735149327252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.08272775874,595.677418986715,0.0,0.09227385333540662,0.09227385339030493,0.09227385339030493,0.36969095879756675,0.36969095879756675,0.5,10.034028593241251,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,27722.394977204025,21003.143853562462,0.7576237143592115,0.7545364789796433,0.48732739019602905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531941080800317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37390361998,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124962034474,260.5124962034474,-12.63750379655255,244.63140995768646,276.3935824492145,114887.34496031371,114889.15129192584,-1.8063316120990507,0.0,nan,276.3935824492145,3.2435824492145002,270.04114795090464,-3.108852049095333,263.68871345259777,-9.46128654740221,257.33627895429333,-15.813721045706643,250.98384445598802,-22.166155544011957,244.63140995768646,-28.51859004231352,1.0,1.0,25762.5980482374,25762.5980482374,275.822489880846,2.672489880846001,275.822489880846,275.822489880846,82007.80634252766,82007.65261513194,0.15372739572194405,0.0,8575.796259387458,8575.796259387458,0.9066020839331305,3617.1268335486507,275.822489880846,2.672489880846001,1.0,0.002,0.12831370138590437,0.004846006491689142,0.0001980448555512297,0.0018019551497021101,0.09902242777561485,0.09902242777561485,0.0,5.253339863814377e-12,0.99999630635175,0.99999630635175,0.0,0.09227351256314784,3.40827157099182e-07,0.0,0.0,0.0,1599679.1289019077,266.25980320603014,0.0,1.0,1285711.0015690885,2593.266631431658,,,,,,,,,,,,,,,,,,,2.0,14592.43757656312,1570.124787087277,0.36969095879756675,6.1796691888313084,2.7826411824905257
3851.0,-30.28330099037303,5.006175181813415,35.04549901925017,27.680310105811827,5.008165485353768,-26.754154342799588,-40.24570406237615,1.4790188377291924,-6.890202170831401,-6.890202170844469,40.09112987028229,37574.39175720152,20602.64499357242,20602.64499357242,58177.03675077394,82017.20976177797,82007.74975035645,20602.64499357242,102610.39474392887,102610.39474392887,102610.39474392887,130332.82848537872,125819.12223103568,4513.706254343034,0.0,94784.0108726693,50341.19887305617,49380.90222179236,27722.43374144984,77103.3359632422,21003.17153392612,1570.1267292067682,0.0,0.876586041423262,2.68930416520331,0.0014957518510113484,1.0,1.0,-6.890202170831401,329272.02825431473,1558466.2389363926,4.733065991662991,1558466.2389363926,4.733065991662991,0.7576236534573348,0.09227394040574856,3.599125921988843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599125921988843,1.2848334625987576,1.2851246758257429,2.8012392475434917,5935.489826049114,14592.427631059138,6453.5487675173645,0.0004245343690865095,26335.28610199127,2685.451821161281,19290.089137592924,1967.0416643392928,0.732480712868897,0.732480712868897,32525.503893343244,32395.05729023726,1.0050359610163406,0.8,4305.1643978306165,4287.898129693729,1.0050359610163406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.583425498056,3099.015535412006,7.628960764199598,5.006175181813415,-2.360968368077832,7.367143549891247,2.782644879033745,3.5,0.7950413940096414,0.6,0.00022664265478106933,1.0000025904008996,0.0002266420676872533,199.1564247874027,0.0,1.1841938275172929e-07,0.3356005307184008,0.05202128480830852,7.669105501986443e-05,0.0001499515997612049,0.0005396946897442485,0.09227394034923714,0.09227394034923714,0.09227394034923714,0.09227360341254649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.17922156403,595.6773880980727,0.0,0.09227394034923714,0.09227394040574856,0.09227394040574856,0.3696912422740766,0.3696912422740766,0.5,10.034018485479073,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27722.43374144984,21003.17153392612,0.7576236534573348,0.7545333288628254,0.48732511100576137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531942590796743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36959185117,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124845750928,260.5124845750928,-12.637515424907178,244.63138493509433,276.3935842150971,114887.28215092859,114889.06100745071,-1.778856522116544,0.0,nan,276.3935842150971,3.243584215097144,270.04114435909196,-3.1088556409080184,263.68870450309095,-9.461295496909031,257.33626464709147,-15.813735352908509,250.9838247910912,-22.166175208908783,244.63138493509433,-28.518615064905646,1.0,1.0,25762.5980482374,25762.5980482374,275.8224958305903,2.6724958305903215,275.8224958305903,275.8224958305903,82007.9029364809,82007.74975035645,0.15318612444389146,0.0,8575.796259387458,8575.796259387458,0.9066024072871939,3617.1215515987874,275.8224958305903,2.6724958305903215,1.0,0.002,0.1283140407574402,0.004846004114331242,0.00019804537716753157,0.0018019546278752626,0.09902268858376578,0.09902268858376578,0.0,5.042794307130727e-12,0.9999963221251766,0.9999963221251766,0.0,0.0922736010337463,3.3937200227053545e-07,0.0,0.0,0.0,1599679.12256949,266.2597978291686,0.0,1.0,1285711.0198840995,2593.2665575197557,,,,,,,,,,,,,,,,,,,2.0,14592.427631059138,1570.1267292067682,0.3696912422740766,6.1796691888313084,2.782644879033745
3852.0,-30.28332544004147,5.006153207385544,35.04550393399293,27.680372970085614,5.008168660885312,-26.75417602994871,-40.245726344268746,1.4790192507429012,-6.890207562362548,-6.8902075623516374,40.091139748612015,37574.32533021432,20602.63704953437,20602.63704953437,58176.962379748686,82017.30615682984,82007.84679817915,20602.63704953437,102610.48384771352,102610.48384771352,102610.48384771352,130332.95634801188,125819.25021617237,4513.706131839513,0.0,94784.09864998538,50341.12373617777,49381.08323756401,27722.47250029836,77103.55573786236,21003.199209677892,1570.1286713742024,0.0,0.8765859738139112,2.689303623201015,0.0014957518510113484,1.0,1.0,-6.890207562362548,329271.95794770273,1558466.6656745372,4.733068298279028,1558466.6656745372,4.733068298279028,0.7576235925367713,0.0922740274495513,3.5991206791566053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991206791566053,1.2848334618788957,1.2851246743513607,2.801235168559026,5935.481183170496,14592.4176910798,6453.548621624552,0.0004245357371472601,26335.348853097217,2685.458219993292,19290.088701509543,1967.0416198711634,0.7324789509762236,0.7324789509762236,32525.46598952128,32395.05729023726,1.005034496984503,0.8,4305.159380777371,4287.898129693729,1.005034496984503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5855682554015,3099.015535412006,7.628951769465253,5.006153207385544,-2.360977759531578,7.367130966917122,2.782648558815353,3.5,0.7950424453758151,0.6,0.0002266420676872533,1.0000025506563768,0.0002266414896026926,199.1564450217541,0.0,1.1692350541464854e-07,0.33136121434511395,0.05202140173181393,7.669086123521571e-05,0.0001499512064520376,0.0005396924880060099,0.09227402739270456,0.09227402739270456,0.09227402739270456,0.09227369183660085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2755091212,595.6773572764192,0.0,0.09227402739270456,0.0922740274495513,0.0922740274495513,0.36969152582860393,0.36969152582860393,0.5,10.034008419141038,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27722.47250029836,21003.199209677892,0.7576235925367713,0.7545302135940326,0.4873228604133379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194408172257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3653525348,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124731269722,260.5124731269722,-12.637526873027753,244.63136026780856,276.3935859861415,114887.21851069765,114888.9697958171,-1.7512851194343406,0.0,nan,276.3935859861415,3.243585986141511,270.0411408424709,-3.108859157529082,263.68869569880326,-9.46130430119672,257.3362505551377,-15.813749444862253,250.9838054114716,-22.166194588528384,244.63136026780856,-28.518639732191417,1.0,1.0,25762.5980482374,25762.5980482374,275.82250175556266,2.6725017555626778,275.82250175556266,275.82250175556266,82007.9993741389,82007.84679817915,0.15257595975708682,0.0,8575.796259387458,8575.796259387458,0.9066027298511495,3617.1162825523884,275.82250175556266,2.6725017555626778,1.0,0.002,0.12831437874471494,0.004846001740639423,0.0001980458966413346,0.001801954108399425,0.0990229483206673,0.0990229483206673,0.0,5.040759476493406e-12,0.9999963371302049,0.9999963371302049,0.0,0.09227368946180327,3.379877480208981e-07,0.0,0.0,0.0,1599679.1162197927,266.25979243763743,0.0,1.0,1285711.0382490824,2593.2664834062243,,,,,,,,,,,,,,,,,,,2.0,14592.4176910798,1570.1286713742024,0.36969152582860393,6.1796691888313084,2.782648558815353
3853.0,-30.28334958877542,5.00613129883682,35.045508850392416,27.680435694661014,5.008171833784779,-26.754197446520138,-40.24574485430492,1.4790196914728122,-6.890212964804448,-6.890212964823825,40.09114962587072,37574.246049613386,20602.62914386594,20602.62914386594,58176.875193479325,82017.40241386593,82007.9437714792,20602.62914386594,102610.57291534514,102610.57291534514,102610.57291534514,130333.08417194424,125819.37814378037,4513.706028163862,0.0,94784.18623186265,50341.03570759131,49381.27836030148,27722.511256599104,77103.78961690058,21003.2268830121,1570.1306136534388,0.0,0.8765859061485797,2.6893030801019444,0.0014957518510113484,1.0,1.0,-6.890212964804448,329271.88749882375,1558467.092367944,4.733070606805178,1558467.092367944,4.733070606805178,0.7576235315988,0.09227411451931614,3.5991154510341805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991154510341805,1.2848334610107606,1.2851246727402477,2.8012311013466342,5935.472565235489,14592.407757905097,6453.548466519399,0.0004245370997906559,26335.411442449582,2685.464602331029,19290.088237889864,1967.041572595113,0.732477192545263,0.732477192545263,32525.42819203507,32395.05729023726,1.0050330370602996,0.8,4305.154377799016,4287.898129693729,1.0050330370602996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5877012496603,3099.015535412006,7.628942816532989,5.00613129883682,-2.36098714324356,7.36711844208038,2.782652221832634,3.5,0.7950434919521812,0.6,0.0002266414896026926,1.0000025192625277,0.00022664091863471903,199.15646500705802,0.0,1.1512926603425958e-07,0.3262763399410917,0.05202151686107997,7.66907002545815e-05,0.00014995078934811108,0.0005396902028375582,0.09227411446220446,0.09227411446220446,0.09227411446220446,0.09227378022364015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.37160101836,595.6773265183273,0.0,0.09227411446220446,0.09227411451931614,0.09227411451931614,0.3696918094529579,0.3696918094529579,0.5,10.033998392319358,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27722.511256599104,21003.2268830121,0.7576235315988,0.7545267941113932,0.48732035398396795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194554977314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36026766039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51246185343365,260.51246185343365,-12.637538146566328,244.6313359431831,276.39358776368965,114887.15391927458,114888.87849749986,-1.7245782252489703,0.0,nan,276.39358776368965,3.243587763689675,270.04113739958416,-3.1088626004158186,263.6886870354822,-9.461312964517788,257.336236671382,-15.813763328617995,250.9837863072808,-22.166213692719168,244.6313359431831,-28.518664056816874,1.0,1.0,25762.5980482374,25762.5980482374,275.8225076608801,2.6725076608801146,275.8225076608801,275.8225076608801,82008.09567093609,82007.9437714792,0.15189945689053275,0.0,8575.796259387458,8575.796259387458,0.9066030515099142,3617.1110282893515,275.8225076608801,2.6725076608801146,1.0,0.002,0.128314715411441,0.004845999370440557,0.0001980464140725033,0.0018019535909570897,0.09902320703625164,0.09902320703625164,0.0,5.029593061478543e-12,0.9999963514450835,0.9999963514450835,0.0,0.09227377785214194,3.366671741973848e-07,0.0,0.0,0.0,1599679.1098572486,266.25978703519553,0.0,1.0,1285711.0566512193,2593.266409142716,,,,,,,,,,,,,,,,,,,2.0,14592.407757905097,1570.1306136534388,0.3696918094529579,6.1796691888313084,2.782652221832634
3854.0,-30.28337343659846,5.006109455779995,35.0455137683305,27.680498384311818,5.008174983693105,-26.75421859456852,-40.24576706634832,1.479020141610057,-6.890218383266927,-6.8902183833101915,40.091159503037645,37574.18185066717,20602.62128471979,20602.62128471979,58176.80313538696,82017.49867312456,82008.04067352465,20602.62128471979,102610.66195824444,102610.66195824444,102610.66195824444,130333.21197627713,125819.50603360192,4513.705942675216,0.0,94784.27372189397,50340.962666636304,49381.45672806408,27722.55001803269,77104.00674609677,21003.254559120665,1570.1325565324807,0.0,0.8765858383955967,2.689302535392379,0.0014957518510113484,1.0,1.0,-6.890218383266927,329271.81684103655,1558467.519056973,4.733072918321943,1558467.519056973,4.733072918321943,0.7576234706208006,0.0922742016163304,3.599110229394188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599110229394188,1.2848334600839173,1.2851246710795574,2.801227039307582,5935.4639582621685,14592.397829944126,6453.548308335866,0.00042453846019807287,26335.473959031344,2685.4709772482292,19290.087765068696,1967.041524380772,0.7324754357972532,0.7324754357972532,32525.390441403593,32395.05729023726,1.0050315789462791,0.8,4305.149381022482,4287.898129693729,1.0050315789462791,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.5898244888976,3099.015535412006,7.62893390839868,5.006109455779995,-2.3609965224792058,7.367105978259201,2.7826558680994116,3.5,0.795044533742689,0.6,0.00022664091863471903,1.000002487871121,0.00022664035478272556,199.15648474333392,0.0,1.137119632459576e-07,0.32225970383904384,0.052021630573043216,7.669050707823369e-05,0.00014995041155648533,0.0005396880601348149,0.09227420155963198,0.09227420155963198,0.09227420155963198,0.09227386858138305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4675097217,595.6772958197909,0.0,0.09227420155963198,0.0922742016163304,0.0922742016163304,0.3696920931398837,0.3696920931398837,0.5,10.033988403408934,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27722.55001803269,21003.254559120665,0.7576234706208006,0.7545237347646923,0.4873181490347035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194699975474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35625102429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.51245074800045,260.51245074800045,-12.63754925199953,244.63131195068283,276.3935895453235,114887.08798469526,114888.78684681728,-1.6988621220297273,0.0,nan,276.3935895453235,3.243589545323516,270.0411340263915,-3.108865973608488,263.6886785074618,-9.461321492538161,257.3362229885351,-15.813777011464879,250.98376746960778,-22.166232530392193,244.63131195068283,-28.51868804931715,1.0,1.0,25762.5980482374,25762.5980482374,275.82251354187457,2.6725135418745936,275.82251354187457,275.82251354187457,82008.19204408802,82008.04067352465,0.15137056336971,0.0,8575.796259387458,8575.796259387458,0.906603372769676,3617.105780541159,275.82251354187457,2.6725135418745936,1.0,0.002,0.1283150508122009,0.004845997002747324,0.00019804692954320595,0.0018019530755253618,0.09902346477160297,0.09902346477160297,0.0,5.068567527494183e-12,0.9999963651683944,0.9999963651683944,0.0,0.092273866215146,3.3540118441583416e-07,0.0,0.0,0.0,1599679.1034758338,266.25978161673305,0.0,1.0,1285711.0751079395,2593.2663346589734,,,,,,,,,,,,,,,,,,,2.0,14592.397829944126,1570.1325565324807,0.3696920931398837,6.1796691888313084,2.7826558680994116
3855.0,-30.283396920366748,5.00608767793127,35.045518687584014,27.680560934264236,5.008178128715454,-26.75423941545875,-40.2457854716107,1.47902062375019,-6.890223810867099,-6.890223810872405,40.09116937684621,37574.105023291726,20602.613459549575,20602.613459549575,58176.7184828413,82017.59480819771,82008.1374743678,20602.613459549575,102610.75093391738,102610.75093391738,102610.75093391738,130333.33970432551,125819.63383043147,4513.705873894035,0.0,94784.36100983732,50340.876904051474,49381.64900642871,27722.58877040812,77104.23777683683,21003.28222814682,1570.1344991918568,0.0,0.8765857706052731,2.6893019897643327,0.0014957518510113484,1.0,1.0,-6.890223810867099,329271.7460641086,1558467.9456013206,4.733075231112874,1558467.9456013206,4.733075231112874,0.7576234096350454,0.09227428873349326,3.5991050233730792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991050233730792,1.284833458992656,1.2851246692635552,2.8012229897833407,5935.455377806231,14592.387907206445,6453.548139475927,0.0004245398147124742,26335.536305357786,2685.477334804218,19290.08726033504,1967.0414729122626,0.7324736825811519,0.7324736825811519,32525.35280368029,32395.05729023726,1.0050301251937455,0.8,4305.144399190781,4287.898129693729,1.0050301251937455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.59193796904,3099.015535412006,7.6289250404278475,5.00608767793127,-2.361005893054112,7.367093570985382,2.7826594976086643,3.5,0.7950455707453327,0.6,0.00022664035478272556,1.000002449892352,0.000226639799539614,199.1565041783243,0.0,1.1229478093509242e-07,0.31824340917005195,0.05202174286782415,7.669034700949365e-05,0.00014995000777323191,0.0005396858262314713,0.09227428867492442,0.09227428867492442,0.09227428867492442,0.09227395689071044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.56323135976,595.6772651819099,0.0,0.09227428867492442,0.09227428873349326,0.09227428873349326,0.3696923768833221,0.3696923768833221,0.5,10.033978449937521,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27722.58877040812,21003.28222814682,0.7576234096350454,0.7545203760553663,0.48731569245315204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194843166878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.352234729624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124398127598,260.5124398127598,-12.637560187240183,244.631288292759,276.3935913327661,114887.02150702332,114888.69433377322,-1.672826749910679,0.0,nan,276.3935913327661,3.2435913327661297,270.0411307247611,-3.108869275238874,263.688670116757,-9.461329883242968,257.33620950875815,-15.813790491241832,250.98374890075755,-22.16625109924243,244.631288292759,-28.518711707240982,1.0,1.0,25762.5980482374,25762.5980482374,275.8225194019923,2.6725194019923038,275.8225194019923,275.8225194019923,82008.2882960467,82008.1374743678,0.1508216788934078,0.0,8575.796259387458,8575.796259387458,0.9066036930683188,3617.1005484899447,275.8225194019923,2.6725194019923038,1.0,0.002,0.1283153850291238,0.0048459946377159115,0.00019804744318300044,0.001801952561698625,0.09902372159150022,0.09902372159150022,0.0,4.881625485786412e-12,0.9999963779991954,0.9999963779991954,0.0,0.09227395451594522,3.3421754803799455e-07,0.0,0.0,0.0,1599679.097083659,266.2597761891329,0.0,1.0,1285711.093595775,2593.2662600496333,,,,,,,,,,,,,,,,,,,2.0,14592.387907206445,1570.1344991918568,0.3696923768833221,6.1796691888313084,2.7826594976086643
3856.0,-30.2834242354755,5.006065965315337,35.04552360841246,27.680625090748094,5.008181133423446,-26.754263698584317,-40.24581190953029,1.4790205964794223,-6.89022922603948,-6.890229226068149,40.09117926075823,37574.04117872843,20602.605631396957,20602.605631396957,58176.646810125385,82017.6927520295,82008.23442780411,20602.605631396957,102610.84005920107,102610.84005920107,102610.84005920107,130333.46760027381,125819.76177718032,4513.70582309349,0.0,94784.45072357696,50340.805755959365,49381.82774179732,27722.627541072743,77104.45528287007,21003.309911485816,1570.1364423546877,0.0,0.8765857028443271,2.6893014453857482,0.0014957518510113484,1.0,1.0,-6.89022922603948,329271.67544925597,1558468.372582511,4.733077542901762,1558468.372582511,4.733077542901762,0.7576233486659281,0.09227437587221923,3.5990996148414975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990996148414975,1.2848334602668612,1.285124669824617,2.8012187774857304,5935.446452453057,14592.377990967068,6453.548142015098,0.0004245412507516465,26335.600807690123,2685.483912211624,19290.08726792479,1967.041473686202,0.732471888862015,0.732471888862015,32525.31370186511,32395.05729023726,1.0050286148912848,0.8,4305.139223567886,4287.898129693729,1.0050286148912848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.594041703809,3099.015535412006,7.628916198896277,5.006065965315337,-2.3610152416652515,7.367081206980589,2.782663110383932,3.5,0.7950466029668377,0.6,0.000226639799539614,1.0000028495896571,0.0002266391537110257,199.15652678410746,0.0,1.1058027706590063e-07,0.3133845052047624,0.052021853448101216,7.669011708207175e-05,0.00014994968245754227,0.0005396838443785453,0.09227437581567403,0.09227437581567403,0.09227437581567403,0.0922740452755273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6588194078,595.6772345879565,0.0,0.09227437581567403,0.09227437587221923,0.09227437587221923,0.3696926606737216,0.3696926606737216,0.5,10.033968534314166,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27722.627541072743,21003.309911485816,0.7576233486659281,0.7545173180550335,0.487313489744296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949841723852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.34737582566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5124286557088,260.5124286557088,-12.637571344291189,244.63126424552723,276.3935930658955,114886.93059689061,114888.63735533856,-1.7067584479440114,0.0,nan,276.3935930658955,3.2435930658955385,270.0411273018178,-3.1088726981821537,263.68866153774184,-9.46133846225814,257.33619577367176,-15.813804226328216,250.98373000959822,-22.16626999040176,244.63126424552723,-28.518735754472743,1.0,1.0,25762.5980482374,25762.5980482374,275.8225252922699,2.6725252922699383,275.8225252922699,275.8225252922699,82008.38622952146,82008.23442780411,0.15180171735119075,0.0,8575.796259387458,8575.796259387458,0.9066040258261661,3617.095112915705,275.8225252922699,2.6725252922699383,1.0,0.002,0.12831571797563002,0.004845992281359578,0.00019804795486701694,0.0018019520502602626,0.09902397743350846,0.09902397743350846,0.0,5.127279677219487e-12,0.9999963917737876,0.9999963917737876,0.0,0.09227404292539748,3.3294682175226455e-07,0.0,0.0,0.0,1599679.0907061184,266.2597707739605,0.0,1.0,1285711.11204128,2593.2661856111413,,,,,,,,,,,,,,,,,,,2.0,14592.377990967068,1570.1364423546877,0.3696926606737216,6.1796691888313084,2.782663110383932
